time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
0.0,0.0,0.0,0.0,6.11,0.0,16.0
0.2523,0.2523,0.0,0.0,6.11,0.0,15.999970029596565
0.5046,0.2523,0.0,0.0,6.109999999999999,0.0,15.99988493184484
0.7569000000000001,0.2523,0.0,0.0,6.109999999999999,0.0,15.999751215032337
1.0092,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.99957461801369
1.2615,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.99936020150782
1.5138,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.999112427304265
1.7661,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.998835229998253
2.0184,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.998532079022462
2.2707,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.998206167038203
2.523,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.997859932352364
2.7753,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.997495878633549
3.0276,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.997116103443227
3.2799,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.996722456363491
3.5322,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.996316568314452
3.7845,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.995899877405696
4.0368,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.995473651731105
4.2891,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.99503900946903
4.5414,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.99459693660613
4.7937,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.994148302565513
5.046,0.2523,1.0E-7,1.0E-7,6.1110999999999995,0.0,15.993693873987702
5.2983,0.2523,1.0E-7,1.0E-7,6.116599999999998,0.0,15.993234326882508
5.5506,0.2523,1.0E-7,1.0E-7,6.122319999999998,0.0,15.992770257348457
5.8029,0.2523,1.0E-7,1.0E-7,6.127819999999998,0.0,15.992302004781058
6.0552,0.2523,1.0E-7,1.0E-7,6.1333199999999986,0.0,15.991830403884466
6.3075,0.2523,1.0E-7,1.0E-7,6.138819999999997,0.0,15.991355678621945
6.5598,0.2523,1.0E-7,1.0E-7,6.144319999999998,0.0,15.990878189417577
6.8121,0.2523,1.0E-7,1.0E-7,6.150039999999998,0.0,15.990398254105887
7.0644,0.2523,1.0E-7,1.0E-7,6.155539999999998,0.0,15.989916152967364
7.3167,0.2523,1.0E-7,1.0E-7,6.161039999999998,0.0,15.989432133168282
7.569,0.2523,1.0E-7,1.0E-7,6.166539999999998,0.0,15.988946412675578
7.8213,0.2523,1.0E-7,1.0E-7,6.172259999999998,0.0,15.988459183708505
8.0736,0.2523,1.0E-7,1.0E-7,6.1777599999999975,0.0,15.987970615782972
8.3259,0.2523,1.0E-7,1.0E-7,6.183259999999997,0.0,15.987480858396069
8.5782,0.2523,1.0E-7,1.0E-7,6.188759999999997,0.0,15.986990043392215
8.8305,0.2523,1.0E-7,1.0E-7,6.194479999999997,0.0,15.986498287050058
9.0828,0.2523,1.0E-7,1.0E-7,6.1999799999999965,0.0,15.986005691923037
9.3351,0.2523,1.0E-7,1.0E-7,6.205479999999996,0.0,15.985512348462139
9.5874,0.2523,1.0E-7,1.0E-7,6.210979999999997,0.0,15.985018336446448
9.8397,0.2523,1.0E-7,1.0E-7,6.216479999999996,0.0,15.984523726244836
10.092,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.984028579928259
10.3443,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.98353295224992
10.5966,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.9830368915043
10.8489,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.98254044028284
11.1012,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.98204363614608
11.3535,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.981546512218731
11.6058,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.981049097713877
11.8581,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.980551418395569
12.1104,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.980053496986567
12.3627,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.979555353527905
12.615,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.979057005695841
12.8673,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.978558469081518
13.1196,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.97805975743746
13.3719,0.2523,1.0E-7,1.0E-7,6.220000000000001,0.0,15.977560882894855
13.6242,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.977061856155407
13.8765,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.976562686660222
14.1288,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.976063382738895
14.3811,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.975563951740783
14.6334,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.975064400151089
14.8857,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.97456473369293
15.138,0.2523,1.0E-7,1.0E-7,6.220000000000001,0.0,15.974064957417282
15.3903,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.973565075782767
15.6426,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.97306509272538
15.8949,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.972565011720446
16.1472,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.9720648358371
16.399500000000003,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.97156456778615
16.651800000000005,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.971064209962638
16.904100000000007,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.97056376448297
17.15640000000001,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.970063233218
17.40870000000001,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.969562617821975
17.661000000000012,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.969061919758209
17.913300000000014,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.968561140321588
18.165600000000016,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.968060280658554
18.417900000000017,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.96755934178458
18.67020000000002,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.967058324599746
18.92250000000002,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.966557229902268
19.174800000000022,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.966056058400616
19.427100000000024,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.965554810724077
19.679400000000026,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.96505348743215
19.931700000000028,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.964552089022774
20.18400000000003,0.2523,1.0E-7,1.0E-7,6.215819999999992,0.0,15.964050615939662
20.43630000000003,0.2523,1.0E-7,1.0E-7,6.2103199999999905,0.0,15.963549068576357
20.688600000000033,0.2523,1.0E-7,1.0E-7,6.20481999999999,0.0,15.963047447273105
20.940900000000035,0.2523,1.0E-7,1.0E-7,6.199099999999989,0.0,15.962545752318215
21.193200000000036,0.2523,1.0E-7,1.0E-7,6.1935999999999884,0.0,15.96204398395363
21.445500000000038,0.2523,1.0E-7,1.0E-7,6.188099999999987,0.0,15.961542142379825
21.69780000000004,0.2523,1.0E-7,1.0E-7,6.1825999999999866,0.0,15.961040227761286
21.95010000000004,0.2523,1.0E-7,1.0E-7,6.176879999999986,0.0,15.960538240230727
22.202400000000043,0.2523,1.0E-7,1.0E-7,6.171379999999985,0.0,15.960036179892823
22.454700000000045,0.2523,1.0E-7,1.0E-7,6.165879999999984,0.0,15.959534046827134
22.707000000000047,0.2523,1.0E-7,1.0E-7,6.160379999999984,0.0,15.959031841091482
22.95930000000005,0.2523,1.0E-7,1.0E-7,6.154879999999983,0.0,15.95852956272458
23.21160000000005,0.2523,1.0E-7,1.0E-7,6.149159999999982,0.0,15.958027211748323
23.463900000000052,0.2523,1.0E-7,1.0E-7,6.143659999999981,0.0,15.957524788169666
23.716200000000054,0.2523,1.0E-7,1.0E-7,6.1381599999999805,0.0,15.95702229198205
23.968500000000056,0.2523,1.0E-7,1.0E-7,6.132659999999979,0.0,15.956519723167354
24.220800000000057,0.2523,1.0E-7,1.0E-7,6.126939999999979,0.0,15.956017081697365
24.47310000000006,0.2523,1.0E-7,1.0E-7,6.121439999999978,0.0,15.955514367534864
24.72540000000006,0.2523,1.0E-7,1.0E-7,6.115939999999976,0.0,15.955011580634372
24.977700000000063,0.2523,1.0E-7,1.0E-7,6.110439999999977,0.0,15.954508720943464
25.230000000000064,0.2523,1.0E-7,1.0E-7,6.1150600000000255,0.0,15.954005788403707
25.482300000000066,0.2523,1.0E-7,1.0E-7,6.1207800000000265,0.0,15.953502782956706
25.734600000000068,0.2523,1.0E-7,1.0E-7,6.126280000000028,0.0,15.952999704565409
25.98690000000007,0.2523,1.0E-7,1.0E-7,6.1317800000000275,0.0,15.952496553218701
26.23920000000007,0.2523,1.0E-7,1.0E-7,6.137280000000029,0.0,15.951993328928456
26.491500000000073,0.2523,1.0E-7,1.0E-7,6.143000000000029,0.0,15.951490031726678
26.743800000000075,0.2523,1.0E-7,1.0E-7,6.1485000000000305,0.0,15.950986661663269
26.996100000000077,0.2523,1.0E-7,1.0E-7,6.154000000000032,0.0,15.950483218804166
27.24840000000008,0.2523,1.0E-7,1.0E-7,6.1595000000000315,0.0,15.949979703229166
27.50070000000008,0.2523,1.0E-7,1.0E-7,6.1652200000000335,0.0,15.949476115030167
27.753000000000082,0.2523,1.0E-7,1.0E-7,6.170720000000034,0.0,15.948972454309775
28.005300000000084,0.2523,1.0E-7,1.0E-7,6.1762200000000345,0.0,15.948468721180483
28.257600000000085,0.2523,1.0E-7,1.0E-7,6.181720000000035,0.0,15.947964915762983
28.509900000000087,0.2523,1.0E-7,1.0E-7,6.187220000000036,0.0,15.94746103818526
28.76220000000009,0.2523,1.0E-7,1.0E-7,6.192940000000037,0.0,15.946957088581659
29.01450000000009,0.2523,1.0E-7,1.0E-7,6.198440000000039,0.0,15.94645306709217
29.266800000000092,0.2523,1.0E-7,1.0E-7,6.203940000000038,0.0,15.945948973862116
29.519100000000094,0.2523,1.0E-7,1.0E-7,6.20944000000004,0.0,15.945444809041339
29.771400000000096,0.2523,1.0E-7,1.0E-7,6.215160000000041,0.0,15.944940572783295
30.023700000000098,0.2523,1.0E-7,1.0E-7,6.220000000000001,0.0,15.944436265244878
30.2760000000001,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.94393188658596
30.5283000000001,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.943427436964807
30.780600000000103,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.942922916527907
31.032900000000105,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.942418325409
31.285200000000106,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.941913663730388
31.537500000000108,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.941408931604625
31.78980000000011,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.94090412913541
32.04210000000011,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.94039925641869
32.29440000000011,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.939894313543615
32.54670000000011,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.939389300593353
32.799000000000106,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.938884217645699
33.051300000000104,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.938379064773823
33.3036000000001,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.937873842046715
33.5559000000001,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.937368549529783
33.8082000000001,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.93686318728515
34.0605000000001,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.936357955715684
34.312800000000095,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.935852454218727
34.56510000000009,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.935346883164836
34.81740000000009,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.934841242606682
35.06970000000009,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.934335532595226
35.32200000000009,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.933829753179896
35.574300000000086,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.93332390440879
35.826600000000084,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.93281798632884
36.07890000000008,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.932311998985925
36.33120000000008,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.931805942424967
36.58350000000008,0.2523,1.0E-7,1.0E-7,6.220000000000001,0.0,15.931299816690125
36.83580000000008,0.2523,1.0E-7,1.0E-7,6.220000000000001,0.0,15.930793621824796
37.088100000000075,0.2523,1.0E-7,1.0E-7,6.220000000000001,0.0,15.930287357871798
37.34040000000007,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.929781024873334
37.59270000000007,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.929274622871123
37.84500000000007,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.92876815190646
38.09730000000007,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.928261612020242
38.349600000000066,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.927755003253
38.601900000000064,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.927248325645005
38.85420000000006,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.926741579236221
39.10650000000006,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.926234764066395
39.35880000000006,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.925727880175032
39.61110000000006,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.92522092760147
39.863400000000055,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.92471390638489
40.115700000000054,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.924206816564295
40.36800000000005,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.923699658178576
40.62030000000005,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.923192431266479
40.87260000000005,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.922685135866672
41.124900000000046,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.922177772017722
41.377200000000045,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.9216703397581
41.62950000000004,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.921162839126206
41.88180000000004,0.2523,1.0E-7,1.0E-7,6.220000000000001,0.0,15.920655270160358
42.13410000000004,0.2523,1.0E-7,1.0E-7,6.220000000000001,0.0,15.920147632898837
42.38640000000004,0.2523,1.0E-7,1.0E-7,6.220000000000001,0.0,15.91963992737985
42.638700000000036,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.919132153641563
42.891000000000034,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.91862431172209
43.14330000000003,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.918116401659491
43.39560000000003,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.91760842349181
43.64790000000003,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.917100377257055
43.90020000000003,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.916592262993161
44.152500000000025,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.91608408073808
44.40480000000002,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.915575830529718
44.65710000000002,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.915067512405972
44.90940000000002,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.914559126404809
45.16170000000002,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.914050672563993
45.414000000000016,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.913542150921044
45.666300000000014,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.913033561514014
45.91860000000001,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.912524904380623
46.17090000000001,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.912016179558647
46.42320000000001,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.911507387085832
46.67550000000001,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.910998526999862
46.927800000000005,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.910489599338462
47.1801,0.2523,1.0E-7,1.0E-7,6.220000000000001,0.0,15.909980604139314
47.4324,0.2523,1.0E-7,1.0E-7,6.220000000000001,0.0,15.909471541440068
47.6847,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.90896241127839
47.937,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.908453213691923
48.189299999999996,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.907943948718296
48.441599999999994,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.907434616395117
48.69389999999999,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.906925216759975
48.94619999999999,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.906415749850458
49.19849999999999,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.905906215704137
49.45079999999999,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.905396614358592
49.703099999999985,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.90488694585134
49.95539999999998,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.904377210219915
50.20769999999998,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.90386740750184
50.45999999999998,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.903357537734626
50.71229999999998,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.902847600955754
50.964599999999976,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.902337597202722
51.216899999999974,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.901827526513012
51.46919999999997,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.901317388924035
51.72149999999997,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.900807184473262
51.97379999999997,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.900296913198128
52.22609999999997,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.899786575136053
52.478399999999965,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.899276170324427
52.73069999999996,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.898765698800677
52.98299999999996,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.898255160602167
53.23529999999996,0.2523,1.0E-7,1.0E-7,6.220000000000001,0.0,15.897744555766266
53.48759999999996,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.89723388433033
53.739899999999956,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.896723146331729
53.992199999999954,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.89621234180779
54.24449999999995,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.895701470795835
54.49679999999995,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.89519053333316
54.74909999999995,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.894679529457097
55.00139999999995,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.894168459204913
55.253699999999945,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.893657322613905
55.50599999999994,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.893146119721328
55.75829999999994,0.2523,1.0E-7,1.0E-7,6.220000000000001,0.0,15.892634850564459
56.01059999999994,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.892123515180483
56.26289999999994,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.891612113606657
56.515199999999936,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.891100645880197
56.767499999999934,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.890589112038336
57.01979999999993,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.890077512118223
57.27209999999993,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.889565846157067
57.52439999999993,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.889054114192037
57.77669999999993,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.888542316260263
58.028999999999925,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.888030452398949
58.28129999999992,0.2523,1.0E-7,1.0E-7,6.220000000000001,0.0,15.887518522645195
58.53359999999992,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.887006527036133
58.78589999999992,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.886494465608873
59.03819999999992,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.885982338400513
59.290499999999916,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.88547014544815
59.542799999999914,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.88495788678885
59.79509999999991,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.884445562459684
60.04739999999991,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.883933172497702
60.29969999999991,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.88342071693995
60.55199999999991,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.882908195823454
60.804299999999905,0.2523,1.0E-7,1.0E-7,6.220000000000001,0.0,15.882395609185247
61.056599999999904,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.881882957062311
61.3088999999999,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.88137023949165
61.5611999999999,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.88085745651026
61.8134999999999,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.88034460815511
62.065799999999896,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.879831694463165
62.318099999999895,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.87931871547134
62.57039999999989,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.87880567121659
62.82269999999989,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.87829256173585
63.07499999999989,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.877779387066033
63.32729999999989,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.877266147244029
63.579599999999886,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.876752842306736
63.831899999999884,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.876239472291033
64.08419999999988,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.875726037233743
64.33649999999989,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.875212537171814
64.58879999999989,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.87469897214203
64.8410999999999,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.874185342181226
65.0933999999999,0.2523,1.0E-7,1.0E-7,6.217800000000079,0.0,15.873671647326224
65.34569999999991,0.2523,1.0E-7,1.0E-7,6.212300000000076,0.0,15.87315788761268
65.59799999999991,0.2523,1.0E-7,1.0E-7,6.206800000000073,0.0,15.872644063068956
65.85029999999992,0.2523,1.0E-7,1.0E-7,6.20108000000007,0.0,15.872130173709161
66.10259999999992,0.2523,1.0E-7,1.0E-7,6.195580000000067,0.0,15.871616219533097
66.35489999999993,0.2523,1.0E-7,1.0E-7,6.190080000000065,0.0,15.871102200527567
66.60719999999993,0.2523,1.0E-7,1.0E-7,6.184580000000063,0.0,15.870588116668355
66.85949999999994,0.2523,1.0E-7,1.0E-7,6.179080000000059,0.0,15.870073967921543
67.11179999999995,0.2523,1.0E-7,1.0E-7,6.173360000000057,0.0,15.869559754244714
67.36409999999995,0.2523,1.0E-7,1.0E-7,6.167860000000054,0.0,15.869045475587885
67.61639999999996,0.2523,1.0E-7,1.0E-7,6.162360000000051,0.0,15.868531131893908
67.86869999999996,0.2523,1.0E-7,1.0E-7,6.156860000000048,0.0,15.868016723099876
68.12099999999997,0.2523,1.0E-7,1.0E-7,6.151140000000045,0.0,15.867502249137809
68.37329999999997,0.2523,1.0E-7,1.0E-7,6.145640000000043,0.0,15.866987709935113
68.62559999999998,0.2523,1.0E-7,1.0E-7,6.14014000000004,0.0,15.866473105414865
68.87789999999998,0.2523,1.0E-7,1.0E-7,6.1346400000000365,0.0,15.865958435496667
69.13019999999999,0.2523,1.0E-7,1.0E-7,6.128920000000034,0.0,15.865443700097101
69.3825,0.2523,1.0E-7,1.0E-7,6.123420000000031,0.0,15.86492889913005
69.6348,0.2523,1.0E-7,1.0E-7,6.117920000000028,0.0,15.864414032506645
69.8871,0.2523,1.0E-7,1.0E-7,6.112420000000026,0.0,15.863899100135962
70.13940000000001,0.2523,1.0E-7,1.0E-7,6.113079999999978,0.0,15.86338410192534
70.39170000000001,0.2523,1.0E-7,1.0E-7,6.118799999999981,0.0,15.862869037783913
70.64400000000002,0.2523,1.0E-7,1.0E-7,6.124299999999984,0.0,15.862353907637553
70.89630000000002,0.2523,1.0E-7,1.0E-7,6.129799999999986,0.0,15.861838711440344
71.14860000000003,0.2523,1.0E-7,1.0E-7,6.135299999999988,0.0,15.861323449173165
71.40090000000004,0.2523,1.0E-7,1.0E-7,6.141019999999992,0.0,15.860808120840476
71.65320000000004,0.2523,1.0E-7,1.0E-7,6.146519999999994,0.0,15.860292726467582
71.90550000000005,0.2523,1.0E-7,1.0E-7,6.152019999999997,0.0,15.85977726609854
72.15780000000005,0.2523,1.0E-7,1.0E-7,6.15752,0.0,15.859261739793629
72.41010000000006,0.2523,1.0E-7,1.0E-7,6.163240000000004,0.0,15.85874614762721
72.66240000000006,0.2523,1.0E-7,1.0E-7,6.168740000000006,0.0,15.858230489686273
72.91470000000007,0.2523,1.0E-7,1.0E-7,6.174240000000008,0.0,15.857714766069174
73.16700000000007,0.2523,1.0E-7,1.0E-7,6.179740000000011,0.0,15.857198976884037
73.41930000000008,0.2523,1.0E-7,1.0E-7,6.1852400000000145,0.0,15.856683122247448
73.67160000000008,0.2523,1.0E-7,1.0E-7,6.190960000000017,0.0,15.856167202283395
73.92390000000009,0.2523,1.0E-7,1.0E-7,6.19646000000002,0.0,15.85565121712256
74.1762000000001,0.2523,1.0E-7,1.0E-7,6.201960000000023,0.0,15.855135166901881
74.4285000000001,0.2523,1.0E-7,1.0E-7,6.207460000000026,0.0,15.854619051763336
74.6808000000001,0.2523,1.0E-7,1.0E-7,6.213180000000029,0.0,15.85410287185339
74.93310000000011,0.2523,1.0E-7,1.0E-7,6.218680000000031,0.0,15.853586627322514
75.18540000000012,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.853070318324944
75.43770000000012,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.85255394501583
75.69000000000013,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.852037507541663
75.94230000000013,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.85152100603656
76.19460000000014,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.85100444062307
76.44690000000014,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.850487811413513
76.69920000000015,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.849971118511238
76.95150000000015,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.849454362011649
77.20380000000016,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.848937542003133
77.45610000000016,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.848420658567907
77.70840000000017,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.847903711782735
77.96070000000017,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.84738670171961
78.21300000000018,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.84686962844625
78.46530000000018,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.84635249202664
78.71760000000019,0.2523,1.0E-7,1.0E-7,6.220000000000001,0.0,15.84583529252149
78.9699000000002,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.845318029988572
79.2222000000002,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.844800704483125
79.4745000000002,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.844283316058117
79.72680000000021,0.2523,1.0E-7,1.0E-7,6.220000000000001,0.0,15.84376586476449
79.97910000000022,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.843248350651448
80.23140000000022,0.2523,1.0E-7,1.0E-7,6.214719999999908,0.0,15.842730773766622
80.48370000000023,0.2523,1.0E-7,1.0E-7,6.209219999999906,0.0,15.842213134153486
80.73600000000023,0.2523,1.0E-7,1.0E-7,6.203719999999903,0.0,15.841695431840954
80.98830000000024,0.2523,1.0E-7,1.0E-7,6.198219999999901,0.0,15.841177666841986
81.24060000000024,0.2523,1.0E-7,1.0E-7,6.192499999999898,0.0,15.840659839155402
81.49290000000025,0.2523,1.0E-7,1.0E-7,6.186999999999895,0.0,15.840141948767421
81.74520000000025,0.2523,1.0E-7,1.0E-7,6.181499999999891,0.0,15.839623995652856
81.99750000000026,0.2523,1.0E-7,1.0E-7,6.175999999999889,0.0,15.839105979776768
82.24980000000026,0.2523,1.0E-7,1.0E-7,6.170499999999887,0.0,15.838587901095769
82.50210000000027,0.2523,1.0E-7,1.0E-7,6.164779999999883,0.0,15.838069759558994
82.75440000000027,0.2523,1.0E-7,1.0E-7,6.15927999999988,0.0,15.83755155510889
83.00670000000028,0.2523,1.0E-7,1.0E-7,6.153779999999878,0.0,15.837033287681695
83.25900000000028,0.2523,1.0E-7,1.0E-7,6.148279999999875,0.0,15.836514957208472
83.51130000000029,0.2523,1.0E-7,1.0E-7,6.142559999999873,0.0,15.835996563615879
83.7636000000003,0.2523,1.0E-7,1.0E-7,6.137059999999869,0.0,15.835478106826544
84.0159000000003,0.2523,1.0E-7,1.0E-7,6.131559999999867,0.0,15.83495958675925
84.2682000000003,0.2523,1.0E-7,1.0E-7,6.126059999999863,0.0,15.83444100332971
84.52050000000031,0.2523,1.0E-7,1.0E-7,6.120339999999861,0.0,15.833922356451042
84.77280000000032,0.2523,1.0E-7,1.0E-7,6.114839999999858,0.0,15.833403646033972
85.02510000000032,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.832884871986785
85.27740000000033,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.83236603421631
85.52970000000033,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.831847132632104
85.78200000000034,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.831328167156384
86.03430000000034,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.830809137724911
86.28660000000035,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.83029004428538
86.53890000000035,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.829770886795846
86.79120000000036,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.829251665224199
87.04350000000036,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.828732379545947
87.29580000000037,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.82821302974402
87.54810000000037,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.827693615807693
87.80040000000038,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.827174137731863
88.05270000000039,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.826654595516358
88.30500000000039,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.826134989165377
88.5573000000004,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.825615318686971
88.8096000000004,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.825095584092532
89.0619000000004,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.824575785396481
89.31420000000041,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.824055922615843
89.56650000000042,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.823535995770005
89.81880000000042,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.823016004880353
90.07110000000043,0.2523,1.0E-7,1.0E-7,6.111760000000203,0.0,15.822495949970072
90.32340000000043,0.2523,1.0E-7,1.0E-7,6.117260000000206,0.0,15.821975831064881
90.57570000000044,0.2523,1.0E-7,1.0E-7,6.122760000000208,0.0,15.82145564819827
90.82800000000044,0.2523,1.0E-7,1.0E-7,6.1282600000002105,0.0,15.820935401419142
91.08030000000045,0.2523,1.0E-7,1.0E-7,6.1339800000002125,0.0,15.820415090791801
91.33260000000045,0.2523,1.0E-7,1.0E-7,6.1394800000002165,0.0,15.819894716394261
91.58490000000046,0.2523,1.0E-7,1.0E-7,6.144980000000219,0.0,15.819374278316952
91.83720000000046,0.2523,1.0E-7,1.0E-7,6.150480000000222,0.0,15.818853776660905
92.08950000000047,0.2523,1.0E-7,1.0E-7,6.155980000000224,0.0,15.81833321153634
92.34180000000048,0.2523,1.0E-7,1.0E-7,6.161700000000227,0.0,15.817812583061654
92.59410000000048,0.2523,1.0E-7,1.0E-7,6.16720000000023,0.0,15.817291891362471
92.84640000000049,0.2523,1.0E-7,1.0E-7,6.1727000000002334,0.0,15.816771136571194
93.09870000000049,0.2523,1.0E-7,1.0E-7,6.178200000000236,0.0,15.8162503188258
93.3510000000005,0.2523,1.0E-7,1.0E-7,6.183920000000239,0.0,15.815729438269104
93.6033000000005,0.2523,1.0E-7,1.0E-7,6.189420000000242,0.0,15.815208495048262
93.8556000000005,0.2523,1.0E-7,1.0E-7,6.194920000000245,0.0,15.814687489314599
94.10790000000051,0.2523,1.0E-7,1.0E-7,6.200420000000247,0.0,15.814166421222772
94.36020000000052,0.2523,1.0E-7,1.0E-7,6.20614000000025,0.0,15.813645290930173
94.61250000000052,0.2523,1.0E-7,1.0E-7,6.211640000000252,0.0,15.813124098597013
94.86480000000053,0.2523,1.0E-7,1.0E-7,6.217140000000256,0.0,15.812602844385884
95.11710000000053,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.812081528461443
95.36940000000054,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.811560150988514
95.62170000000054,0.2523,1.0E-7,1.0E-7,6.220000000000001,0.0,15.81103871212523
95.87400000000055,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.810517212016592
96.12630000000055,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.809995650794649
96.37860000000056,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.809474028580011
96.63090000000057,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.8089523454832
96.88320000000057,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.808430601605837
97.13550000000058,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.807908797041726
97.38780000000058,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.807386931877717
97.64010000000059,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.806865006194567
97.89240000000059,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.806343020067652
98.1447000000006,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.805820973567602
98.3970000000006,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.80529886676086
98.64930000000061,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.804776699710187
98.90160000000061,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.804254472475076
99.15390000000062,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.803732185112127
99.40620000000062,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.803209837675416
99.65850000000063,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.802687430216794
99.91080000000063,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.802164962786138
100.16310000000064,0.2523,1.0E-7,1.0E-7,6.220000000000001,0.0,15.80164243543157
100.41540000000064,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.80111984819967
100.66770000000065,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.800597201135684
100.92000000000066,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.800074494283674
101.17230000000066,0.2523,1.0E-7,1.0E-7,6.220000000000001,0.0,15.799551727686548
101.42460000000067,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.799028901386384
101.67690000000067,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.798506015424396
101.92920000000068,0.2523,1.0E-7,1.0E-7,6.220000000000001,0.0,15.797983069841074
102.18150000000068,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.79746006467627
102.43380000000069,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.796936999969263
102.68610000000069,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.796413875758818
102.9384000000007,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.795890692083265
103.1907000000007,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.795367448980542
103.44300000000071,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.794844146488197
103.69530000000071,0.2523,1.0E-7,1.0E-7,6.220000000000001,0.0,15.794320784643586
103.94760000000072,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.793797363483675
104.19990000000072,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.793273883045226
104.45220000000073,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.79275034336478
104.70450000000073,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.792226744478691
104.95680000000074,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.79170308642317
105.20910000000075,0.2523,1.0E-7,1.0E-7,6.2153799999996275,0.0,15.791179369234227
105.46140000000075,0.2523,1.0E-7,1.0E-7,6.209659999999626,0.0,15.790655592945342
105.71370000000076,0.2523,1.0E-7,1.0E-7,6.2041599999996215,0.0,15.790131757577663
105.96600000000076,0.2523,1.0E-7,1.0E-7,6.198659999999619,0.0,15.789607863137089
106.21830000000077,0.2523,1.0E-7,1.0E-7,6.193159999999617,0.0,15.789083909615957
106.47060000000077,0.2523,1.0E-7,1.0E-7,6.187439999999614,0.0,15.788559896994757
106.72290000000078,0.2523,1.0E-7,1.0E-7,6.18193999999961,0.0,15.788035825243455
106.97520000000078,0.2523,1.0E-7,1.0E-7,6.176439999999608,0.0,15.787511694322346
107.22750000000079,0.2523,1.0E-7,1.0E-7,6.1709399999996055,0.0,15.786987504183593
107.4798000000008,0.2523,1.0E-7,1.0E-7,6.165439999999602,0.0,15.78646325477231
107.7321000000008,0.2523,1.0E-7,1.0E-7,6.159719999999599,0.0,15.785938946027374
107.9844000000008,0.2523,1.0E-7,1.0E-7,6.154219999999597,0.0,15.785414577882033
108.23670000000081,0.2523,1.0E-7,1.0E-7,6.148719999999594,0.0,15.784890150264284
108.48900000000081,0.2523,1.0E-7,1.0E-7,6.143219999999591,0.0,15.784365663097809
108.74130000000082,0.2523,1.0E-7,1.0E-7,6.137499999999587,0.0,15.783841116302629
108.99360000000082,0.2523,1.0E-7,1.0E-7,6.131999999999586,0.0,15.7833165097954
109.24590000000083,0.2523,1.0E-7,1.0E-7,6.126499999999583,0.0,15.782791843489496
109.49820000000084,0.2523,1.0E-7,1.0E-7,6.120999999999579,0.0,15.782267117295708
109.75050000000084,0.2523,1.0E-7,1.0E-7,6.1152799999995775,0.0,15.781742331122741
110.00280000000085,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.781217484877269
110.25510000000085,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.780692578463983
110.50740000000086,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.780167611789386
110.75970000000086,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.779642584772796
111.01200000000087,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.779117497347125
111.26430000000087,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.77859234945749
111.51660000000088,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.778067141059697
111.76890000000088,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.777541872119016
112.02120000000089,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.777016542609033
112.2735000000009,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.776491152510653
112.5258000000009,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.775965701811257
112.7781000000009,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.77544019050392
113.03040000000091,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.774914618586765
113.28270000000091,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.774388986062316
113.53500000000092,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.773863292937028
113.78730000000093,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.773337539220785
114.03960000000093,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.772811724926505
114.29190000000094,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.772285850069796
114.54420000000094,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.771759914668591
114.79650000000095,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.771233918742944
115.04880000000095,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.770707862314689
115.30110000000096,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.770181745407319
115.55340000000096,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.76965556804571
115.80570000000097,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.769129330256005
116.05800000000097,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.768603032065453
116.31030000000098,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.768076673502256
116.56260000000098,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.767550254595484
116.81490000000099,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.767023775374883
117.067200000001,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.766497235871082
117.319500000001,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.765970636115073
117.571800000001,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.765443976138426
117.82410000000101,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.764917255973169
118.07640000000102,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.764390475651718
118.32870000000102,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.763863635206851
118.58100000000103,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.76333673467164
118.83330000000103,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.762809774079413
119.08560000000104,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.762282753463738
119.33790000000104,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.761755672858415
119.59020000000105,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.76122853229742
119.84250000000105,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.760701331814822
120.09480000000106,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.760174071444908
120.34710000000106,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.759646751222041
120.59940000000107,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.759119371180711
120.85170000000107,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.758591931355475
121.10400000000108,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.758064431781005
121.35630000000108,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.757536872492002
121.60860000000109,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.757009253523236
121.8609000000011,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.756481574909559
122.1132000000011,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.755953836685805
122.3655000000011,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.755426038886897
122.61780000000111,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.754898181547778
122.87010000000112,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.754370264703391
123.12240000000112,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.753842288388737
123.37470000000113,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.75331425263882
123.62700000000113,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.752786157488655
123.87930000000114,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.752258002973289
124.13160000000114,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.751729789127706
124.38390000000115,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.75120151598698
124.63620000000115,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.750673183586152
124.88850000000116,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.750144791960286
125.14080000000116,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.749616341144414
125.39310000000117,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.749087831173588
125.64540000000117,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.748559262082873
125.89770000000118,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.748030633907291
126.15000000000119,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.747501946681897
126.40230000000119,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.74697320044173
126.6546000000012,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.746444395221813
126.9069000000012,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.745915531057173
127.1592000000012,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.745386607982839
127.41150000000121,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.744857626033815
127.66380000000122,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.744328585245105
127.91610000000122,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.743799485651653
128.1684000000012,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.743270327288533
128.4207000000012,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.742741110190691
128.6730000000012,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.742211834393082
128.9253000000012,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.741682499930665
129.17760000000118,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.741153106838393
129.42990000000117,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.740623655151204
129.68220000000116,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.740094144904033
129.93450000000115,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.739564576131801
130.18680000000114,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.739034948869415
130.43910000000113,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.738505263151755
130.69140000000112,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.737975519013748
130.94370000000112,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.73744571649026
131.1960000000011,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.736915855616155
131.4483000000011,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.736385936426291
131.7006000000011,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.735855958955513
131.95290000000108,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.735325923238664
132.20520000000107,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.734795829310555
132.45750000000106,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.734265677205995
132.70980000000105,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.733735466959827
132.96210000000104,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.733205198606816
133.21440000000104,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.732674872181743
133.46670000000103,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.732144487719387
133.71900000000102,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.731614045254508
133.971300000001,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.731083544821841
134.223600000001,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.730552986456155
134.475900000001,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.73002237019216
134.72820000000098,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.729491696064573
134.98050000000097,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.72896096410811
135.23280000000096,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.728430174357467
135.48510000000095,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.727899326847309
135.73740000000095,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.727368421612317
135.98970000000094,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.72683745868714
136.24200000000093,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.726306438106446
136.49430000000092,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.725775359904882
136.7466000000009,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.725244224117066
136.9989000000009,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.724713030777616
137.2512000000009,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.724181779921143
137.50350000000088,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.723650471582227
137.75580000000087,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.723119105795472
138.00810000000087,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.72258768259544
138.26040000000086,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.7220562020167
138.51270000000085,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.721524664093808
138.76500000000084,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.720993068861306
139.01730000000083,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.720461416353709
139.26960000000082,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.719929706605546
139.5219000000008,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.719397939651339
139.7742000000008,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.718866115525575
140.0265000000008,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.71833423426273
140.27880000000079,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.717802295897295
140.53110000000078,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.717270300463708
140.78340000000077,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.716738247996446
141.03570000000076,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.716206138529937
141.28800000000075,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.715673972098616
141.54030000000074,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.71514174873692
141.79260000000073,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.71460946847924
142.04490000000072,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.71407713135998
142.29720000000071,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.713544737413523
142.5495000000007,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.713012286674253
142.8018000000007,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.712479779176519
143.0541000000007,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.711947214954696
143.30640000000068,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.711414594043113
143.55870000000067,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.710881916476133
143.81100000000066,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.710349182288034
144.06330000000065,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.709816391513154
144.31560000000064,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.709283544186377
144.56790000000063,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.708750640340792
144.82020000000063,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.708217680011268
145.07250000000062,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.707684663232122
145.3248000000006,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.707151590037565
145.5771000000006,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.706618460461838
145.8294000000006,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.70608527453921
146.08170000000058,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.705552032303878
146.33400000000057,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.705018733790068
146.58630000000056,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.704485379031961
146.83860000000055,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.703951968063764
147.09090000000054,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.703418500919659
147.34320000000054,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.70288497763381
147.59550000000053,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.702351398240369
147.84780000000052,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.701817762773482
148.1001000000005,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.70128407126729
148.3524000000005,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.700750323755928
148.6047000000005,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.700216520273491
148.85700000000048,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.699682660854108
149.10930000000047,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.699148745531838
149.36160000000046,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.698614774340792
149.61390000000046,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.698080747315027
149.86620000000045,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.697546664488618
150.11850000000044,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.697012525895587
150.37080000000043,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.696478331569994
150.62310000000042,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.695944081545841
150.8754000000004,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.695409775857172
151.1277000000004,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.694875414537984
151.3800000000004,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.694340997622252
151.63230000000038,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.693806525143989
151.88460000000038,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.693271997137145
152.13690000000037,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.692737413635705
152.38920000000036,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.692202774673605
152.64150000000035,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.691668080284801
152.89380000000034,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.691133330503199
153.14610000000033,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.690598525362725
153.39840000000032,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.690063664897302
153.6507000000003,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.689528749140809
153.9030000000003,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.68899377812715
154.1553000000003,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.68845875189018
154.4076000000003,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.687923670463778
154.65990000000028,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.687388533881807
154.91220000000027,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.68685334217808
155.16450000000026,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.686318095386442
155.41680000000025,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.685782793540719
155.66910000000024,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.68524743667472
155.92140000000023,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.684712024822247
156.17370000000022,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.684176558017134
156.42600000000022,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.683641036293068
156.6783000000002,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.683105459683855
156.9306000000002,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.682569828223277
157.1829000000002,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.682034141945042
157.43520000000018,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.681498400882909
157.68750000000017,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.680962605070597
157.93980000000016,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.680426754541816
158.19210000000015,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.67989084933029
158.44440000000014,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.679354889469675
158.69670000000013,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.678818874993679
158.94900000000013,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.678282805935963
159.20130000000012,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.67774668233019
159.4536000000001,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.677210504210002
159.7059000000001,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.676674271609047
159.9582000000001,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.676137984560945
160.21050000000008,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.675601643099307
160.46280000000007,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.675065247257741
160.71510000000006,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.674528797069849
160.96740000000005,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.673992292569206
161.21970000000005,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.673455733789384
161.47200000000004,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.672919120763963
161.72430000000003,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.672382453526494
161.97660000000002,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.67184573211051
162.2289,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.67130895654954
162.4812,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.670772126877116
162.7335,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.670235243126744
162.98579999999998,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.669698305331904
163.23809999999997,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.669161313526105
163.49039999999997,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.668624267742818
163.74269999999996,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.668087168015498
163.99499999999995,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.667550014377621
164.24729999999994,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.66701280686262
164.49959999999993,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.666475545503936
164.75189999999992,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.665938230334993
165.0041999999999,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.66540086138919
165.2564999999999,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.664863438700007
165.5087999999999,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.664325962300756
165.76109999999989,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.663788432224774
166.01339999999988,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.663250848505484
166.26569999999987,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.662713211176262
166.51799999999986,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.662175520270424
166.77029999999985,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.661637775821344
167.02259999999984,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.661099977862317
167.27489999999983,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.660562126426681
167.52719999999982,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.66002422154774
167.7794999999998,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.659486263258787
168.0317999999998,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.658948251593102
168.2840999999998,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.658410186583978
168.5363999999998,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.657872068264625
168.78869999999978,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.657333896668357
169.04099999999977,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.656795671828396
169.29329999999976,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.656257393777967
169.54559999999975,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.655719062550308
