time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
169.79789999999974,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.65518067817861
170.05019999999973,0.2523,1.0E-7,1.0E-7,6.111319999999787,0.0,15.654642240696091
170.30249999999972,0.2523,1.0E-7,1.0E-7,6.116819999999782,0.0,15.65410375013661
170.55479999999972,0.2523,1.0E-7,1.0E-7,6.122319999999776,0.0,15.653565206539582
170.8070999999997,0.2523,1.0E-7,1.0E-7,6.1278199999997724,0.0,15.653026609958465
171.0593999999997,0.2523,1.0E-7,1.0E-7,6.133319999999767,0.0,15.652487960461187
171.3116999999997,0.2523,1.0E-7,1.0E-7,6.139039999999762,0.0,15.651949258128367
171.56399999999968,0.2523,1.0E-7,1.0E-7,6.144539999999757,0.0,15.651410503052123
171.81629999999967,0.2523,1.0E-7,1.0E-7,6.150039999999752,0.0,15.650871695334757
172.06859999999966,0.2523,1.0E-7,1.0E-7,6.155539999999747,0.0,15.650332835087406
172.32089999999965,0.2523,1.0E-7,1.0E-7,6.161259999999741,0.0,15.649793922428815
172.57319999999964,0.2523,1.0E-7,1.0E-7,6.166759999999737,0.0,15.649254957484505
172.82549999999964,0.2523,1.0E-7,1.0E-7,6.172259999999731,0.0,15.648715940386385
173.07779999999963,0.2523,1.0E-7,1.0E-7,6.177759999999726,0.0,15.648176871271605
173.33009999999962,0.2523,1.0E-7,1.0E-7,6.183479999999721,0.0,15.647637750281786
173.5823999999996,0.2523,1.0E-7,1.0E-7,6.188979999999716,0.0,15.647098577562664
173.8346999999996,0.2523,1.0E-7,1.0E-7,6.194479999999711,0.0,15.64655935326389
174.0869999999996,0.2523,1.0E-7,1.0E-7,6.199979999999706,0.0,15.646020077538221
174.33929999999958,0.2523,1.0E-7,1.0E-7,6.205479999999701,0.0,15.645480750541045
174.59159999999957,0.2523,1.0E-7,1.0E-7,6.211199999999696,0.0,15.644941372430088
174.84389999999956,0.2523,1.0E-7,1.0E-7,6.21669999999969,0.0,15.644401943365235
175.09619999999956,0.2523,1.0E-7,1.0E-7,6.217800000000314,0.0,15.643862463508476
175.34849999999955,0.2523,1.0E-7,1.0E-7,6.212300000000319,0.0,15.643322933021212
175.60079999999954,0.2523,1.0E-7,1.0E-7,6.206580000000324,0.0,15.642783352051554
175.85309999999953,0.2523,1.0E-7,1.0E-7,6.20108000000033,0.0,15.642243720720174
176.10539999999952,0.2523,1.0E-7,1.0E-7,6.195580000000334,0.0,15.641704039119924
176.3576999999995,0.2523,1.0E-7,1.0E-7,6.190080000000339,0.0,15.641164307319388
176.6099999999995,0.2523,1.0E-7,1.0E-7,6.1843600000003445,0.0,15.640624525366025
176.8622999999995,0.2523,1.0E-7,1.0E-7,6.17886000000035,0.0,15.640084693288436
177.11459999999948,0.2523,1.0E-7,1.0E-7,6.173360000000355,0.0,15.63954481109831
177.36689999999948,0.2523,1.0E-7,1.0E-7,6.16786000000036,0.0,15.639004878792765
177.61919999999947,0.2523,1.0E-7,1.0E-7,6.162360000000364,0.0,15.638464896356165
177.87149999999946,0.2523,1.0E-7,1.0E-7,6.156640000000369,0.0,15.637924863761638
178.12379999999945,0.2523,1.0E-7,1.0E-7,6.151140000000375,0.0,15.637384780972326
178.37609999999944,0.2523,1.0E-7,1.0E-7,6.1456400000003795,0.0,15.636844647942212
178.62839999999943,0.2523,1.0E-7,1.0E-7,6.140140000000384,0.0,15.636304464617515
178.88069999999942,0.2523,1.0E-7,1.0E-7,6.13442000000039,0.0,15.635764230937806
179.1329999999994,0.2523,1.0E-7,1.0E-7,6.128920000000395,0.0,15.63522394683658
179.3852999999994,0.2523,1.0E-7,1.0E-7,6.1234200000004,0.0,15.63468361224175
179.6375999999994,0.2523,1.0E-7,1.0E-7,6.117920000000405,0.0,15.634143227076578
179.8898999999994,0.2523,1.0E-7,1.0E-7,6.1124200000004105,0.0,15.633602791260353
180.14219999999938,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.633062304708892
180.39449999999937,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.632521767336412
180.64679999999936,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.631981179063843
180.89909999999935,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.631440539823785
181.15139999999934,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.630899849560752
181.40369999999933,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.630359108229689
181.65599999999932,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.629818315794731
181.90829999999931,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.629277472228097
182.1605999999993,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.628736577509162
182.4128999999993,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.628195631623607
182.6651999999993,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.627654634562623
182.91749999999928,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.627113586322329
183.16979999999927,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.626572486903129
183.42209999999926,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.626031336309248
183.67439999999925,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.625490134548249
183.92669999999924,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.624948881630655
184.17899999999923,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.62440757756959
184.43129999999923,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.623866222380489
184.68359999999922,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.62332481608077
184.9358999999992,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.622783358689663
185.1881999999992,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.622241850227965
185.4404999999992,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.621700290717824
185.69279999999918,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.621158680182651
185.94509999999917,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.620617018646914
186.19739999999916,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.620075306135998
186.44969999999915,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.619533542676152
186.70199999999915,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.618991728294352
186.95429999999914,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.61844986301807
187.20659999999913,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.617907946875796
187.45889999999912,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.617365979896036
187.7111999999991,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.616823962107926
187.9634999999991,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.61628189354097
188.2157999999991,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.615739774225013
188.46809999999908,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.615197604190199
188.72039999999907,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.614655383466918
188.97269999999907,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.614113112085814
189.22499999999906,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.61357079007772
189.47729999999905,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.61302841747364
189.72959999999904,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.612485994304743
189.98189999999903,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.61194352060232
190.23419999999902,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.611400996397776
190.486499999999,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.610858421722634
190.738799999999,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.610315796608496
190.991099999999,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.609773121087047
191.24339999999899,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.609230395190046
191.49569999999898,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.608687618949276
191.74799999999897,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.608144792396592
192.00029999999896,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.607601915563913
192.25259999999895,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.607058988483146
192.50489999999894,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.60651601118628
192.75719999999893,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.605972983705286
193.00949999999892,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.605429906072183
193.2617999999989,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.604886778319013
193.5140999999989,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.604343600477797
193.7663999999989,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.603800372580618
194.0186999999989,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.603257094659535
194.27099999999888,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.602713766746616
194.52329999999887,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.60217038887393
194.77559999999886,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.601626961073551
195.02789999999885,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.601083483377565
195.28019999999884,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.600539955818073
195.53249999999883,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.599996378427134
195.78479999999882,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.59945275123682
196.03709999999882,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.59890907427918
196.2893999999988,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.598365347586359
196.5416999999988,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.597821571190378
196.7939999999988,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.5972777451233
197.04629999999878,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.59673386941717
197.29859999999877,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.59618994410404
197.55089999999876,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.595645969215962
197.80319999999875,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.595101944784941
198.05549999999874,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.594557870843028
198.30779999999874,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.59401374742222
198.56009999999873,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.593469574554543
198.81239999999872,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.592925352271983
199.0646999999987,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.592381080606541
199.3169999999987,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.591836759590192
199.5692999999987,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.591292389254908
199.82159999999868,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.590747969632663
200.07389999999867,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.590203500755406
200.32619999999866,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.589658982655088
200.57849999999866,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.589114415363627
200.83079999999865,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.588569798912959
201.08309999999864,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.588025133335007
201.33539999999863,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.58748041866166
201.58769999999862,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.586935654924824
201.8399999999986,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.586390842156462
202.0922999999986,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.58584598038841
202.3445999999986,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.5853010696524
202.59689999999858,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.58475610998038
202.84919999999858,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.58421110140421
203.10149999999857,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.583666043955716
203.35379999999856,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.583120937666736
203.60609999999855,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.582575782569092
203.85839999999854,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.582030578694562
204.11069999999853,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.581485326074969
204.36299999999852,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.580940024742107
204.6152999999985,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.580394674727735
204.8675999999985,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.5798492760636
205.1198999999985,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.579303828781482
205.3721999999985,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.578758332913111
205.62449999999848,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.578212788490251
205.87679999999847,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.577667195544612
206.12909999999846,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.577121554107926
206.38139999999845,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.576575864211861
206.63369999999844,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.576030125888126
206.88599999999843,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.575484339168403
207.13829999999842,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.574938504084377
207.39059999999841,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.574392620667712
207.6428999999984,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.573846688950068
207.8951999999984,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.573300708963071
208.1474999999984,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.572754680738367
208.39979999999838,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.572208604307585
208.65209999999837,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.571662479702324
208.90439999999836,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.571116306954194
209.15669999999835,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.570570086094785
209.40899999999834,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.570023817155631
209.66129999999833,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.569477500168409
209.91359999999833,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.568931135164625
210.16589999999832,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.568384722175852
210.4181999999983,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.5678382612336
210.6704999999983,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.567291752369425
210.9227999999983,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.566745195614843
211.17509999999828,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.566198591001355
211.42739999999827,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.565651938560473
211.67969999999826,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.565105238323689
211.93199999999825,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.564558490322472
212.18429999999825,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.564011694588316
212.43659999999824,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.563464851152672
212.68889999999823,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.562917960046974
212.94119999999822,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.562371021302688
213.1934999999982,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.56182403495124
213.4457999999982,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.561277001024044
213.6980999999982,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.560729919552513
213.95039999999818,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.560182790568009
214.20269999999817,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.559635614101984
214.45499999999817,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.559088390185789
214.70729999999816,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.558541118850805
214.95959999999815,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.55799380012839
215.21189999999814,0.2523,1.0E-7,1.0E-7,6.1148399999988845,0.0,15.557446434049893
215.46419999999813,0.2523,1.0E-7,1.0E-7,6.120339999998879,0.0,15.556899020649215
215.71649999999812,0.2523,1.0E-7,1.0E-7,6.125839999998874,0.0,15.556351559972715
215.9687999999981,0.2523,1.0E-7,1.0E-7,6.131339999998868,0.0,15.555804052081552
216.2210999999981,0.2523,1.0E-7,1.0E-7,6.137059999998863,0.0,15.555256497050237
216.4733999999981,0.2523,1.0E-7,1.0E-7,6.142559999998858,0.0,15.55470889496506
216.72569999999808,0.2523,1.0E-7,1.0E-7,6.148059999998853,0.0,15.554161245923211
216.97799999999808,0.2523,1.0E-7,1.0E-7,6.153559999998848,0.0,15.55361355003099
217.23029999999807,0.2523,1.0E-7,1.0E-7,6.159279999998843,0.0,15.553065807402639
217.48259999999806,0.2523,1.0E-7,1.0E-7,6.164779999998838,0.0,15.552518018159583
217.73489999999805,0.2523,1.0E-7,1.0E-7,6.170279999998833,0.0,15.551970182429836
217.98719999999804,0.2523,1.0E-7,1.0E-7,6.175779999998827,0.0,15.551422300346935
218.23949999999803,0.2523,1.0E-7,1.0E-7,6.181279999998823,0.0,15.550874372049105
218.49179999999802,0.2523,1.0E-7,1.0E-7,6.186999999998818,0.0,15.550326397678711
218.744099999998,0.2523,1.0E-7,1.0E-7,6.192499999998812,0.0,15.54977837738194
218.996399999998,0.2523,1.0E-7,1.0E-7,6.197999999998808,0.0,15.549230311308575
219.248699999998,0.2523,1.0E-7,1.0E-7,6.203499999998802,0.0,15.548682199611317
219.500999999998,0.2523,1.0E-7,1.0E-7,6.209219999998798,0.0,15.548134042445275
219.75329999999798,0.2523,1.0E-7,1.0E-7,6.214719999998792,0.0,15.547585839968034
220.00559999999797,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.54703759233873
220.25789999999796,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.546489299718852
220.51019999999795,0.2523,1.0E-7,1.0E-7,6.220000000000001,0.0,15.545940962267622
220.76249999999794,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.545392580131633
221.01479999999793,0.2523,1.0E-7,1.0E-7,6.220000000000001,0.0,15.544844153443663
221.26709999999792,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.544295682324375
221.51939999999792,0.2523,1.0E-7,1.0E-7,6.220000000000001,0.0,15.543747166883671
221.7716999999979,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.54319860722208
222.0239999999979,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.542650003431687
222.2762999999979,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.542101355597323
222.52859999999788,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.541552663797281
222.78089999999787,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.541003928104152
223.03319999999786,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.54045514858549
223.28549999999785,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.539906325304383
223.53779999999784,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.539357458320023
223.79009999999784,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,15.538808547688088
224.04239999999783,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.538259593461285
224.29469999999782,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.537710595689584
224.5469999999978,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.537161554420544
224.7992999999978,0.2523,1.0E-7,1.0E-7,6.22,0.0,15.536612469699707
225.0515999999978,0.2523,1.0E-7,1.0E-7,6.218680000001314,0.0,15.53606334157069
225.30389999999778,0.2523,1.0E-7,1.0E-7,6.213180000001318,0.0,15.535514170074826
225.55619999999777,0.2523,1.0E-7,1.0E-7,6.207680000001323,0.0,15.534964955246489
225.80849999999776,0.2523,1.0E-7,1.0E-7,6.202180000001328,0.0,15.534415697104686
226.06079999999776,0.2523,1.0E-7,1.0E-7,6.196460000001334,0.0,15.53386639565283
226.31309999999775,0.2523,1.0E-7,1.0E-7,6.190960000001339,0.0,15.533317050880463
226.56539999999774,0.2523,1.0E-7,1.0E-7,6.185460000001344,0.0,15.532767662764636
226.81769999999773,0.2523,1.0E-7,1.0E-7,6.1799600000013495,0.0,15.532218231271553
227.06999999999772,0.2523,1.0E-7,1.0E-7,6.174240000001355,0.0,15.531668756358183
227.3222999999977,0.2523,1.0E-7,1.0E-7,6.168740000001359,0.0,15.531119237973105
227.5745999999977,0.2523,1.0E-7,1.0E-7,6.163240000001364,0.0,15.530569676057208
227.8268999999977,0.2523,1.0E-7,1.0E-7,6.157740000001369,0.0,15.530020070544946
228.07919999999768,0.2523,1.0E-7,1.0E-7,6.152240000001374,0.0,15.529470421365199
228.33149999999767,0.2523,1.0E-7,1.0E-7,6.146520000001379,0.0,15.52892072844199
228.58379999999767,0.2523,1.0E-7,1.0E-7,6.141020000001385,0.0,15.528370991694862
228.83609999999766,0.2523,1.0E-7,1.0E-7,6.135520000001389,0.0,15.527821211039154
229.08839999999765,0.2523,1.0E-7,1.0E-7,6.1300200000013945,0.0,15.52727138638681
229.34069999999764,0.2523,1.0E-7,1.0E-7,6.1243000000014,0.0,15.526721517646891
229.59299999999763,0.2523,1.0E-7,1.0E-7,6.118800000001405,0.0,15.526171604725821
229.84529999999762,0.2523,1.0E-7,1.0E-7,6.11330000000141,0.0,15.525621647527371
230.0975999999976,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.525071645953282
230.3498999999976,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.524521599904848
230.6021999999976,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.523971509289124
230.85449999999759,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.523421374026185
231.10679999999758,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.522871194049165
231.35909999999757,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.52232096930274
231.61139999999756,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.521770699741733
231.86369999999755,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.521220385329926
232.11599999999754,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.52067002603901
232.36829999999753,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.520119621847645
232.62059999999752,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.51956917274062
232.87289999999751,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.519018678708141
233.1251999999975,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.518468139745202
233.3774999999975,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.517917555850982
233.6297999999975,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.517366927028386
233.88209999999748,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.516816253283588
234.13439999999747,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.51626553462561
234.38669999999746,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.515714771066058
234.63899999999745,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.515163962618757
234.89129999999744,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.51461310929949
235.14359999999743,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.514062211125811
235.39589999999743,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.51351126811677
235.64819999999742,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.5129602802928
235.9004999999974,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.512409247675492
236.1527999999974,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.5118581702875
236.4050999999974,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.511307048152396
236.65739999999738,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.510755881294571
236.90969999999737,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.510204669739114
237.16199999999736,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.509653413511767
237.41429999999735,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.50910211263881
237.66659999999735,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.508550767146998
237.91889999999734,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.507999377063532
238.17119999999733,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.50744794241598
238.42349999999732,0.2523,1.0E-7,1.0E-7,6.109999999999999,0.0,15.50689646323225
238.6757999999973,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.506344939540538
238.9280999999973,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.505793371369297
239.1803999999973,0.2523,1.0E-7,1.0E-7,6.110000000000001,0.0,15.505241758747209
239.43269999999728,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.504690101703126
239.68499999999727,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.504138400266086
239.93729999999726,0.2523,1.0E-7,1.0E-7,6.11,0.0,15.503586654465279
240.18959999999726,0.2523,1.0E-7,1.0E-7,6.114179999998384,0.0,15.503034864330042
240.44189999999725,0.2523,1.0E-7,1.0E-7,6.1198999999983785,0.0,15.502483029891991
240.69419999999724,0.2523,1.0E-7,1.0E-7,6.125399999998374,0.0,15.501931151194194
240.94649999999723,0.2523,1.0E-7,1.0E-7,6.130899999998369,0.0,15.501379228294866
241.19879999999722,0.2523,1.0E-7,1.0E-7,6.136399999998364,0.0,15.500827261265897
241.4510999999972,0.2523,1.0E-7,1.0E-7,6.142119999998359,0.0,15.500275250191127
241.7033999999972,0.2523,1.0E-7,1.0E-7,6.147619999998353,0.0,15.499723195165021
241.9556999999972,0.2523,1.0E-7,1.0E-7,6.153119999998348,0.0,15.499171096291763
242.20799999999718,0.2523,1.0E-7,1.0E-7,6.1586199999983435,0.0,15.498618953683751
242.46029999999718,0.2523,1.0E-7,1.0E-7,6.164339999998338,0.0,15.49806676746051
242.71259999999717,0.2523,1.0E-7,1.0E-7,6.169839999998333,0.0,15.497514537747948
242.96489999999716,0.2523,1.0E-7,1.0E-7,6.175339999998329,0.0,15.496962264677945
243.21719999999715,0.2523,1.0E-7,1.0E-7,6.180839999998323,0.0,15.496409948387274
243.46949999999714,0.2523,1.0E-7,1.0E-7,6.186339999998318,0.0,15.495857589016923
243.72179999999713,0.2523,1.0E-7,1.0E-7,6.192059999998313,0.0,15.495305186711624
243.97409999999712,0.2523,1.0E-7,1.0E-7,6.197559999998308,0.0,15.49475274161942
244.2263999999971,0.2523,1.0E-7,1.0E-7,6.2030599999983025,0.0,15.494200253891734
244.4786999999971,0.2523,1.0E-7,1.0E-7,6.208559999998298,0.0,15.493647723682477
244.7309999999971,0.2523,1.0E-7,1.0E-7,6.2142799999982925,0.0,15.493095151147791
244.9832999999971,0.2523,1.0E-7,1.0E-7,6.219779999998288,0.0,15.492542536445772
245.23559999999708,0.2523,1.0E-7,1.0E-7,6.209440000003434,0.0,15.491989879736597
245.48789999999707,0.2523,1.0E-7,1.0E-7,6.198440000003444,0.0,15.491437181173586
245.74019999999706,0.2523,1.0E-7,1.0E-7,6.187000000003456,0.0,15.490884440871145
245.99249999999705,0.2523,1.0E-7,1.0E-7,6.176000000003466,0.0,15.49033165889994
246.24479999999704,0.2523,1.0E-7,1.0E-7,6.1650000000034755,0.0,15.489778835291062
246.49709999999703,0.2523,1.0E-7,1.0E-7,6.154000000003485,0.0,15.489225970041407
246.74939999999702,0.2523,1.0E-7,1.0E-7,6.143000000003495,0.0,15.488673063117949
247.00169999999702,0.2523,1.0E-7,1.0E-7,6.131560000003506,0.0,15.488120114461298
247.253999999997,0.2523,1.0E-7,1.0E-7,6.120560000003516,0.0,15.487567123988569
247.506299999997,0.2523,1.0E-7,1.0E-7,6.109560000003526,0.0,15.487014091595556
247.758599999997,0.2523,1.0E-7,1.0E-7,6.098560000003536,0.0,15.486461017159911
248.01089999999698,0.2523,1.0E-7,1.0E-7,6.087120000003546,0.0,15.485907900543506
248.26319999999697,0.2523,1.0E-7,1.0E-7,6.076120000003556,0.0,15.485354741594035
248.51549999999696,0.2523,1.0E-7,1.0E-7,6.065120000003565,0.0,15.484801540146243
248.76779999999695,0.2523,1.0E-7,1.0E-7,6.054120000003576,0.0,15.48424829602384
249.02009999999694,0.2523,1.0E-7,1.0E-7,6.042680000003586,0.0,15.483695009041304
249.27239999999694,0.2523,1.0E-7,1.0E-7,6.031680000003597,0.0,15.483141679004543
249.52469999999693,0.2523,1.0E-7,1.0E-7,6.0206800000036065,0.0,15.482588305711419
249.77699999999692,0.2523,1.0E-7,1.0E-7,6.009680000003616,0.0,15.482034888953288
250.0292999999969,0.2523,1.0E-7,1.0E-7,5.999700000000824,0.0,15.481481428516048
250.2815999999969,0.2523,1.0E-7,1.0E-7,5.9971000000008265,0.0,15.480927924181296
250.5338999999969,0.2523,1.0E-7,1.0E-7,5.994600000000829,0.0,15.48037437573289
250.78619999999688,0.2523,1.0E-7,1.0E-7,5.992100000000831,0.0,15.479820782972281
251.03849999999687,0.2523,1.0E-7,1.0E-7,5.989600000000833,0.0,15.479267145720327
251.29079999999686,0.2523,1.0E-7,1.0E-7,5.987000000000836,0.0,15.478713463815048
251.54309999999685,0.2523,1.0E-7,1.0E-7,5.984500000000838,0.0,15.478159737109571
251.79539999999685,0.2523,1.0E-7,1.0E-7,5.98200000000084,0.0,15.477605965470163
252.04769999999684,0.2523,1.0E-7,1.0E-7,5.979500000000842,0.0,15.477052148774831
252.29999999999683,0.2523,1.0E-7,1.0E-7,5.976900000000844,0.0,15.476498286911843
252.55229999999682,0.2523,1.0E-7,1.0E-7,5.974400000000847,0.0,15.475944379779069
252.8045999999968,0.2523,1.0E-7,1.0E-7,5.971900000000849,0.0,15.475390427281853
253.0568999999968,0.2523,1.0E-7,1.0E-7,5.969400000000851,0.0,15.474836429332758
253.3091999999968,0.2523,1.0E-7,1.0E-7,5.966900000000853,0.0,15.474282385850714
253.56149999999678,0.2523,1.0E-7,1.0E-7,5.964300000000856,0.0,15.473728296760216
253.81379999999677,0.2523,1.0E-7,1.0E-7,5.961800000000858,0.0,15.47317416199065
254.06609999999677,0.2523,1.0E-7,1.0E-7,5.959300000000861,0.0,15.472619981475546
254.31839999999676,0.2523,1.0E-7,1.0E-7,5.956800000000864,0.0,15.472065755152254
254.57069999999675,0.2523,1.0E-7,1.0E-7,5.954200000000865,0.0,15.471511482961528
254.82299999999674,0.2523,1.0E-7,1.0E-7,5.951700000000868,0.0,15.470957164847066
255.07529999999673,0.2523,1.0E-7,1.0E-7,5.949200000000871,0.0,15.470402800755062
255.32759999999672,0.2523,1.0E-7,1.0E-7,5.946700000000873,0.0,15.469848390634047
255.5798999999967,0.2523,1.0E-7,1.0E-7,5.944200000000875,0.0,15.469293934434589
255.8321999999967,0.2523,1.0E-7,1.0E-7,5.941600000000877,0.0,15.468739432109148
256.0844999999967,0.2523,1.0E-7,1.0E-7,5.937120000002814,0.0,15.46818488361177
256.3367999999967,0.2523,1.0E-7,1.0E-7,5.929120000002821,0.0,15.467630288896723
256.5890999999967,0.2523,1.0E-7,1.0E-7,5.921120000002828,0.0,15.467075647912665
256.84139999999667,0.2523,1.0E-7,1.0E-7,5.912800000002836,0.0,15.466520960595222
257.09369999999666,0.2523,1.0E-7,1.0E-7,5.904800000002842,0.0,15.465966226866605
257.34599999999665,0.2523,1.0E-7,1.0E-7,5.89680000000285,0.0,15.465411446636727
257.59829999999664,0.2523,1.0E-7,1.0E-7,5.888800000002857,0.0,15.464856619805177
257.85059999999663,0.2523,1.0E-7,1.0E-7,5.880480000002865,0.0,15.464301746262544
258.1028999999966,0.2523,1.0E-7,1.0E-7,5.872480000002872,0.0,15.463746825891398
258.3551999999966,0.2523,1.0E-7,1.0E-7,5.864480000002879,0.0,15.463191858566715
258.6074999999966,0.2523,1.0E-7,1.0E-7,5.856480000002886,0.0,15.462636844157299
258.8597999999966,0.2523,1.0E-7,1.0E-7,5.848480000002894,0.0,15.462081782526617
259.1120999999966,0.2523,1.0E-7,1.0E-7,5.840160000002902,0.0,15.461526673533578
259.3643999999966,0.2523,1.0E-7,1.0E-7,5.832160000002909,0.0,15.460971517032732
259.61669999999657,0.2523,1.0E-7,1.0E-7,5.824160000002916,0.0,15.46041631287445
259.86899999999656,0.2523,1.0E-7,1.0E-7,5.816160000002924,0.0,15.459861060905851
260.12129999999655,0.2523,1.0E-7,1.0E-7,5.807840000002931,0.0,15.459305760971375
260.37359999999654,0.2523,1.0E-7,1.0E-7,5.799840000002939,0.0,15.458750412912915
260.62589999999653,0.2523,1.0E-7,1.0E-7,5.791840000002946,0.0,15.458195016569679
260.8781999999965,0.2523,1.0E-7,1.0E-7,5.783840000002952,0.0,15.457639571778998
261.1304999999965,0.2523,1.0E-7,1.0E-7,5.776920000002035,0.0,15.457084078376688
261.3827999999965,0.2523,1.0E-7,1.0E-7,5.77142000000204,0.0,15.456528536197828
261.6350999999965,0.2523,1.0E-7,1.0E-7,5.765920000002046,0.0,15.45597294507976
261.8873999999965,0.2523,1.0E-7,1.0E-7,5.76042000000205,0.0,15.455417304865485
262.1396999999965,0.2523,1.0E-7,1.0E-7,5.7549200000020555,0.0,15.454861615403376
262.3919999999965,0.2523,1.0E-7,1.0E-7,5.74920000000206,0.0,15.454305876546778
262.64429999999646,0.2523,1.0E-7,1.0E-7,5.7437000000020655,0.0,15.453750088153202
262.89659999999645,0.2523,1.0E-7,1.0E-7,5.73820000000207,0.0,15.45319425008359
263.14889999999644,0.2523,1.0E-7,1.0E-7,5.732700000002075,0.0,15.452638362202181
263.40119999999644,0.2523,1.0E-7,1.0E-7,5.726980000002079,0.0,15.45208242437627
263.6534999999964,0.2523,1.0E-7,1.0E-7,5.721480000002085,0.0,15.451526436475717
263.9057999999964,0.2523,1.0E-7,1.0E-7,5.715980000002091,0.0,15.450970398372341
264.1580999999964,0.2523,1.0E-7,1.0E-7,5.710480000002096,0.0,15.450414309940012
264.4103999999964,0.2523,1.0E-7,1.0E-7,5.704760000002101,0.0,15.449858171054526
264.6626999999964,0.2523,1.0E-7,1.0E-7,5.699260000002106,0.0,15.449301981593266
264.9149999999964,0.2523,1.0E-7,1.0E-7,5.6937600000021105,0.0,15.448745741434694
265.1672999999964,0.2523,1.0E-7,1.0E-7,5.688260000002115,0.0,15.448189450458662
265.41959999999636,0.2523,1.0E-7,1.0E-7,5.682760000002121,0.0,15.447633108545986
265.67189999999636,0.2523,1.0E-7,1.0E-7,5.677040000002125,0.0,15.447076715578891
265.92419999999635,0.2523,1.0E-7,1.0E-7,5.671540000002131,0.0,15.446520271440331
266.17649999999634,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.44596377601375
266.42879999999633,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.44540722918539
266.6810999999963,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.444850630852986
266.9333999999963,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.444293980929585
267.1856999999963,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.44373727934244
267.4379999999963,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.443180526031325
267.6902999999963,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.442623720947102
267.9425999999963,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.442066864050387
268.19489999999627,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.441509955310359
268.44719999999626,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.440952994703798
268.69949999999625,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.440395982214172
268.95179999999624,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.43983891783083
269.20409999999623,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.439281801548319
269.4563999999962,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.438724633365746
269.7086999999962,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.438167413286278
269.9609999999962,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.437610141316611
270.2132999999962,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.437052817466611
270.4655999999962,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.43649544174888
270.7178999999962,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.435938014178465
270.97019999999617,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.43538053477256
271.22249999999616,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.434823003550235
271.47479999999615,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.434265420532245
271.72709999999614,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.43370778574081
271.97939999999613,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.433150099199432
272.2316999999961,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.43259236093276
272.4839999999961,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.432034570966433
272.7362999999961,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.431476729327015
272.9885999999961,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.4309188360418
273.2408999999961,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.430360891138788
273.4931999999961,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.429802894646581
273.74549999999607,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.429244846594303
273.99779999999606,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.428686747011572
274.25009999999605,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.428128595928344
274.50239999999604,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.427570393375003
274.75469999999603,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.42701213938223
275.006999999996,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.426453833980979
275.259299999996,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.425895477202472
275.511599999996,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.425337069078113
275.763899999996,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.424778609639485
276.016199999996,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.424220098918381
276.268499999996,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.423661536946682
276.520799999996,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.42310292375642
276.77309999999596,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.422544259379766
277.02539999999595,0.2523,1.0E-7,1.0E-7,5.669999999999999,0.0,15.421985543848935
277.27769999999595,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.421426777196222
277.52999999999594,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.420867959454037
277.7822999999959,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.420309090654836
278.0345999999959,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.419750170831122
278.2868999999959,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.41919120001544
278.5391999999959,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.41863217824038
278.7914999999959,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.418073105538554
279.0437999999959,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.41751398194297
279.2960999999959,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.4169548074856
279.54839999999587,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.416395582199485
279.80069999999586,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.415836306117331
280.05299999999585,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.415276979271864
280.30529999999584,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.414717601695799
280.55759999999583,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.414158173421892
280.8098999999958,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.413598694482875
281.0621999999958,0.2523,1.0E-7,1.0E-7,5.671539999997566,0.0,15.413039164911497
281.3144999999958,0.2523,1.0E-7,1.0E-7,5.677039999997562,0.0,15.412479584741305
281.5667999999958,0.2523,1.0E-7,1.0E-7,5.682539999997556,0.0,15.411919954011843
281.8190999999958,0.2523,1.0E-7,1.0E-7,5.688039999997551,0.0,15.411360272776736
282.0713999999958,0.2523,1.0E-7,1.0E-7,5.693759999997546,0.0,15.410800541104011
282.32369999999577,0.2523,1.0E-7,1.0E-7,5.69925999999754,0.0,15.410240759074522
282.57599999999576,0.2523,1.0E-7,1.0E-7,5.7047599999975365,0.0,15.409680926780743
282.82829999999575,0.2523,1.0E-7,1.0E-7,5.710259999997531,0.0,15.409121044325039
283.08059999999574,0.2523,1.0E-7,1.0E-7,5.715979999997526,0.0,15.408561111818404
283.33289999999573,0.2523,1.0E-7,1.0E-7,5.721479999997522,0.0,15.408001129379501
283.5851999999957,0.2523,1.0E-7,1.0E-7,5.726979999997516,0.0,15.40744109713413
283.8374999999957,0.2523,1.0E-7,1.0E-7,5.732479999997511,0.0,15.40688101521405
284.0897999999957,0.2523,1.0E-7,1.0E-7,5.737979999997506,0.0,15.406320883756095
284.3420999999957,0.2523,1.0E-7,1.0E-7,5.743699999997501,0.0,15.405760702901603
284.5943999999957,0.2523,1.0E-7,1.0E-7,5.749199999997495,0.0,15.405200472795988
284.8466999999957,0.2523,1.0E-7,1.0E-7,5.754699999997491,0.0,15.404640193588579
285.09899999999567,0.2523,1.0E-7,1.0E-7,5.760199999997486,0.0,15.404079865431854
285.35129999999566,0.2523,1.0E-7,1.0E-7,5.765919999997481,0.0,15.403519488480875
285.60359999999565,0.2523,1.0E-7,1.0E-7,5.771419999997476,0.0,15.402958840756844
285.85589999999564,0.2523,1.0E-7,1.0E-7,5.776919999997471,0.0,15.402398366673125
286.10819999999563,0.2523,1.0E-7,1.0E-7,5.777580000002534,0.0,15.401837844274459
286.3604999999956,0.2523,1.0E-7,1.0E-7,5.77186000000254,0.0,15.401277273721613
286.6127999999956,0.2523,1.0E-7,1.0E-7,5.766360000002545,0.0,15.400716655161004
286.8650999999956,0.2523,1.0E-7,1.0E-7,5.76086000000255,0.0,15.400155988711287
287.1173999999956,0.2523,1.0E-7,1.0E-7,5.755360000002555,0.0,15.39959527446382
287.3696999999956,0.2523,1.0E-7,1.0E-7,5.74986000000256,0.0,15.39903451248601
287.6219999999956,0.2523,1.0E-7,1.0E-7,5.744140000002565,0.0,15.398473702824138
287.87429999999557,0.2523,1.0E-7,1.0E-7,5.738640000002571,0.0,15.397912845505767
288.12659999999556,0.2523,1.0E-7,1.0E-7,5.7331400000025745,0.0,15.397351940541649
288.37889999999555,0.2523,1.0E-7,1.0E-7,5.72764000000258,0.0,15.396790987928009
288.63119999999554,0.2523,1.0E-7,1.0E-7,5.721920000002585,0.0,15.396229987648375
288.88349999999554,0.2523,1.0E-7,1.0E-7,5.716420000002591,0.0,15.395668939675
289.1357999999955,0.2523,1.0E-7,1.0E-7,5.710920000002595,0.0,15.395107843969877
289.3880999999955,0.2523,1.0E-7,1.0E-7,5.705420000002601,0.0,15.394546700486275
289.6403999999955,0.2523,1.0E-7,1.0E-7,5.699700000002605,0.0,15.393985509169855
289.8926999999955,0.2523,1.0E-7,1.0E-7,5.694200000002611,0.0,15.393424269959537
290.1449999999955,0.2523,1.0E-7,1.0E-7,5.6887000000026156,0.0,15.392862982787873
290.3972999999955,0.2523,1.0E-7,1.0E-7,5.68320000000262,0.0,15.392301647582203
290.6495999999955,0.2523,1.0E-7,1.0E-7,5.677700000002625,0.0,15.391740264265406
290.90189999999546,0.2523,1.0E-7,1.0E-7,5.67198000000263,0.0,15.391178832756388
291.15419999999546,0.2523,1.0E-7,1.0E-7,5.673519999997364,0.0,15.390617352970436
291.40649999999545,0.2523,1.0E-7,1.0E-7,5.679019999997359,0.0,15.390055824823083
291.65879999999544,0.2523,1.0E-7,1.0E-7,5.684519999997354,0.0,15.389494248246871
291.91109999999543,0.2523,1.0E-7,1.0E-7,5.690239999997349,0.0,15.388932623201015
292.1633999999954,0.2523,1.0E-7,1.0E-7,5.695739999997345,0.0,15.388370949670414
292.4156999999954,0.2523,1.0E-7,1.0E-7,5.701239999997339,0.0,15.387809227662867
292.6679999999954,0.2523,1.0E-7,1.0E-7,5.7067399999973345,0.0,15.38724745720605
292.9202999999954,0.2523,1.0E-7,1.0E-7,5.712459999997329,0.0,15.386685638345023
293.1725999999954,0.2523,1.0E-7,1.0E-7,5.7179599999973245,0.0,15.386123771140307
293.4248999999954,0.2523,1.0E-7,1.0E-7,5.723459999997319,0.0,15.385561855666387
293.67719999999537,0.2523,1.0E-7,1.0E-7,5.728959999997314,0.0,15.384999892009683
293.92949999999536,0.2523,1.0E-7,1.0E-7,5.734459999997309,0.0,15.38443788026708
294.18179999999535,0.2523,1.0E-7,1.0E-7,5.740179999997304,0.0,15.383875820544539
294.43409999999534,0.2523,1.0E-7,1.0E-7,5.745679999997299,0.0,15.383313712956339
294.68639999999533,0.2523,1.0E-7,1.0E-7,5.7511799999972935,0.0,15.382751557624287
294.9386999999953,0.2523,1.0E-7,1.0E-7,5.7566799999972895,0.0,15.382189354676507
295.1909999999953,0.2523,1.0E-7,1.0E-7,5.7623999999972835,0.0,15.381627104246565
295.4432999999953,0.2523,1.0E-7,1.0E-7,5.7678999999972795,0.0,15.381064806472978
295.6955999999953,0.2523,1.0E-7,1.0E-7,5.773399999997274,0.0,15.380502461498919
295.9478999999953,0.2523,1.0E-7,1.0E-7,5.778899999997268,0.0,15.379940069471324
296.2001999999953,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.379377630540326
296.45249999999527,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.378815144856576
296.70479999999526,0.2523,1.0E-7,1.0E-7,5.779999999999999,0.0,15.378252612561562
296.95709999999525,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.37769003378422
297.20939999999524,0.2523,1.0E-7,1.0E-7,5.779999999999999,0.0,15.377127408641972
297.46169999999523,0.2523,1.0E-7,1.0E-7,5.779999999999999,0.0,15.376564737242045
297.7139999999952,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.376002019682586
297.9662999999952,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.375439256053873
298.2185999999952,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.37487644643916
298.4708999999952,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.374313590915547
298.7231999999952,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.373750689554635
298.9754999999952,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.373187742423273
299.22779999999517,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.372624749584055
299.48009999999516,0.2523,1.0E-7,1.0E-7,5.780000000000001,0.0,15.372061711095846
299.73239999999515,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.371498627014219
299.98469999999514,0.2523,1.0E-7,1.0E-7,5.779999999999999,0.0,15.370935497391805
300.23699999999513,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.370372322278708
300.4892999999951,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.369809101722756
300.7415999999951,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.369245835769792
300.9938999999951,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.368682524463836
301.2461999999951,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.368119167847487
301.4984999999951,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.36755576596157
301.7507999999951,0.2523,1.0E-7,1.0E-7,5.779999999999999,0.0,15.366992318846314
302.0030999999951,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.366428826540766
302.25539999999506,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.365865289082627
302.50769999999505,0.2523,1.0E-7,1.0E-7,5.779999999999999,0.0,15.365301706508962
302.75999999999505,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.364738078856158
303.01229999999504,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.364174406159895
303.264599999995,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.3636106884553
303.516899999995,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.363046925776992
303.769199999995,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.362483118159124
304.021499999995,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.361919265635489
304.273799999995,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.361355368239497
304.526099999995,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.360791426004257
304.778399999995,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.360227438962589
305.03069999999497,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.359663407147096
305.28299999999496,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.359099330590146
305.53529999999495,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.358535209323922
305.78759999999494,0.2523,1.0E-7,1.0E-7,5.78,0.0,15.357971043380427
306.03989999999493,0.2523,1.0E-7,1.0E-7,5.7791200000029335,0.0,15.357406832791531
306.2921999999949,0.2523,1.0E-7,1.0E-7,5.7734000000029395,0.0,15.356842577588505
306.5444999999949,0.2523,1.0E-7,1.0E-7,5.7679000000029435,0.0,15.356278277797694
306.7967999999949,0.2523,1.0E-7,1.0E-7,5.762400000002949,0.0,15.355713933430954
307.0490999999949,0.2523,1.0E-7,1.0E-7,5.756900000002954,0.0,15.35514954448538
307.3013999999949,0.2523,1.0E-7,1.0E-7,5.751180000002959,0.0,15.354585110945148
307.5536999999949,0.2523,1.0E-7,1.0E-7,5.745680000002964,0.0,15.354020632782992
307.80599999999487,0.2523,1.0E-7,1.0E-7,5.740180000002969,0.0,15.353456109961144
308.05829999999486,0.2523,1.0E-7,1.0E-7,5.734680000002974,0.0,15.35289154243298
308.31059999999485,0.2523,1.0E-7,1.0E-7,5.728960000002979,0.0,15.35232693014418
308.56289999999484,0.2523,1.0E-7,1.0E-7,5.723460000002984,0.0,15.35176227303348
308.81519999999483,0.2523,1.0E-7,1.0E-7,5.717960000002989,0.0,15.351197571033225
309.0674999999948,0.2523,1.0E-7,1.0E-7,5.712460000002994,0.0,15.350632824070425
309.3197999999948,0.2523,1.0E-7,1.0E-7,5.706960000002999,0.0,15.350068032067538
309.5720999999948,0.2523,1.0E-7,1.0E-7,5.701240000003004,0.0,15.349503194942903
309.8243999999948,0.2523,1.0E-7,1.0E-7,5.695740000003009,0.0,15.348938312611377
310.0766999999948,0.2523,1.0E-7,1.0E-7,5.690240000003014,0.0,15.348373384984153
310.3289999999948,0.2523,1.0E-7,1.0E-7,5.6847400000030195,0.0,15.347808411969599
310.58129999999477,0.2523,1.0E-7,1.0E-7,5.679020000003024,0.0,15.347243393473743
310.83359999999476,0.2523,1.0E-7,1.0E-7,5.6735200000030295,0.0,15.346678329400474
311.08589999999475,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.346113219651418
311.33819999999474,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.345548064127586
311.59049999999473,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.344982862735497
311.8427999999947,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.344417615394704
312.0950999999947,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.343852322037993
312.3473999999947,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.34328698260983
312.5996999999947,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.342721597064973
312.8519999999947,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.342156165367232
313.1042999999947,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.341590687488452
313.35659999999467,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.341025163407494
313.60889999999466,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.340459593109452
313.86119999999465,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.339893976584897
314.11349999999464,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.339328313829231
314.36579999999464,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.338762604842126
314.6180999999946,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.338196849626978
314.8703999999946,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.337631048190524
315.1226999999946,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.337065200542424
315.3749999999946,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.336499306694868
315.6272999999946,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.335933366662351
315.8795999999946,0.2523,1.0E-7,1.0E-7,5.67,0.0,15.335367380461344
316.1318999999946,0.2523,1.0E-7,1.0E-7,5.6669200000031354,0.0,15.334801348110084
316.38419999999456,0.2523,1.0E-7,1.0E-7,5.66142000000314,0.0,15.33423526962673
316.63649999999456,0.2523,1.0E-7,1.0E-7,5.655920000003146,0.0,15.333669145021801
316.88879999999455,0.2523,1.0E-7,1.0E-7,5.650420000003151,0.0,15.333102974292583
317.14109999999454,0.2523,1.0E-7,1.0E-7,5.644700000003155,0.0,15.332536757423531
317.39339999999453,0.2523,1.0E-7,1.0E-7,5.639200000003161,0.0,15.33197049438765
317.6456999999945,0.2523,1.0E-7,1.0E-7,5.633700000003166,0.0,15.331404185147509
317.8979999999945,0.2523,1.0E-7,1.0E-7,5.6282000000031704,0.0,15.330837829656854
318.1502999999945,0.2523,1.0E-7,1.0E-7,5.622480000003176,0.0,15.33027142786174
318.4025999999945,0.2523,1.0E-7,1.0E-7,5.61698000000318,0.0,15.32970497970134
318.6548999999945,0.2523,1.0E-7,1.0E-7,5.611480000003185,0.0,15.32913848510842
318.9071999999945,0.2523,1.0E-7,1.0E-7,5.605980000003191,0.0,15.328571944010486
319.15949999999447,0.2523,1.0E-7,1.0E-7,5.600480000003195,0.0,15.328005356330422
319.41179999999446,0.2523,1.0E-7,1.0E-7,5.594760000003201,0.0,15.327438721987162
319.66409999999445,0.2523,1.0E-7,1.0E-7,5.589260000003206,0.0,15.326872040895964
319.91639999999444,0.2523,1.0E-7,1.0E-7,5.5837600000032115,0.0,15.326305312968513
320.16869999999443,0.2523,1.0E-7,1.0E-7,5.578260000003216,0.0,15.325738538113757
320.4209999999944,0.2523,1.0E-7,1.0E-7,5.572540000003221,0.0,15.325171716238257
320.6732999999944,0.2523,1.0E-7,1.0E-7,5.567040000003226,0.0,15.324604847246444
320.9255999999944,0.2523,1.0E-7,1.0E-7,5.561540000003231,0.0,15.324037931040513
321.1778999999944,0.2523,1.0E-7,1.0E-7,5.56,0.0,15.323470967520953
321.4301999999944,0.2523,1.0E-7,1.0E-7,5.5600000000000005,0.0,15.322903956589068
321.6824999999944,0.2523,1.0E-7,1.0E-7,5.5600000000000005,0.0,15.322336898155756
321.93479999999437,0.2523,1.0E-7,1.0E-7,5.56,0.0,15.321769792145478
322.18709999999436,0.2523,1.0E-7,1.0E-7,5.56,0.0,15.321202638495421
322.43939999999435,0.2523,1.0E-7,1.0E-7,5.5600000000000005,0.0,15.320635437154007
322.69169999999434,0.2523,1.0E-7,1.0E-7,5.56,0.0,15.320068188079524
322.94399999999433,0.2523,1.0E-7,1.0E-7,5.56,0.0,15.319500891239045
323.1962999999943,0.2523,1.0E-7,1.0E-7,5.56,0.0,15.318933546607298
323.4485999999943,0.2523,1.0E-7,1.0E-7,5.56,0.0,15.318366154165773
323.7008999999943,0.2523,1.0E-7,1.0E-7,5.56,0.0,15.317798713901977
323.9531999999943,0.2523,1.0E-7,1.0E-7,5.56,0.0,15.31723122580866
324.2054999999943,0.2523,1.0E-7,1.0E-7,5.56,0.0,15.316663689883248
324.4577999999943,0.2523,1.0E-7,1.0E-7,5.56,0.0,15.316096106127224
324.71009999999427,0.2523,1.0E-7,1.0E-7,5.559999999999999,0.0,15.315528474545715
324.96239999999426,0.2523,1.0E-7,1.0E-7,5.56,0.0,15.314960795147007
325.21469999999425,0.2523,1.0E-7,1.0E-7,5.56,0.0,15.314393067942213
325.46699999999424,0.2523,1.0E-7,1.0E-7,5.56,0.0,15.313825292944898
325.71929999999423,0.2523,1.0E-7,1.0E-7,5.56,0.0,15.313257470170814
325.9715999999942,0.2523,1.0E-7,1.0E-7,5.56,0.0,15.312689599637606
326.2238999999942,0.2523,1.0E-7,1.0E-7,5.53148000001881,0.0,15.312121681364703
326.4761999999942,0.2523,1.0E-7,1.0E-7,5.500480000018838,0.0,15.31155371535787
326.7284999999942,0.2523,1.0E-7,1.0E-7,5.469480000018866,0.0,15.310985701551274
326.9807999999942,0.2523,1.0E-7,1.0E-7,5.437240000018896,0.0,15.310417639796787
327.2330999999942,0.2523,1.0E-7,1.0E-7,5.406240000018925,0.0,15.309849529871776
327.4853999999942,0.2523,1.0E-7,1.0E-7,5.375240000018953,0.0,15.309281371486149
327.73769999999416,0.2523,1.0E-7,1.0E-7,5.3442400000189805,0.0,15.308713164292238
327.98999999999415,0.2523,1.0E-7,1.0E-7,5.31200000001901,0.0,15.308144907892205
328.24229999999415,0.2523,1.0E-7,1.0E-7,5.281000000019038,0.0,15.307576601843495
328.49459999999414,0.2523,1.0E-7,1.0E-7,5.2500000000190665,0.0,15.307008245662137
328.7468999999941,0.2523,1.0E-7,1.0E-7,5.219000000019094,0.0,15.30643983882971
328.9991999999941,0.2523,1.0E-7,1.0E-7,5.188000000019123,0.0,15.305871380797882
329.2514999999941,0.2523,1.0E-7,1.0E-7,5.155760000019153,0.0,15.305302870992216
329.5037999999941,0.2523,1.0E-7,1.0E-7,5.12476000001918,0.0,15.304734308814464
329.7560999999941,0.2523,1.0E-7,1.0E-7,5.093760000019209,0.0,15.304165693643608
330.0083999999941,0.2523,1.0E-7,1.0E-7,5.062760000019237,0.0,15.303597024840485
330.2606999999941,0.2523,1.0E-7,1.0E-7,5.030520000019266,0.0,15.303028301750548
330.51299999999407,0.2523,1.0E-7,1.0E-7,4.999520000019295,0.0,15.302459523705146
330.76529999999406,0.2523,1.0E-7,1.0E-7,4.968520000019323,0.0,15.301890690021267
331.01759999999405,0.2523,1.0E-7,1.0E-7,4.937800000017166,0.0,15.30132180000513
331.26989999999404,0.2523,1.0E-7,1.0E-7,4.910300000017192,0.0,15.300752852954634
331.52219999999403,0.2523,1.0E-7,1.0E-7,4.881700000017217,0.0,15.300183848162085
