time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
331.774499999994,0.2523,1.0E-7,1.0E-7,4.854200000017242,0.0,15.29961478492138
332.026799999994,0.2523,1.0E-7,1.0E-7,4.826700000017267,0.0,15.2990456625277
332.279099999994,0.2523,1.0E-7,1.0E-7,4.799200000017292,0.0,15.298476480279108
332.531399999994,0.2523,1.0E-7,1.0E-7,4.770600000017318,0.0,15.297907237476746
332.783699999994,0.2523,1.0E-7,1.0E-7,4.7431000000173436,0.0,15.297337933423991
333.035999999994,0.2523,1.0E-7,1.0E-7,4.715600000017369,0.0,15.296768567424486
333.28829999999397,0.2523,1.0E-7,1.0E-7,4.688100000017393,0.0,15.296199138783814
333.54059999999396,0.2523,1.0E-7,1.0E-7,4.6595000000174185,0.0,15.295629646809967
333.79289999999395,0.2523,1.0E-7,1.0E-7,4.6320000000174435,0.0,15.295060090812367
334.04519999999394,0.2523,1.0E-7,1.0E-7,4.604500000017469,0.0,15.294490470100172
334.29749999999393,0.2523,1.0E-7,1.0E-7,4.5770000000174935,0.0,15.293920783983937
334.5497999999939,0.2523,1.0E-7,1.0E-7,4.5495000000175185,0.0,15.29335103177615
334.8020999999939,0.2523,1.0E-7,1.0E-7,4.520900000017545,0.0,15.2927812127909
335.0543999999939,0.2523,1.0E-7,1.0E-7,4.493400000017569,0.0,15.2922113263433
335.3066999999939,0.2523,1.0E-7,1.0E-7,4.465900000017595,0.0,15.291641371747394
335.5589999999939,0.2523,1.0E-7,1.0E-7,4.43840000001762,0.0,15.291071348318464
335.8112999999939,0.2523,1.0E-7,1.0E-7,4.409800000017646,0.0,15.290501255373199
336.06359999999387,0.2523,1.0E-7,1.0E-7,4.3954599999874695,0.0,15.28993109222898
336.31589999999386,0.2523,1.0E-7,1.0E-7,4.4149599999874525,0.0,15.28936085820913
336.56819999999385,0.2523,1.0E-7,1.0E-7,4.434459999987434,0.0,15.288790552688816
336.82049999999384,0.2523,1.0E-7,1.0E-7,4.4547399999874155,0.0,15.288220175165062
337.07279999999383,0.2523,1.0E-7,1.0E-7,4.474239999987398,0.0,15.28764972525972
337.3250999999938,0.2523,1.0E-7,1.0E-7,4.49373999998738,0.0,15.287079202705712
337.5773999999938,0.2523,1.0E-7,1.0E-7,4.513239999987363,0.0,15.286508607332735
337.8296999999938,0.2523,1.0E-7,1.0E-7,4.532739999987345,0.0,15.2859379390554
338.0819999999938,0.2523,1.0E-7,1.0E-7,4.553019999987327,0.0,15.285367197863172
338.3342999999938,0.2523,1.0E-7,1.0E-7,4.572519999987309,0.0,15.284796383811916
338.5865999999938,0.2523,1.0E-7,1.0E-7,4.592019999987291,0.0,15.284225497017175
338.83889999999377,0.2523,1.0E-7,1.0E-7,4.611519999987273,0.0,15.28365453764591
339.09119999999376,0.2523,1.0E-7,1.0E-7,4.631799999987255,0.0,15.283083505910039
339.34349999999375,0.2523,1.0E-7,1.0E-7,4.651299999987237,0.0,15.282512402061409
339.59579999999374,0.2523,1.0E-7,1.0E-7,4.670799999987219,0.0,15.281941226388337
339.84809999999374,0.2523,1.0E-7,1.0E-7,4.690299999987202,0.0,15.281369979210075
340.1003999999937,0.2523,1.0E-7,1.0E-7,4.710579999987183,0.0,15.280798660872646
340.3526999999937,0.2523,1.0E-7,1.0E-7,4.730079999987165,0.0,15.280227271746122
340.6049999999937,0.2523,1.0E-7,1.0E-7,4.749579999987148,0.0,15.279655812222972
340.8572999999937,0.2523,1.0E-7,1.0E-7,4.76907999998713,0.0,15.279084282714127
341.1095999999937,0.2523,1.0E-7,1.0E-7,4.776260000005618,0.0,15.278512683646424
341.3618999999937,0.2523,1.0E-7,1.0E-7,4.767420000005626,0.0,15.277941015454175
341.6141999999937,0.2523,1.0E-7,1.0E-7,4.7589200000056335,0.0,15.277369278544622
341.86649999999366,0.2523,1.0E-7,1.0E-7,4.750420000005642,0.0,15.276797473262404
342.11879999999366,0.2523,1.0E-7,1.0E-7,4.741920000005649,0.0,15.276225599889747
342.37109999999365,0.2523,1.0E-7,1.0E-7,4.733080000005658,0.0,15.27565365865415
342.62339999999364,0.2523,1.0E-7,1.0E-7,4.724580000005665,0.0,15.275081649733993
342.8756999999936,0.2523,1.0E-7,1.0E-7,4.716080000005673,0.0,15.274509573264917
343.1279999999936,0.2523,1.0E-7,1.0E-7,4.707580000005681,0.0,15.273937429344699
343.3802999999936,0.2523,1.0E-7,1.0E-7,4.698740000005689,0.0,15.273365218038062
343.6325999999936,0.2523,1.0E-7,1.0E-7,4.690240000005696,0.0,15.272792939380434
343.8848999999936,0.2523,1.0E-7,1.0E-7,4.681740000005704,0.0,15.272220593380894
344.1371999999936,0.2523,1.0E-7,1.0E-7,4.673240000005712,0.0,15.271648180025812
344.3894999999936,0.2523,1.0E-7,1.0E-7,4.66474000000572,0.0,15.27107569928174
344.64179999999357,0.2523,1.0E-7,1.0E-7,4.655900000005728,0.0,15.270503151097728
344.89409999999356,0.2523,1.0E-7,1.0E-7,4.647400000005735,0.0,15.269930535407244
345.14639999999355,0.2523,1.0E-7,1.0E-7,4.6389000000057425,0.0,15.269357852129477
345.39869999999354,0.2523,1.0E-7,1.0E-7,4.630400000005751,0.0,15.268785101171657
345.65099999999353,0.2523,1.0E-7,1.0E-7,4.6215600000057595,0.0,15.268212282430692
345.9032999999935,0.2523,1.0E-7,1.0E-7,4.613060000005766,0.0,15.2676393957935
346.1555999999935,0.2523,1.0E-7,1.0E-7,4.611919999997962,0.0,15.26706644113897
346.4078999999935,0.2523,1.0E-7,1.0E-7,4.6149199999979595,0.0,15.266493418342352
346.6601999999935,0.2523,1.0E-7,1.0E-7,4.618039999997957,0.0,15.265920327293419
346.9124999999935,0.2523,1.0E-7,1.0E-7,4.621039999997954,0.0,15.265347167906919
347.1647999999935,0.2523,1.0E-7,1.0E-7,4.624039999997952,0.0,15.264773940121826
347.41709999999347,0.2523,1.0E-7,1.0E-7,4.627039999997948,0.0,15.264200643898334
347.66939999999346,0.2523,1.0E-7,1.0E-7,4.630039999997946,0.0,15.263627279215216
347.92169999999345,0.2523,1.0E-7,1.0E-7,4.633159999997943,0.0,15.263053846067693
348.17399999999344,0.2523,1.0E-7,1.0E-7,4.636159999997941,0.0,15.262480344465498
348.42629999999343,0.2523,1.0E-7,1.0E-7,4.639159999997938,0.0,15.261906774431331
348.6785999999934,0.2523,1.0E-7,1.0E-7,4.642159999997935,0.0,15.261333135999202
348.9308999999934,0.2523,1.0E-7,1.0E-7,4.645279999997932,0.0,15.260759429212962
349.1831999999934,0.2523,1.0E-7,1.0E-7,4.648279999997929,0.0,15.260185654125221
349.4354999999934,0.2523,1.0E-7,1.0E-7,4.651279999997927,0.0,15.259611810796493
349.6877999999934,0.2523,1.0E-7,1.0E-7,4.654279999997923,0.0,15.259037899294055
349.9400999999934,0.2523,1.0E-7,1.0E-7,4.657399999997921,0.0,15.258463919691115
350.19239999999337,0.2523,1.0E-7,1.0E-7,4.660399999997918,0.0,15.257889872066151
350.44469999999336,0.2523,1.0E-7,1.0E-7,4.663399999997916,0.0,15.257315756502491
350.69699999999335,0.2523,1.0E-7,1.0E-7,4.666399999997912,0.0,15.25674157308719
350.94929999999334,0.2523,1.0E-7,1.0E-7,4.66939999999791,0.0,15.256167321911605
351.20159999999333,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.255593003069487
351.4538999999933,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.255018616656294
351.7061999999933,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.254444162763475
351.9584999999933,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.253869641476653
352.2107999999933,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.253295052875911
352.4630999999933,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.252720397036486
352.7153999999933,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.252145674029343
352.9676999999933,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.251570883921687
353.21999999999326,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.250996026777353
353.47229999999325,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.25042110265726
353.72459999999325,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.249846111619737
353.97689999999324,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.249271053720845
354.2291999999932,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.248695929014614
354.4814999999932,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.248120737553279
354.7337999999932,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.247545479387496
354.9860999999932,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.246970154566563
355.2383999999932,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.246394763138529
355.4906999999932,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.245819305150398
355.7429999999932,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.245243780648176
355.99529999999316,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.244668189677045
356.24759999999316,0.2523,1.0E-7,1.0E-7,4.661500000006086,0.0,15.24409253228144
356.49989999999315,0.2523,1.0E-7,1.0E-7,4.653000000006093,0.0,15.243516808500656
356.75219999999314,0.2523,1.0E-7,1.0E-7,4.644160000006101,0.0,15.242941018352061
357.00449999999313,0.2523,1.0E-7,1.0E-7,4.6356600000061094,0.0,15.24236516182929
357.2567999999931,0.2523,1.0E-7,1.0E-7,4.627160000006117,0.0,15.241789238904557
357.5090999999931,0.2523,1.0E-7,1.0E-7,4.618660000006124,0.0,15.241213249531702
357.7613999999931,0.2523,1.0E-7,1.0E-7,4.609820000006133,0.0,15.240637193648576
358.0136999999931,0.2523,1.0E-7,1.0E-7,4.601320000006141,0.0,15.24006107117873
358.2659999999931,0.2523,1.0E-7,1.0E-7,4.592820000006148,0.0,15.239484882032624
358.5182999999931,0.2523,1.0E-7,1.0E-7,4.584320000006156,0.0,15.238908626109676
358.77059999999307,0.2523,1.0E-7,1.0E-7,4.575480000006165,0.0,15.23833230329979
359.02289999999306,0.2523,1.0E-7,1.0E-7,4.566980000006172,0.0,15.237755913484225
359.27519999999305,0.2523,1.0E-7,1.0E-7,4.558480000006179,0.0,15.23717945653621
359.52749999999304,0.2523,1.0E-7,1.0E-7,4.549980000006188,0.0,15.236602932322382
359.77979999999303,0.2523,1.0E-7,1.0E-7,4.541480000006195,0.0,15.236026340703715
360.032099999993,0.2523,1.0E-7,1.0E-7,4.532640000006204,0.0,15.235449681536254
360.284399999993,0.2523,1.0E-7,1.0E-7,4.524140000006211,0.0,15.234872954671378
360.536699999993,0.2523,1.0E-7,1.0E-7,4.5156400000062185,0.0,15.23429615995622
360.788999999993,0.2523,1.0E-7,1.0E-7,4.507140000006226,0.0,15.233719297234286
361.041299999993,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.233142366346208
361.293599999993,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.232565367130846
361.54589999999297,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.231988299432023
361.79819999999296,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.231411163113261
362.05049999999295,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.23083395805898
362.30279999999294,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.230256684171973
362.55509999999293,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.229679341371302
362.8073999999929,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.22910192959032
363.0596999999929,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.228524448775033
363.3119999999929,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.227946898882557
363.5642999999929,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.227369279879813
363.8165999999929,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.226791591742398
364.0688999999929,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.226213834453512
364.32119999999287,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.22563600800308
364.57349999999286,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.22505811238697
364.82579999999285,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.224480147606254
365.07809999999284,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.223902113666616
365.33039999999284,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.223324010577818
365.5826999999928,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.222745838353154
365.8349999999928,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.22216759700915
366.0872999999928,0.2523,1.0E-7,1.0E-7,4.478400000045108,0.0,15.221589286564997
366.3395999999928,0.2523,1.0E-7,1.0E-7,4.418400000045162,0.0,15.221010907031015
366.5918999999928,0.2523,1.0E-7,1.0E-7,4.356000000045219,0.0,15.22043245834517
366.8441999999928,0.2523,1.0E-7,1.0E-7,4.296000000045273,0.0,15.219853940291094
367.0964999999928,0.2523,1.0E-7,1.0E-7,4.236000000045328,0.0,15.219275352493707
367.34879999999276,0.2523,1.0E-7,1.0E-7,4.1760000000453825,0.0,15.218696694441832
367.60109999999275,0.2523,1.0E-7,1.0E-7,4.113600000045439,0.0,15.218117965505451
367.85339999999275,0.2523,1.0E-7,1.0E-7,4.053600000045494,0.0,15.217539164948596
368.10569999999274,0.2523,1.0E-7,1.0E-7,3.9936000000455483,0.0,15.216960291938307
368.3579999999927,0.2523,1.0E-7,1.0E-7,3.933600000045603,0.0,15.216381345559906
368.6102999999927,0.2523,1.0E-7,1.0E-7,3.8712000000456595,0.0,15.215802324827838
368.8625999999927,0.2523,1.0E-7,1.0E-7,3.811200000045714,0.0,15.215223228692901
369.1148999999927,0.2523,1.0E-7,1.0E-7,3.751200000045769,0.0,15.214644056046197
369.3671999999927,0.2523,1.0E-7,1.0E-7,3.691200000045824,0.0,15.21406480572998
369.6194999999927,0.2523,1.0E-7,1.0E-7,3.6312000000458786,0.0,15.213485476544637
369.8717999999927,0.2523,1.0E-7,1.0E-7,3.5688000000459352,0.0,15.212906067253783
370.12409999999267,0.2523,1.0E-7,1.0E-7,3.50880000004599,0.0,15.212326576587305
370.37639999999266,0.2523,1.0E-7,1.0E-7,3.4488000000460444,0.0,15.21174700324188
370.62869999999265,0.2523,1.0E-7,1.0E-7,3.388800000046099,0.0,15.211167345888615
370.88099999999264,0.2523,1.0E-7,1.0E-7,3.3264000000461555,0.0,15.210587603177322
371.13329999999263,0.2523,1.0E-7,1.0E-7,3.26640000004621,0.0,15.210007773737876
371.3855999999926,0.2523,1.0E-7,1.0E-7,3.2064000000462647,0.0,15.209427856178989
371.6378999999926,0.2523,1.0E-7,1.0E-7,3.1464000000463193,0.0,15.208847849094521
371.8901999999926,0.2523,1.0E-7,1.0E-7,3.084000000046376,0.0,15.208267751066295
372.1424999999926,0.2523,1.0E-7,1.0E-7,3.068099999989553,0.0,15.207687560664636
372.3947999999926,0.2523,1.0E-7,1.0E-7,3.0815999999895407,0.0,15.207107276469197
372.6470999999926,0.2523,1.0E-7,1.0E-7,3.0950999999895283,0.0,15.20652689717755
372.89939999999257,0.2523,1.0E-7,1.0E-7,3.108599999989516,0.0,15.205946421674245
373.15169999999256,0.2523,1.0E-7,1.0E-7,3.122639999989504,0.0,15.205365849023483
373.40399999999255,0.2523,1.0E-7,1.0E-7,3.1361399999894912,0.0,15.204785178448017
373.65629999999254,0.2523,1.0E-7,1.0E-7,3.149639999989479,0.0,15.204204409311288
373.90859999999253,0.2523,1.0E-7,1.0E-7,3.1631399999894665,0.0,15.20362354109992
374.1608999999925,0.2523,1.0E-7,1.0E-7,3.1771799999894537,0.0,15.203042573408856
374.4131999999925,0.2523,1.0E-7,1.0E-7,3.1906799999894417,0.0,15.202461505928753
374.6654999999925,0.2523,1.0E-7,1.0E-7,3.2041799999894294,0.0,15.20188033843555
374.9177999999925,0.2523,1.0E-7,1.0E-7,3.217679999989417,0.0,15.201299070779609
375.1700999999925,0.2523,1.0E-7,1.0E-7,3.231719999989404,0.0,15.20071770287644
375.4223999999925,0.2523,1.0E-7,1.0E-7,3.2452199999893923,0.0,15.200136234699416
375.67469999999247,0.2523,1.0E-7,1.0E-7,3.25871999998938,0.0,15.199554666273688
375.92699999999246,0.2523,1.0E-7,1.0E-7,3.2722199999893675,0.0,15.198972997669163
376.17929999999245,0.2523,1.0E-7,1.0E-7,3.285719999989355,0.0,15.198391228995016
376.43159999999244,0.2523,1.0E-7,1.0E-7,3.2997599999893423,0.0,15.197809360394976
376.68389999999243,0.2523,1.0E-7,1.0E-7,3.31325999998933,0.0,15.197227392043526
376.9361999999924,0.2523,1.0E-7,1.0E-7,3.326759999989318,0.0,15.19664532414303
377.1884999999924,0.2523,1.0E-7,1.0E-7,3.397639999929496,0.0,15.196063156919664
377.4407999999924,0.2523,1.0E-7,1.0E-7,3.4901999999294118,0.0,15.195480890650526
377.6930999999924,0.2523,1.0E-7,1.0E-7,3.579199999929331,0.0,15.194898525786455
377.9453999999924,0.2523,1.0E-7,1.0E-7,3.66819999992925,0.0,15.194316063002367
378.1976999999924,0.2523,1.0E-7,1.0E-7,3.7571999999291688,0.0,15.193733503174073
378.4499999999924,0.2523,1.0E-7,1.0E-7,3.849759999929085,0.0,15.19315084735278
378.70229999999236,0.2523,1.0E-7,1.0E-7,3.9387599999290037,0.0,15.192568096745974
378.95459999999235,0.2523,1.0E-7,1.0E-7,4.027759999928923,0.0,15.191985252704345
379.20689999999234,0.2523,1.0E-7,1.0E-7,4.116759999928842,0.0,15.191402316699236
379.45919999999234,0.2523,1.0E-7,1.0E-7,4.205759999928761,0.0,15.190819290306477
379.7114999999923,0.2523,1.0E-7,1.0E-7,4.298319999928677,0.0,15.190236175193894
379.9637999999923,0.2523,1.0E-7,1.0E-7,4.387319999928597,0.0,15.189652973112349
380.2160999999923,0.2523,1.0E-7,1.0E-7,4.476319999928515,0.0,15.189069685891107
380.4683999999923,0.2523,1.0E-7,1.0E-7,4.565319999928434,0.0,15.188486315422983
380.7206999999923,0.2523,1.0E-7,1.0E-7,4.65787999992835,0.0,15.187902863654903
380.9729999999923,0.2523,1.0E-7,1.0E-7,4.746879999928269,0.0,15.187319332583446
381.2252999999923,0.2523,1.0E-7,1.0E-7,4.8358799999281885,0.0,15.186735724254063
381.47759999999226,0.2523,1.0E-7,1.0E-7,4.924879999928107,0.0,15.186152040749857
381.72989999999226,0.2523,1.0E-7,1.0E-7,5.013879999928027,0.0,15.185568284185193
381.98219999999225,0.2523,1.0E-7,1.0E-7,5.106439999927942,0.0,15.184984456701878
382.23449999999224,0.2523,1.0E-7,1.0E-7,5.096560000011348,0.0,15.184400560467706
382.48679999999223,0.2523,1.0E-7,1.0E-7,5.082560000011361,0.0,15.183816597626622
382.7390999999922,0.2523,1.0E-7,1.0E-7,5.068560000011374,0.0,15.183232570091235
382.9913999999922,0.2523,1.0E-7,1.0E-7,5.054000000011386,0.0,15.182648479511041
383.2436999999922,0.2523,1.0E-7,1.0E-7,5.040000000011399,0.0,15.18206432730133
383.4959999999922,0.2523,1.0E-7,1.0E-7,5.026000000011411,0.0,15.181480114669807
383.7482999999922,0.2523,1.0E-7,1.0E-7,5.012000000011424,0.0,15.18089584264221
384.0005999999922,0.2523,1.0E-7,1.0E-7,4.997440000011438,0.0,15.180311512084053
384.25289999999217,0.2523,1.0E-7,1.0E-7,4.98344000001145,0.0,15.179727123719184
384.50519999999216,0.2523,1.0E-7,1.0E-7,4.969440000011463,0.0,15.179142678145867
384.75749999999215,0.2523,1.0E-7,1.0E-7,4.955440000011476,0.0,15.178558175852665
385.00979999999214,0.2523,1.0E-7,1.0E-7,4.9414400000114895,0.0,15.177973617230778
385.26209999999213,0.2523,1.0E-7,1.0E-7,4.9268800000115025,0.0,15.177389002586914
385.5143999999921,0.2523,1.0E-7,1.0E-7,4.912880000011515,0.0,15.17680433215212
385.7666999999921,0.2523,1.0E-7,1.0E-7,4.898880000011528,0.0,15.176219606090147
386.0189999999921,0.2523,1.0E-7,1.0E-7,4.88488000001154,0.0,15.175634824506231
386.2712999999921,0.2523,1.0E-7,1.0E-7,4.870320000011554,0.0,15.175049987454345
386.5235999999921,0.2523,1.0E-7,1.0E-7,4.856320000011566,0.0,15.174465094942951
386.7758999999921,0.2523,1.0E-7,1.0E-7,4.842320000011579,0.0,15.17388014693958
387.02819999999207,0.2523,1.0E-7,1.0E-7,4.82970000000207,0.0,15.17329514337649
387.28049999999206,0.2523,1.0E-7,1.0E-7,4.827100000002072,0.0,15.172710084155902
387.53279999999205,0.2523,1.0E-7,1.0E-7,4.824600000002075,0.0,15.172124969161711
387.78509999999204,0.2523,1.0E-7,1.0E-7,4.822100000002077,0.0,15.171539798282835
388.03739999999203,0.2523,1.0E-7,1.0E-7,4.8196000000020796,0.0,15.170954571417798
388.289699999992,0.2523,1.0E-7,1.0E-7,4.817100000002082,0.0,15.170369288473724
388.541999999992,0.2523,1.0E-7,1.0E-7,4.8145000000020834,0.0,15.169783949365236
388.794299999992,0.2523,1.0E-7,1.0E-7,4.812000000002087,0.0,15.169198554013546
389.046599999992,0.2523,1.0E-7,1.0E-7,4.809500000002088,0.0,15.168613102345537
389.298899999992,0.2523,1.0E-7,1.0E-7,4.80700000000209,0.0,15.168027594293253
389.551199999992,0.2523,1.0E-7,1.0E-7,4.804400000002094,0.0,15.167442029793358
389.80349999999197,0.2523,1.0E-7,1.0E-7,4.801900000002095,0.0,15.16685640878615
390.05579999999196,0.2523,1.0E-7,1.0E-7,4.799400000002097,0.0,15.166270731216223
390.30809999999195,0.2523,1.0E-7,1.0E-7,4.7969000000021005,0.0,15.16568499703037
390.56039999999194,0.2523,1.0E-7,1.0E-7,4.794300000002103,0.0,15.16509920617859
390.81269999999193,0.2523,1.0E-7,1.0E-7,4.791800000002105,0.0,15.164513358613258
391.0649999999919,0.2523,1.0E-7,1.0E-7,4.789300000002107,0.0,15.163927454288716
391.3172999999919,0.2523,1.0E-7,1.0E-7,4.786800000002109,0.0,15.163341493161262
391.5695999999919,0.2523,1.0E-7,1.0E-7,4.784300000002112,0.0,15.162755475188911
391.8218999999919,0.2523,1.0E-7,1.0E-7,4.781700000002114,0.0,15.162169400331205
392.0741999999919,0.2523,1.0E-7,1.0E-7,4.775520000011849,0.0,15.161583268549014
392.3264999999919,0.2523,1.0E-7,1.0E-7,4.7615200000118625,0.0,15.160997079802236
392.5787999999919,0.2523,1.0E-7,1.0E-7,4.747520000011876,0.0,15.160410834038455
392.83109999999186,0.2523,1.0E-7,1.0E-7,4.732960000011888,0.0,15.159824531176573
393.08339999999185,0.2523,1.0E-7,1.0E-7,4.718960000011901,0.0,15.159238171106113
393.33569999999185,0.2523,1.0E-7,1.0E-7,4.704960000011914,0.0,15.158651753689828
393.58799999999184,0.2523,1.0E-7,1.0E-7,4.690960000011926,0.0,15.158065278767713
393.8402999999918,0.2523,1.0E-7,1.0E-7,4.676400000011939,0.0,15.157478746160026
394.0925999999918,0.2523,1.0E-7,1.0E-7,4.662400000011951,0.0,15.15689215566935
394.3448999999918,0.2523,1.0E-7,1.0E-7,4.648400000011964,0.0,15.156305507081793
394.5971999999918,0.2523,1.0E-7,1.0E-7,4.634400000011977,0.0,15.155718800169845
394.8494999999918,0.2523,1.0E-7,1.0E-7,4.6204000000119905,0.0,15.155132034694338
395.1017999999918,0.2523,1.0E-7,1.0E-7,4.605840000012003,0.0,15.154545210405791
395.3540999999918,0.2523,1.0E-7,1.0E-7,4.591840000012016,0.0,15.153958327045284
395.60639999999177,0.2523,1.0E-7,1.0E-7,4.577840000012029,0.0,15.15337138434483
395.85869999999176,0.2523,1.0E-7,1.0E-7,4.563840000012041,0.0,15.152784382029319
396.11099999999175,0.2523,1.0E-7,1.0E-7,4.549280000012055,0.0,15.152197319817596
396.36329999999174,0.2523,1.0E-7,1.0E-7,4.535280000012068,0.0,15.151610197422892
396.61559999999173,0.2523,1.0E-7,1.0E-7,4.52128000001208,0.0,15.15102301455285
396.8678999999917,0.2523,1.0E-7,1.0E-7,4.507280000012092,0.0,15.15043577091073
397.1201999999917,0.2523,1.0E-7,1.0E-7,4.497140000004756,0.0,15.149848466196504
397.3724999999917,0.2523,1.0E-7,1.0E-7,4.491640000004762,0.0,15.149261100109124
397.6247999999917,0.2523,1.0E-7,1.0E-7,4.486140000004766,0.0,15.1486736723571
397.8770999999917,0.2523,1.0E-7,1.0E-7,4.480640000004771,0.0,15.148086182668784
398.1293999999917,0.2523,1.0E-7,1.0E-7,4.475140000004776,0.0,15.147498630792244
398.38169999999167,0.2523,1.0E-7,1.0E-7,4.4694200000047815,0.0,15.14691101649297
398.63399999999166,0.2523,1.0E-7,1.0E-7,4.463920000004786,0.0,15.146323339551802
398.88629999999165,0.2523,1.0E-7,1.0E-7,4.458420000004791,0.0,15.14573559976268
399.13859999999164,0.2523,1.0E-7,1.0E-7,4.452920000004796,0.0,15.145147796931507
399.39089999999163,0.2523,1.0E-7,1.0E-7,4.447200000004801,0.0,15.144559930874767
399.6431999999916,0.2523,1.0E-7,1.0E-7,4.441700000004806,0.0,15.143972001418199
399.8954999999916,0.2523,1.0E-7,1.0E-7,4.436200000004812,0.0,15.14338400839543
400.1477999999916,0.2523,1.0E-7,1.0E-7,4.4307000000048165,0.0,15.142795951647292
400.4000999999916,0.2523,1.0E-7,1.0E-7,4.424980000004822,0.0,15.1422078310212
400.6523999999916,0.2523,1.0E-7,1.0E-7,4.419480000004826,0.0,15.141619646370168
400.9046999999916,0.2523,1.0E-7,1.0E-7,4.413980000004831,0.0,15.141031397551782
401.15699999999157,0.2523,1.0E-7,1.0E-7,4.408480000004836,0.0,15.140443084428135
401.40929999999156,0.2523,1.0E-7,1.0E-7,4.402980000004841,0.0,15.13985470686535
401.66159999999155,0.2523,1.0E-7,1.0E-7,4.397260000004847,0.0,15.13926626473308
401.91389999999154,0.2523,1.0E-7,1.0E-7,4.391760000004852,0.0,15.13867775790399
402.16619999999153,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.138089186253081
402.4184999999915,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.137500549659721
402.6707999999915,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.136911848015927
402.9230999999915,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.136323081230127
403.1753999999915,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.135734249226259
403.4276999999915,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.13514535194183
403.6799999999915,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.134556389326393
403.93229999999147,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.133967361340055
404.18459999999146,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.133378267952269
404.43689999999145,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.132789109140747
404.68919999999144,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.132199884890412
404.94149999999144,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.131610595192582
405.1937999999914,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.131021240044237
405.4460999999914,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.130431819447306
405.6983999999914,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.129842333408103
405.9506999999914,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.129252781936799
406.2029999999914,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.128663165046984
406.4552999999914,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.128073482755225
406.7075999999914,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.127483735080748
406.95989999999136,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.126893922045108
407.21219999999136,0.2523,1.0E-7,1.0E-7,4.375480000014873,0.0,15.12630404367191
407.46449999999135,0.2523,1.0E-7,1.0E-7,4.358980000014888,0.0,15.125714099978875
407.71679999999134,0.2523,1.0E-7,1.0E-7,4.342480000014903,0.0,15.12512409094784
407.96909999999133,0.2523,1.0E-7,1.0E-7,4.325980000014918,0.0,15.124534016517764
408.2213999999913,0.2523,1.0E-7,1.0E-7,4.308820000014935,0.0,15.123943876588758
408.4736999999913,0.2523,1.0E-7,1.0E-7,4.292320000014949,0.0,15.123353671026374
408.7259999999913,0.2523,1.0E-7,1.0E-7,4.275820000014964,0.0,15.122763399664745
408.9782999999913,0.2523,1.0E-7,1.0E-7,4.259320000014979,0.0,15.122173062311363
409.2305999999913,0.2523,1.0E-7,1.0E-7,4.242160000014994,0.0,15.121582658750457
409.4828999999913,0.2523,1.0E-7,1.0E-7,4.22566000001501,0.0,15.120992188745534
409.73519999999127,0.2523,1.0E-7,1.0E-7,4.209160000015024,0.0,15.120401652040753
409.98749999999126,0.2523,1.0E-7,1.0E-7,4.19266000001504,0.0,15.119811048364305
410.23979999999125,0.2523,1.0E-7,1.0E-7,4.176160000015054,0.0,15.119220377430635
410.49209999999124,0.2523,1.0E-7,1.0E-7,4.15900000001507,0.0,15.118629638941998
410.74439999999123,0.2523,1.0E-7,1.0E-7,4.142500000015085,0.0,15.11803883258991
410.9966999999912,0.2523,1.0E-7,1.0E-7,4.1260000000151,0.0,15.117447958054905
411.2489999999912,0.2523,1.0E-7,1.0E-7,4.109500000015115,0.0,15.116857015009233
411.5012999999912,0.2523,1.0E-7,1.0E-7,4.092340000015131,0.0,15.116266003118104
411.7535999999912,0.2523,1.0E-7,1.0E-7,4.075840000015146,0.0,15.11567492204017
412.0058999999912,0.2523,1.0E-7,1.0E-7,4.0583200000385915,0.0,15.115083771427305
412.2581999999912,0.2523,1.0E-7,1.0E-7,4.01632000003863,0.0,15.114492550925995
412.51049999999117,0.2523,1.0E-7,1.0E-7,3.9726400000386692,0.0,15.113901260163164
412.76279999999116,0.2523,1.0E-7,1.0E-7,3.930640000038707,0.0,15.113309898697104
413.01509999999115,0.2523,1.0E-7,1.0E-7,3.888640000038746,0.0,15.11271846601103
413.26739999999114,0.2523,1.0E-7,1.0E-7,3.846640000038784,0.0,15.11212696152442
413.51969999999113,0.2523,1.0E-7,1.0E-7,3.8046400000388223,0.0,15.111535384601622
413.7719999999911,0.2523,1.0E-7,1.0E-7,3.760960000038862,0.0,15.110943734558305
414.0242999999911,0.2523,1.0E-7,1.0E-7,3.7189600000389005,0.0,15.110352010666352
414.2765999999911,0.2523,1.0E-7,1.0E-7,3.676960000038939,0.0,15.10976021215663
414.5288999999911,0.2523,1.0E-7,1.0E-7,3.6349600000389763,0.0,15.109168338226379
414.7811999999911,0.2523,1.0E-7,1.0E-7,3.5912800000390166,0.0,15.108576388044167
415.0334999999911,0.2523,1.0E-7,1.0E-7,3.5492800000390545,0.0,15.10798436075235
415.28579999999107,0.2523,1.0E-7,1.0E-7,3.507280000039093,0.0,15.107392255467778
415.53809999999106,0.2523,1.0E-7,1.0E-7,3.4652800000391313,0.0,15.106800071287358
415.79039999999105,0.2523,1.0E-7,1.0E-7,3.421600000039171,0.0,15.106207807291248
416.04269999999104,0.2523,1.0E-7,1.0E-7,3.379600000039209,0.0,15.10561546254414
416.29499999999103,0.2523,1.0E-7,1.0E-7,3.337600000039247,0.0,15.10502303609452
416.547299999991,0.2523,1.0E-7,1.0E-7,3.2956000000392858,0.0,15.104430526979236
416.799599999991,0.2523,1.0E-7,1.0E-7,3.2536000000393237,0.0,15.103837934225659
417.051899999991,0.2523,1.0E-7,1.0E-7,3.2153200000182762,0.0,15.103245256853047
417.304199999991,0.2523,1.0E-7,1.0E-7,3.1958200000182937,0.0,15.102652493875329
417.556499999991,0.2523,1.0E-7,1.0E-7,3.1763200000183116,0.0,15.10205964431938
417.808799999991,0.2523,1.0E-7,1.0E-7,3.1568200000183295,0.0,15.101466707263766
418.061099999991,0.2523,1.0E-7,1.0E-7,3.1365400000183477,0.0,15.10087368184205
418.31339999999096,0.2523,1.0E-7,1.0E-7,3.117040000018365,0.0,15.100280567235817
418.56569999999095,0.2523,1.0E-7,1.0E-7,3.097540000018383,0.0,15.099687362667815
418.81799999999095,0.2523,1.0E-7,1.0E-7,3.078040000018401,0.0,15.099094067398413
419.07029999999094,0.2523,1.0E-7,1.0E-7,3.0577600000184195,0.0,15.098500680721433
419.3225999999909,0.2523,1.0E-7,1.0E-7,3.038260000018437,0.0,15.09790720195992
419.5748999999909,0.2523,1.0E-7,1.0E-7,3.018760000018455,0.0,15.09731363046148
419.8271999999909,0.2523,1.0E-7,1.0E-7,2.9992600000184724,0.0,15.096719965596606
420.0794999999909,0.2523,1.0E-7,1.0E-7,2.9797600000184903,0.0,15.096126206756336
420.3317999999909,0.2523,1.0E-7,1.0E-7,2.959480000018509,0.0,15.095532353349897
420.5840999999909,0.2523,1.0E-7,1.0E-7,2.9399800000185263,0.0,15.09493840480215
420.8363999999909,0.2523,1.0E-7,1.0E-7,2.9204800000185442,0.0,15.094344360550549
421.08869999999087,0.2523,1.0E-7,1.0E-7,2.9009800000185617,0.0,15.093750220045047
421.34099999999086,0.2523,1.0E-7,1.0E-7,2.8807000000185803,0.0,15.093155982746737
421.59329999999085,0.2523,1.0E-7,1.0E-7,2.861200000018598,0.0,15.092561648126297
421.84559999999084,0.2523,1.0E-7,1.0E-7,2.841700000018616,0.0,15.091967215661775
422.09789999999083,0.2523,1.0E-7,1.0E-7,2.8411999999732442,0.0,15.091372684838754
422.3501999999908,0.2523,1.0E-7,1.0E-7,2.870319999973218,0.0,15.090778055160072
422.6024999999908,0.2523,1.0E-7,1.0E-7,2.8983199999731926,0.0,15.090183326198192
422.8547999999908,0.2523,1.0E-7,1.0E-7,2.9263199999731673,0.0,15.089588497656527
423.1070999999908,0.2523,1.0E-7,1.0E-7,2.9543199999731415,0.0,15.088993569366167
423.3593999999908,0.2523,1.0E-7,1.0E-7,2.9823199999731163,0.0,15.088398541270278
423.6116999999908,0.2523,1.0E-7,1.0E-7,3.0114399999730894,0.0,15.087803413410823
423.86399999999077,0.2523,1.0E-7,1.0E-7,3.039439999973064,0.0,15.087208185917405
424.11629999999076,0.2523,1.0E-7,1.0E-7,3.067439999973039,0.0,15.086612858998638
424.36859999999075,0.2523,1.0E-7,1.0E-7,3.095439999973013,0.0,15.086017432930944
424.62089999999074,0.2523,1.0E-7,1.0E-7,3.1245599999729867,0.0,15.085421908050035
424.87319999999073,0.2523,1.0E-7,1.0E-7,3.1525599999729614,0.0,15.08482628474437
425.1254999999907,0.2523,1.0E-7,1.0E-7,3.1805599999729357,0.0,15.084230563450694
425.3777999999907,0.2523,1.0E-7,1.0E-7,3.2085599999729104,0.0,15.083634744646496
425.6300999999907,0.2523,1.0E-7,1.0E-7,3.237679999972884,0.0,15.083038828844591
425.8823999999907,0.2523,1.0E-7,1.0E-7,3.2656799999728583,0.0,15.082442816589461
426.1346999999907,0.2523,1.0E-7,1.0E-7,3.2936799999728326,0.0,15.081846708455394
426.3869999999907,0.2523,1.0E-7,1.0E-7,3.3216799999728073,0.0,15.081250505040918
426.63929999999067,0.2523,1.0E-7,1.0E-7,3.349679999972782,0.0,15.080654206965486
426.89159999999066,0.2523,1.0E-7,1.0E-7,3.3787999999727556,0.0,15.080057814866963
427.14389999999065,0.2523,1.0E-7,1.0E-7,3.39,0.0,15.079461329400026
427.39619999999064,0.2523,1.0E-7,1.0E-7,3.39,0.0,15.07886475122684
427.64849999999063,0.2523,1.0E-7,1.0E-7,3.39,0.0,15.078268080974333
427.9007999999906,0.2523,1.0E-7,1.0E-7,3.3900000000000006,0.0,15.077671319206365
428.1530999999906,0.2523,1.0E-7,1.0E-7,3.39,0.0,15.07707446642576
428.4053999999906,0.2523,1.0E-7,1.0E-7,3.39,0.0,15.076477523081568
428.6576999999906,0.2523,1.0E-7,1.0E-7,3.3899999999999997,0.0,15.075880489574878
428.9099999999906,0.2523,1.0E-7,1.0E-7,3.3900000000000006,0.0,15.075283366265367
429.1622999999906,0.2523,1.0E-7,1.0E-7,3.39,0.0,15.074686153475609
429.41459999999057,0.2523,1.0E-7,1.0E-7,3.39,0.0,15.074088851495585
429.66689999999056,0.2523,1.0E-7,1.0E-7,3.39,0.0,15.073491460586554
429.91919999999055,0.2523,1.0E-7,1.0E-7,3.39,0.0,15.07289398098446
430.17149999999054,0.2523,1.0E-7,1.0E-7,3.39,0.0,15.07229641290288
430.42379999999054,0.2523,1.0E-7,1.0E-7,3.3899999999999997,0.0,15.071698756535707
430.6760999999905,0.2523,1.0E-7,1.0E-7,3.39,0.0,15.071101012059476
430.9283999999905,0.2523,1.0E-7,1.0E-7,3.39,0.0,15.070503179635368
431.1806999999905,0.2523,1.0E-7,1.0E-7,3.39,0.0,15.069905259411081
431.4329999999905,0.2523,1.0E-7,1.0E-7,3.39,0.0,15.0693072515224
431.6852999999905,0.2523,1.0E-7,1.0E-7,3.39,0.0,15.068709156094544
431.9375999999905,0.2523,1.0E-7,1.0E-7,3.39,0.0,15.068110973243531
432.1898999999905,0.2523,1.0E-7,1.0E-7,3.4659999999007733,0.0,15.067512703077178
432.44219999999046,0.2523,1.0E-7,1.0E-7,3.5699999999006784,0.0,15.066914345736194
432.69449999999046,0.2523,1.0E-7,1.0E-7,3.6699999999005875,0.0,15.066315901560623
432.94679999999045,0.2523,1.0E-7,1.0E-7,3.769999999900497,0.0,15.065717371158884
433.19909999999044,0.2523,1.0E-7,1.0E-7,3.8699999999004056,0.0,15.065118755381835
433.45139999999043,0.2523,1.0E-7,1.0E-7,3.973999999900311,0.0,15.064520055291966
433.7036999999904,0.2523,1.0E-7,1.0E-7,4.07399999990022,0.0,15.063921272140226
433.9559999999904,0.2523,1.0E-7,1.0E-7,4.173999999900129,0.0,15.06332240734985
434.2082999999904,0.2523,1.0E-7,1.0E-7,4.273999999900038,0.0,15.062723462489734
434.4605999999904,0.2523,1.0E-7,1.0E-7,4.377999999899943,0.0,15.062124439254749
434.7128999999904,0.2523,1.0E-7,1.0E-7,4.477999999899852,0.0,15.06152533945337
434.9651999999904,0.2523,1.0E-7,1.0E-7,4.577999999899761,0.0,15.060926164999833
435.21749999999037,0.2523,1.0E-7,1.0E-7,4.67799999989967,0.0,15.060326917895507
435.46979999999036,0.2523,1.0E-7,1.0E-7,4.7779999998995795,0.0,15.059727600216352
435.72209999999035,0.2523,1.0E-7,1.0E-7,4.8819999998994845,0.0,15.059128214104112
435.97439999999034,0.2523,1.0E-7,1.0E-7,4.9819999998993945,0.0,15.05852876176038
436.22669999999033,0.2523,1.0E-7,1.0E-7,5.0819999998993035,0.0,15.057929245445687
436.4789999999903,0.2523,1.0E-7,1.0E-7,5.181999999899213,0.0,15.05732966746609
436.7312999999903,0.2523,1.0E-7,1.0E-7,5.285999999899118,0.0,15.0567300301657
436.9835999999903,0.2523,1.0E-7,1.0E-7,5.385999999899027,0.0,15.056130335924188
437.2358999999903,0.2523,1.0E-7,1.0E-7,5.363120000028298,0.0,15.055530587158627
437.4881999999903,0.2523,1.0E-7,1.0E-7,5.335120000028324,0.0,15.054930786247716
437.7404999999903,0.2523,1.0E-7,1.0E-7,5.30600000002835,0.0,15.054330935280277
437.99279999999027,0.2523,1.0E-7,1.0E-7,5.278000000028374,0.0,15.053731036017512
438.24509999999026,0.2523,1.0E-7,1.0E-7,5.2500000000284,0.0,15.053131089927517
438.49739999999025,0.2523,1.0E-7,1.0E-7,5.222000000028426,0.0,15.052531098221658
438.74969999999024,0.2523,1.0E-7,1.0E-7,5.194000000028451,0.0,15.051931061885533
439.00199999999023,0.2523,1.0E-7,1.0E-7,5.164880000028478,0.0,15.051330981705759
439.2542999999902,0.2523,1.0E-7,1.0E-7,5.136880000028503,0.0,15.050730858292836
439.5065999999902,0.2523,1.0E-7,1.0E-7,5.108880000028529,0.0,15.050130692100362
439.7588999999902,0.2523,1.0E-7,1.0E-7,5.0808800000285546,0.0,15.049530483445372
440.0111999999902,0.2523,1.0E-7,1.0E-7,5.051760000028581,0.0,15.048930232524906
440.2634999999902,0.2523,1.0E-7,1.0E-7,5.023760000028606,0.0,15.048329939429882
440.5157999999902,0.2523,1.0E-7,1.0E-7,4.995760000028632,0.0,15.047729604155808
440.76809999999017,0.2523,1.0E-7,1.0E-7,4.967760000028657,0.0,15.047129226615805
441.02039999999016,0.2523,1.0E-7,1.0E-7,4.938640000028684,0.0,15.04652880665112
441.27269999999015,0.2523,1.0E-7,1.0E-7,4.910640000028709,0.0,15.045928344038856
441.52499999999014,0.2523,1.0E-7,1.0E-7,4.882640000028735,0.0,15.045327838497924
441.77729999999013,0.2523,1.0E-7,1.0E-7,4.854640000028761,0.0,15.044727289697859
442.0295999999901,0.2523,1.0E-7,1.0E-7,4.8290400000082245,0.0,15.044126697265009
442.2818999999901,0.2523,1.0E-7,1.0E-7,4.820720000008231,0.0,15.043526060789066
442.5341999999901,0.2523,1.0E-7,1.0E-7,4.812720000008239,0.0,15.04292537984147
442.7864999999901,0.2523,1.0E-7,1.0E-7,4.804720000008247,0.0,15.042324654014218
443.0387999999901,0.2523,1.0E-7,1.0E-7,4.796720000008254,0.0,15.041723882926822
443.2910999999901,0.2523,1.0E-7,1.0E-7,4.788400000008261,0.0,15.041123066222976
443.5433999999901,0.2523,1.0E-7,1.0E-7,4.780400000008269,0.0,15.040522203567813
443.79569999999006,0.2523,1.0E-7,1.0E-7,4.772400000008275,0.0,15.03992129464468
444.04799999999005,0.2523,1.0E-7,1.0E-7,4.764400000008283,0.0,15.039320339153633
444.30029999999005,0.2523,1.0E-7,1.0E-7,4.756080000008291,0.0,15.038719336809509
444.55259999999004,0.2523,1.0E-7,1.0E-7,4.748080000008298,0.0,15.03811828734009
444.80489999999,0.2523,1.0E-7,1.0E-7,4.740080000008305,0.0,15.037517190484115
445.05719999999,0.2523,1.0E-7,1.0E-7,4.732080000008313,0.0,15.036916045990383
445.30949999999,0.2523,1.0E-7,1.0E-7,4.724080000008319,0.0,15.036314853616846
445.56179999999,0.2523,1.0E-7,1.0E-7,4.715760000008327,0.0,15.035713613129472
445.81409999999,0.2523,1.0E-7,1.0E-7,4.707760000008335,0.0,15.035112324301148
446.06639999999,0.2523,1.0E-7,1.0E-7,4.699760000008342,0.0,15.034510986910407
446.31869999999,0.2523,1.0E-7,1.0E-7,4.691760000008349,0.0,15.033909600741197
446.57099999998997,0.2523,1.0E-7,1.0E-7,4.683440000008357,0.0,15.033308165582516
446.82329999998996,0.2523,1.0E-7,1.0E-7,4.675440000008364,0.0,15.032706681227534
447.07559999998995,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.032105147472693
447.32789999998994,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.031503564119198
447.58019999998993,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.030901930980654
447.8324999999899,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.030300247894052
448.0847999999899,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.029698514719685
448.3370999999899,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.02909673133841
448.5893999999899,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.028494897649194
448.8416999999899,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.027893013566983
449.0939999999899,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.027291079020813
449.34629999998987,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.02668909395213
449.59859999998986,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.026087058313335
449.85089999998985,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.025484972066483
450.10319999998984,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.024882835182147
450.35549999998983,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.024280647638403
450.6077999999898,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.023678409419913
450.8600999999898,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.02307612051723
451.1123999999898,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.022473780925976
451.3646999999898,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.021871390646368
451.6169999999898,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.021268949682579
451.8692999999898,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.020666458042317
452.12159999998977,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.020063915736403
452.37389999998976,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.019461322778389
452.62619999998975,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.018858679184213
452.87849999998974,0.2523,1.0E-7,1.0E-7,4.67,0.0,15.01825598497197
453.13079999998973,0.2523,1.0E-7,1.0E-7,4.668320000003205,0.0,15.01765324016161
453.3830999999897,0.2523,1.0E-7,1.0E-7,4.665320000003208,0.0,15.017050444773849
453.6353999999897,0.2523,1.0E-7,1.0E-7,4.662320000003211,0.0,15.016447598825938
453.8876999999897,0.2523,1.0E-7,1.0E-7,4.659320000003213,0.0,15.015844702328563
454.1399999999897,0.2523,1.0E-7,1.0E-7,4.656200000003217,0.0,15.01524175528592
454.3922999999897,0.2523,1.0E-7,1.0E-7,4.65320000000322,0.0,15.01463875769647
454.6445999999897,0.2523,1.0E-7,1.0E-7,4.650200000003222,0.0,15.01403570955339
454.89689999998967,0.2523,1.0E-7,1.0E-7,4.647200000003225,0.0,15.013432610845433
455.14919999998966,0.2523,1.0E-7,1.0E-7,4.644200000003227,0.0,15.012829461557486
455.40149999998965,0.2523,1.0E-7,1.0E-7,4.64108000000323,0.0,15.012226261671024
455.65379999998964,0.2523,1.0E-7,1.0E-7,4.638080000003233,0.0,15.01162301116448
455.90609999998964,0.2523,1.0E-7,1.0E-7,4.635080000003236,0.0,15.01101971001339
456.1583999999896,0.2523,1.0E-7,1.0E-7,4.6320800000032385,0.0,15.010416358190957
456.4106999999896,0.2523,1.0E-7,1.0E-7,4.628960000003241,0.0,15.00981295566835
456.6629999999896,0.2523,1.0E-7,1.0E-7,4.625960000003245,0.0,15.009209502414917
456.9152999999896,0.2523,1.0E-7,1.0E-7,4.622960000003247,0.0,15.008605998398213
457.1675999999896,0.2523,1.0E-7,1.0E-7,4.61996000000325,0.0,15.008002443584395
457.4198999999896,0.2523,1.0E-7,1.0E-7,4.616960000003252,0.0,15.007398837938453
457.6721999999896,0.2523,1.0E-7,1.0E-7,4.613840000003255,0.0,15.006795181424074
457.92449999998956,0.2523,1.0E-7,1.0E-7,4.610840000003258,0.0,15.006191474004732
458.17679999998956,0.2523,1.0E-7,1.0E-7,4.61,0.0,15.005587715642122
458.42909999998955,0.2523,1.0E-7,1.0E-7,4.61,0.0,15.004983906298627
458.68139999998954,0.2523,1.0E-7,1.0E-7,4.61,0.0,15.004380045941893
458.9336999999895,0.2523,1.0E-7,1.0E-7,4.61,0.0,15.003776134547024
459.1859999999895,0.2523,1.0E-7,1.0E-7,4.609999999999999,0.0,15.003172172096106
459.4382999999895,0.2523,1.0E-7,1.0E-7,4.61,0.0,15.002568158577406
459.6905999999895,0.2523,1.0E-7,1.0E-7,4.61,0.0,15.001964093984611
459.9428999999895,0.2523,1.0E-7,1.0E-7,4.61,0.0,15.001359978316195
460.1951999999895,0.2523,1.0E-7,1.0E-7,4.61,0.0,15.00075581157485
460.4474999999895,0.2523,1.0E-7,1.0E-7,4.61,0.0,15.000151593766995
460.69979999998947,0.2523,1.0E-7,1.0E-7,4.61,0.0,14.99954732490232
460.95209999998946,0.2523,1.0E-7,1.0E-7,4.61,0.0,14.998943004993409
461.20439999998945,0.2523,1.0E-7,1.0E-7,4.61,0.0,14.998338634055397
461.45669999998944,0.2523,1.0E-7,1.0E-7,4.61,0.0,14.99773421210565
461.70899999998943,0.2523,1.0E-7,1.0E-7,4.61,0.0,14.997129739163535
461.9612999999894,0.2523,1.0E-7,1.0E-7,4.61,0.0,14.996525215250152
462.2135999999894,0.2523,1.0E-7,1.0E-7,4.61,0.0,14.995920640388109
462.4658999999894,0.2523,1.0E-7,1.0E-7,4.61,0.0,14.995316014601402
462.7181999999894,0.2523,1.0E-7,1.0E-7,4.61,0.0,14.994711337915255
462.9704999999894,0.2523,1.0E-7,1.0E-7,4.61,0.0,14.994106610355823
463.2227999999894,0.2523,1.0E-7,1.0E-7,4.61,0.0,14.993501831950274
463.47509999998937,0.2523,1.0E-7,1.0E-7,4.61,0.0,14.992897002726579
463.72739999998936,0.2523,1.0E-7,1.0E-7,4.61,0.0,14.99229212271342
463.97969999998935,0.2523,1.0E-7,1.0E-7,4.61,0.0,14.991687191940096
464.23199999998934,0.2523,1.0E-7,1.0E-7,4.609999999999999,0.0,14.991082210436469
464.48429999998933,0.2523,1.0E-7,1.0E-7,4.61,0.0,14.990477178232899
464.7365999999893,0.2523,1.0E-7,1.0E-7,4.61,0.0,14.989872095360163
464.9888999999893,0.2523,1.0E-7,1.0E-7,4.609999999999999,0.0,14.989266961849413
465.2411999999893,0.2523,1.0E-7,1.0E-7,4.61,0.0,14.988661777732123
465.4934999999893,0.2523,1.0E-7,1.0E-7,4.61,0.0,14.988056543040086
465.7457999999893,0.2523,1.0E-7,1.0E-7,4.61,0.0,14.987451257805336
465.9980999999893,0.2523,1.0E-7,1.0E-7,4.61,0.0,14.986845922060112
466.25039999998927,0.2523,1.0E-7,1.0E-7,4.61,0.0,14.986240535836874
466.50269999998926,0.2523,1.0E-7,1.0E-7,4.61,0.0,14.985635099168237
466.75499999998925,0.2523,1.0E-7,1.0E-7,4.61,0.0,14.985029612086976
467.00729999998924,0.2523,1.0E-7,1.0E-7,4.61,0.0,14.984424074625986
467.25959999998923,0.2523,1.0E-7,1.0E-7,4.61,0.0,14.983818486818285
467.5118999999892,0.2523,1.0E-7,1.0E-7,4.61,0.0,14.983212848696988
467.7641999999892,0.2523,1.0E-7,1.0E-7,4.61,0.0,14.982607160295315
468.0164999999892,0.2523,1.0E-7,1.0E-7,4.609560000006176,0.0,14.982001421646505
468.2687999999892,0.2523,1.0E-7,1.0E-7,4.60406000000618,0.0,14.981395632783675
468.5210999999892,0.2523,1.0E-7,1.0E-7,4.598340000006185,0.0,14.980789793736236
468.7733999999892,0.2523,1.0E-7,1.0E-7,4.5928400000061895,0.0,14.980183904519594
469.0256999999892,0.2523,1.0E-7,1.0E-7,4.587340000006195,0.0,14.97957796513398
469.27799999998916,0.2523,1.0E-7,1.0E-7,4.581840000006199,0.0,14.978971975566692
469.53029999998915,0.2523,1.0E-7,1.0E-7,4.576120000006204,0.0,14.9783659357936
469.78259999998915,0.2523,1.0E-7,1.0E-7,4.57062000000621,0.0,14.977759845780454
470.03489999998914,0.2523,1.0E-7,1.0E-7,4.565120000006215,0.0,14.977153705483731
470.2871999999891,0.2523,1.0E-7,1.0E-7,4.55962000000622,0.0,14.976547514852111
470.5394999999891,0.2523,1.0E-7,1.0E-7,4.554120000006225,0.0,14.97594127382746
470.7917999999891,0.2523,1.0E-7,1.0E-7,4.548400000006231,0.0,14.975334982345695
471.0440999999891,0.2523,1.0E-7,1.0E-7,4.5429000000062345,0.0,14.974728640337345
471.2963999999891,0.2523,1.0E-7,1.0E-7,4.53740000000624,0.0,14.974122247727855
471.5486999999891,0.2523,1.0E-7,1.0E-7,4.531900000006245,0.0,14.973515804438552
471.8009999999891,0.2523,1.0E-7,1.0E-7,4.52618000000625,0.0,14.972909310387227
472.05329999998906,0.2523,1.0E-7,1.0E-7,4.520680000006255,0.0,14.972302765488491
472.30559999998906,0.2523,1.0E-7,1.0E-7,4.515180000006261,0.0,14.971696169653683
472.55789999998905,0.2523,1.0E-7,1.0E-7,4.509680000006265,0.0,14.971089522791786
472.81019999998904,0.2523,1.0E-7,1.0E-7,4.50396000000627,0.0,14.970482824809736
473.06249999998903,0.2523,1.0E-7,1.0E-7,4.4984600000062755,0.0,14.969876075612504
473.314799999989,0.2523,1.0E-7,1.0E-7,4.492960000006281,0.0,14.969269275103084
473.567099999989,0.2523,1.0E-7,1.0E-7,4.487460000006285,0.0,14.968662423183021
473.819399999989,0.2523,1.0E-7,1.0E-7,4.481960000006291,0.0,14.968055519752694
474.071699999989,0.2523,1.0E-7,1.0E-7,4.476240000006296,0.0,14.967448564711512
474.323999999989,0.2523,1.0E-7,1.0E-7,4.4707400000063,0.0,14.966841557957872
474.576299999989,0.2523,1.0E-7,1.0E-7,4.465240000006306,0.0,14.966234499388941
474.82859999998897,0.2523,1.0E-7,1.0E-7,4.4597400000063105,0.0,14.965627388901153
475.08089999998896,0.2523,1.0E-7,1.0E-7,4.454020000006316,0.0,14.965020226390466
475.33319999998895,0.2523,1.0E-7,1.0E-7,4.4485200000063205,0.0,14.96441301175223
475.58549999998894,0.2523,1.0E-7,1.0E-7,4.443020000006326,0.0,14.963805744880963
475.83779999998893,0.2523,1.0E-7,1.0E-7,4.43752000000633,0.0,14.963198425670791
476.0900999999889,0.2523,1.0E-7,1.0E-7,4.431800000006336,0.0,14.962591054015633
476.3423999999889,0.2523,1.0E-7,1.0E-7,4.426300000006341,0.0,14.961983629809078
476.5946999999889,0.2523,1.0E-7,1.0E-7,4.420800000006346,0.0,14.961376152944108
476.8469999999889,0.2523,1.0E-7,1.0E-7,4.415300000006351,0.0,14.96076862331353
477.0992999999889,0.2523,1.0E-7,1.0E-7,4.4098000000063555,0.0,14.960161040810041
477.3515999999889,0.2523,1.0E-7,1.0E-7,4.404080000006361,0.0,14.959553405326364
477.60389999998887,0.2523,1.0E-7,1.0E-7,4.398580000006366,0.0,14.958945716755085
477.85619999998886,0.2523,1.0E-7,1.0E-7,4.393080000006371,0.0,14.958337974988272
478.10849999998885,0.2523,1.0E-7,1.0E-7,4.392419999993623,0.0,14.957730179917942
478.36079999998884,0.2523,1.0E-7,1.0E-7,4.398139999993619,0.0,14.957122331438788
478.61309999998883,0.2523,1.0E-7,1.0E-7,4.403639999993613,0.0,14.956514429461036
478.8653999999888,0.2523,1.0E-7,1.0E-7,4.4091399999936085,0.0,14.955906473923983
479.1176999999888,0.2523,1.0E-7,1.0E-7,4.414639999993604,0.0,14.955298464795288
479.3699999999888,0.2523,1.0E-7,1.0E-7,4.4203599999935985,0.0,14.95469040206747
479.6222999999888,0.2523,1.0E-7,1.0E-7,4.425859999993593,0.0,14.954082285755119
479.8745999999888,0.2523,1.0E-7,1.0E-7,4.431359999993588,0.0,14.953474115892554
480.1268999999888,0.2523,1.0E-7,1.0E-7,4.436859999993583,0.0,14.952865892531198
480.37919999998877,0.2523,1.0E-7,1.0E-7,4.442359999993578,0.0,14.95225761573743
480.63149999998876,0.2523,1.0E-7,1.0E-7,4.448079999993572,0.0,14.951649285590763
480.88379999998875,0.2523,1.0E-7,1.0E-7,4.453579999993568,0.0,14.951040902182463
481.13609999998874,0.2523,1.0E-7,1.0E-7,4.459079999993563,0.0,14.950432465614426
481.38839999998874,0.2523,1.0E-7,1.0E-7,4.464579999993558,0.0,14.949823975997624
481.6406999999887,0.2523,1.0E-7,1.0E-7,4.470299999993553,0.0,14.949215433450897
481.8929999999887,0.2523,1.0E-7,1.0E-7,4.475799999993548,0.0,14.948606838100075
482.1452999999887,0.2523,1.0E-7,1.0E-7,4.481299999993543,0.0,14.947998190077648
482.3975999999887,0.2523,1.0E-7,1.0E-7,4.486799999993537,0.0,14.947389489521408
482.6498999999887,0.2523,1.0E-7,1.0E-7,4.492299999993533,0.0,14.946780736573867
482.9021999999887,0.2523,1.0E-7,1.0E-7,4.498019999993527,0.0,14.946171931381604
483.1544999999887,0.2523,1.0E-7,1.0E-7,4.5,0.0,14.945563074094917
483.40679999998866,0.2523,1.0E-7,1.0E-7,4.5,0.0,14.944954164865916
483.65909999998865,0.2523,1.0E-7,1.0E-7,4.5,0.0,14.944345203839587
483.91139999998865,0.2523,1.0E-7,1.0E-7,4.5,0.0,14.943736191148853
484.16369999998864,0.2523,1.0E-7,1.0E-7,4.5,0.0,14.943127126914927
484.4159999999886,0.2523,1.0E-7,1.0E-7,4.5,0.0,14.942518011248742
484.6682999999886,0.2523,1.0E-7,1.0E-7,4.5,0.0,14.94190884425215
484.9205999999886,0.2523,1.0E-7,1.0E-7,4.5,0.0,14.941299626018996
485.1728999999886,0.2523,1.0E-7,1.0E-7,4.5,0.0,14.940690356636043
485.4251999999886,0.2523,1.0E-7,1.0E-7,4.5,0.0,14.940081036183841
485.6774999999886,0.2523,1.0E-7,1.0E-7,4.5,0.0,14.939471664737459
485.9297999999886,0.2523,1.0E-7,1.0E-7,4.5,0.0,14.93886224236714
486.18209999998857,0.2523,1.0E-7,1.0E-7,4.5,0.0,14.938252769138744
486.43439999998856,0.2523,1.0E-7,1.0E-7,4.5,0.0,14.937643245114485
486.68669999998855,0.2523,1.0E-7,1.0E-7,4.5,0.0,14.93703367035319
486.93899999998854,0.2523,1.0E-7,1.0E-7,4.5,0.0,14.936424044910781
487.19129999998853,0.2523,1.0E-7,1.0E-7,4.5,0.0,14.935814368840566
487.4435999999885,0.2523,1.0E-7,1.0E-7,4.5,0.0,14.93520464219359
487.6958999999885,0.2523,1.0E-7,1.0E-7,4.5,0.0,14.934594865018871
487.9481999999885,0.2523,1.0E-7,1.0E-7,4.5,0.0,14.93398503736366
488.2004999999885,0.2523,1.0E-7,1.0E-7,4.495380000006579,0.0,14.93337515927364
488.4527999999885,0.2523,1.0E-7,1.0E-7,4.4898800000065835,0.0,14.932765230790675
488.7050999999885,0.2523,1.0E-7,1.0E-7,4.484380000006588,0.0,14.932155251943286
