time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
488.95739999998847,0.2523,1.0E-7,1.0E-7,4.478880000006593,0.0,14.93154522274425
489.20969999998846,0.2523,1.0E-7,1.0E-7,4.473380000006598,0.0,14.930935143191963
489.46199999998845,0.2523,1.0E-7,1.0E-7,4.467660000006603,0.0,14.93032501327212
489.71429999998844,0.2523,1.0E-7,1.0E-7,4.462160000006609,0.0,14.929714832959213
489.96659999998843,0.2523,1.0E-7,1.0E-7,4.456660000006614,0.0,14.929104602217405
490.2188999999884,0.2523,1.0E-7,1.0E-7,4.4511600000066185,0.0,14.928494321002132
490.4711999999884,0.2523,1.0E-7,1.0E-7,4.445440000006624,0.0,14.927883989261279
490.7234999999884,0.2523,1.0E-7,1.0E-7,4.4399400000066285,0.0,14.927273606935973
490.9757999999884,0.2523,1.0E-7,1.0E-7,4.434440000006633,0.0,14.926663173960973
491.2280999999884,0.2523,1.0E-7,1.0E-7,4.428940000006639,0.0,14.926052690265854
491.4803999999884,0.2523,1.0E-7,1.0E-7,4.423220000006644,0.0,14.925442155775695
491.73269999998837,0.2523,1.0E-7,1.0E-7,4.417720000006649,0.0,14.924831570411607
491.98499999998836,0.2523,1.0E-7,1.0E-7,4.412220000006654,0.0,14.92422093409048
492.23729999998835,0.2523,1.0E-7,1.0E-7,4.406720000006659,0.0,14.923610246726385
492.48959999998834,0.2523,1.0E-7,1.0E-7,4.4012200000066635,0.0,14.922999508230694
492.74189999998833,0.2523,1.0E-7,1.0E-7,4.395500000006669,0.0,14.922388718512423
492.9941999999883,0.2523,1.0E-7,1.0E-7,4.3900000000066735,0.0,14.921777877478473
493.2464999999883,0.2523,1.0E-7,1.0E-7,4.39,0.0,14.921166985033514
493.4987999999883,0.2523,1.0E-7,1.0E-7,4.39,0.0,14.920556041083469
493.7510999999883,0.2523,1.0E-7,1.0E-7,4.39,0.0,14.919945045546848
494.0033999999883,0.2523,1.0E-7,1.0E-7,4.39,0.0,14.91933399835578
494.2556999999883,0.2523,1.0E-7,1.0E-7,4.39,0.0,14.918722899454654
494.5079999999883,0.2523,1.0E-7,1.0E-7,4.39,0.0,14.918111748798475
494.76029999998826,0.2523,1.0E-7,1.0E-7,4.39,0.0,14.917500546351658
495.01259999998825,0.2523,1.0E-7,1.0E-7,4.39,0.0,14.916889292086973
495.26489999998824,0.2523,1.0E-7,1.0E-7,4.390000000000001,0.0,14.916277985984463
495.51719999998824,0.2523,1.0E-7,1.0E-7,4.39,0.0,14.915666628030664
495.7694999999882,0.2523,1.0E-7,1.0E-7,4.39,0.0,14.915055218217784
496.0217999999882,0.2523,1.0E-7,1.0E-7,4.39,0.0,14.914443756543063
496.2740999999882,0.2523,1.0E-7,1.0E-7,4.39,0.0,14.913832243008175
496.5263999999882,0.2523,1.0E-7,1.0E-7,4.39,0.0,14.913220677618659
496.7786999999882,0.2523,1.0E-7,1.0E-7,4.39,0.0,14.912609060383517
497.0309999999882,0.2523,1.0E-7,1.0E-7,4.39,0.0,14.911997391314758
497.2832999999882,0.2523,1.0E-7,1.0E-7,4.39,0.0,14.91138567042711
497.53559999998816,0.2523,1.0E-7,1.0E-7,4.39,0.0,14.9107738977376
497.78789999998816,0.2523,1.0E-7,1.0E-7,4.39,0.0,14.910162073265358
498.04019999998815,0.2523,1.0E-7,1.0E-7,4.389400000003695,0.0,14.909550197031319
498.29249999998814,0.2523,1.0E-7,1.0E-7,4.3864000000036985,0.0,14.908938269057723
498.54479999998813,0.2523,1.0E-7,1.0E-7,4.383400000003701,0.0,14.90832628936546
498.7970999999881,0.2523,1.0E-7,1.0E-7,4.3804000000037036,0.0,14.907714257969003
499.0493999999881,0.2523,1.0E-7,1.0E-7,4.377400000003706,0.0,14.907102174876007
499.3016999999881,0.2523,1.0E-7,1.0E-7,4.374280000003709,0.0,14.90649004008809
499.5539999999881,0.2523,1.0E-7,1.0E-7,4.371280000003712,0.0,14.905877853601503
499.8062999999881,0.2523,1.0E-7,1.0E-7,4.368280000003715,0.0,14.905265615407567
500.0585999999881,0.2523,1.0E-7,1.0E-7,4.365280000003717,0.0,14.904653325493467
500.31089999998807,0.2523,1.0E-7,1.0E-7,4.362160000003721,0.0,14.904040983842794
500.56319999998806,0.2523,1.0E-7,1.0E-7,4.3591600000037225,0.0,14.903428590435903
500.81549999998805,0.2523,1.0E-7,1.0E-7,4.356160000003726,0.0,14.902816145250084
501.06779999998804,0.2523,1.0E-7,1.0E-7,4.3531600000037285,0.0,14.902203648260164
501.32009999998803,0.2523,1.0E-7,1.0E-7,4.350040000003731,0.0,14.9015910994389
501.572399999988,0.2523,1.0E-7,1.0E-7,4.347040000003734,0.0,14.900978498757032
501.824699999988,0.2523,1.0E-7,1.0E-7,4.344040000003737,0.0,14.900365846183428
502.076999999988,0.2523,1.0E-7,1.0E-7,4.34104000000374,0.0,14.899753141685498
502.329299999988,0.2523,1.0E-7,1.0E-7,4.338040000003742,0.0,14.899140385229407
502.581599999988,0.2523,1.0E-7,1.0E-7,4.334920000003745,0.0,14.898527576780223
502.833899999988,0.2523,1.0E-7,1.0E-7,4.331920000003747,0.0,14.89791471630195
503.08619999998797,0.2523,1.0E-7,1.0E-7,4.33,0.0,14.897301803757546
503.33849999998796,0.2523,1.0E-7,1.0E-7,4.33,0.0,14.896688839109787
503.59079999998795,0.2523,1.0E-7,1.0E-7,4.33,0.0,14.896075822324544
503.84309999998794,0.2523,1.0E-7,1.0E-7,4.33,0.0,14.89546275337488
504.09539999998793,0.2523,1.0E-7,1.0E-7,4.33,0.0,14.894849632241149
504.3476999999879,0.2523,1.0E-7,1.0E-7,4.33,0.0,14.894236458910216
504.5999999999879,0.2523,1.0E-7,1.0E-7,4.33,0.0,14.893623233374553
504.8522999999879,0.2523,1.0E-7,1.0E-7,4.33,0.0,14.893009955631669
505.1045999999879,0.2523,1.0E-7,1.0E-7,4.33,0.0,14.892396625683478
505.3568999999879,0.2523,1.0E-7,1.0E-7,4.33,0.0,14.891783243535786
505.6091999999879,0.2523,1.0E-7,1.0E-7,4.33,0.0,14.891169809197809
505.86149999998787,0.2523,1.0E-7,1.0E-7,4.33,0.0,14.890556322681824
506.11379999998786,0.2523,1.0E-7,1.0E-7,4.33,0.0,14.889942784002741
506.36609999998785,0.2523,1.0E-7,1.0E-7,4.33,0.0,14.889329193177817
506.61839999998784,0.2523,1.0E-7,1.0E-7,4.33,0.0,14.88871555022638
506.87069999998783,0.2523,1.0E-7,1.0E-7,4.33,0.0,14.888101855169582
507.1229999999878,0.2523,1.0E-7,1.0E-7,4.33,0.0,14.88748810803019
507.3752999999878,0.2523,1.0E-7,1.0E-7,4.33,0.0,14.88687430883237
507.6275999999878,0.2523,1.0E-7,1.0E-7,4.33,0.0,14.88626045760161
507.8798999999878,0.2523,1.0E-7,1.0E-7,4.33,0.0,14.885646554364293
508.1321999999878,0.2523,1.0E-7,1.0E-7,4.33,0.0,14.885032599147971
508.3844999999878,0.2523,1.0E-7,1.0E-7,4.33,0.0,14.884418591980975
508.6367999999878,0.2523,1.0E-7,1.0E-7,4.33,0.0,14.88380453289238
508.88909999998776,0.2523,1.0E-7,1.0E-7,4.33,0.0,14.883190421911934
509.14139999998775,0.2523,1.0E-7,1.0E-7,4.33,0.0,14.882576259069952
509.39369999998775,0.2523,1.0E-7,1.0E-7,4.33,0.0,14.88196204439727
509.64599999998774,0.2523,1.0E-7,1.0E-7,4.33,0.0,14.881347777925164
509.8982999999877,0.2523,1.0E-7,1.0E-7,4.33,0.0,14.880733459685297
510.1505999999877,0.2523,1.0E-7,1.0E-7,4.33,21.0,14.880119089709686
510.4028999999877,0.2523,1.0E-7,1.0E-7,4.33,21.0,14.87950466803064
510.6551999999877,0.2523,1.0E-7,1.0E-7,4.33,21.0,14.878890194680785
510.9074999999877,0.2523,1.0E-7,1.0E-7,4.33,21.0,14.878275669692913
511.1597999999877,0.2523,20.0,20.0,4.33,21.0,14.87766109310006
511.4120999999877,0.2523,20.0,20.0,4.33,20.999999999999996,14.947131244315624
511.66439999998767,0.2523,20.0,20.0,4.33,20.999999999999996,15.016400561420578
511.91669999998766,0.2523,20.0,20.0,4.33,20.999999999999996,15.085465015668564
512.1689999999877,0.2523,20.0,20.0,4.33,21.0,15.154325213298053
512.4212999999877,0.2523,20.0,20.0,4.33,21.000000000000004,15.222981758714473
512.6735999999877,0.2523,20.0,20.0,4.33,21.000000000000004,15.291435254500229
512.9258999999877,0.2523,20.0,20.0,4.33,21.000000000000004,15.359686301424318
513.1781999999877,0.2523,20.0,20.0,4.33,21.000000000000004,15.427735498451279
513.4304999999877,0.2523,20.0,20.0,4.33,21.0,15.495583442750004
513.6827999999877,0.2523,20.0,20.0,4.33,21.0,15.563230729701711
513.9350999999876,0.2523,20.0,20.0,4.33,21.0,15.630677952907838
514.1873999999876,0.2523,20.0,20.0,4.33,21.0,15.69792570419768
514.4396999999876,0.2523,20.0,20.0,4.33,21.0,15.764974573635332
514.6919999999876,0.2523,20.0,20.0,4.33,21.0,15.831825149526871
514.9442999999876,0.2523,20.0,20.0,4.33,21.0,15.898478018426859
515.1965999999876,0.2523,20.0,20.0,4.33,21.0,15.964933765145217
515.4488999999876,0.2523,20.0,20.0,4.33,21.0,16.031192972753182
515.7011999999876,0.2523,20.0,20.0,4.33,21.0,16.097256222589735
515.9534999999876,0.2523,20.0,20.0,4.33,21.0,16.163124094267552
516.2057999999876,0.2523,20.0,20.0,4.33,21.0,16.228797165679197
516.4580999999876,0.2523,20.0,20.0,4.33,21.0,16.294276013002403
516.7103999999875,0.2523,20.0,20.0,4.33,21.0,16.359561210706204
516.9626999999875,0.2523,20.0,20.0,4.33,21.0,16.42465333155663
517.2149999999875,0.2523,20.0,20.0,4.33,21.0,16.48955294662136
517.4672999999875,0.2523,20.0,20.0,4.33,21.0,16.554260625276594
517.7195999999875,0.2523,20.0,20.0,4.33,21.0,16.618776935211226
517.9718999999875,0.2523,20.0,20.0,4.33,21.000000000000004,16.68310244243314
518.2241999999875,0.2523,20.0,20.0,4.332759999996084,21.000000000000004,16.74723771127328
518.4764999999875,0.2523,20.0,20.0,4.335759999996083,21.000000000000004,16.811183304393474
518.7287999999875,0.2523,20.0,20.0,4.338759999996079,21.000000000000004,16.87493978279669
518.9810999999875,0.2523,20.0,20.0,4.341879999996077,21.0,16.938507705833242
519.2333999999875,0.2523,20.0,20.0,4.344879999996074,21.0,17.001887631204834
519.4856999999874,0.2523,20.0,20.0,4.347879999996071,21.0,17.06508011496952
519.7379999999874,0.2523,20.0,20.0,4.350879999996068,21.0,17.128085711545
519.9902999999874,0.2523,20.0,20.0,4.353999999996065,21.0,17.190904973713383
520.2425999999874,0.2523,20.0,20.0,4.356999999996062,21.0,17.253538452625616
520.4948999999874,0.2523,20.0,20.0,4.3599999999960595,21.0,17.31598669780567
520.7471999999874,0.2523,20.0,20.0,4.362999999996058,21.0,17.378250257155106
520.9994999999874,0.2523,20.0,20.0,4.365999999996054,21.0,17.440329676957372
521.2517999999874,0.2523,20.0,20.0,4.369119999996052,21.0,17.502225501882332
521.5040999999874,0.2523,20.0,20.0,4.372119999996049,21.0,17.563938274990708
521.7563999999874,0.2523,20.0,20.0,4.375119999996046,21.0,17.62546853773916
522.0086999999874,0.2523,20.0,20.0,4.378119999996043,21.0,17.686816829984284
522.2609999999873,0.2523,20.0,20.0,4.3812399999960405,21.0,17.747983689987148
522.5132999999873,0.2523,20.0,20.0,4.384239999996038,21.0,17.808969654418174
522.7655999999873,0.2523,20.0,20.0,4.387239999996035,21.0,17.869775258361482
523.0178999999873,0.2523,20.0,20.0,4.389760000003967,21.0,17.930401035319655
523.2701999999873,0.2523,20.0,20.0,4.38664000000397,21.000000000000004,17.990847517217713
523.5224999999873,0.2523,20.0,20.0,4.3836400000039735,21.000000000000004,18.051115234404065
523.7747999999873,0.2523,20.0,20.0,4.380640000003975,21.000000000000004,18.111204715643677
524.0270999999873,0.2523,20.0,20.0,4.377640000003979,21.000000000000004,18.171116488121754
524.2793999999873,0.2523,20.0,20.0,4.374640000003981,21.000000000000004,18.23085107745091
524.5316999999873,0.2523,20.0,20.0,4.371520000003984,21.0,18.2904090076769
524.7839999999873,0.2523,20.0,20.0,4.368520000003986,21.0,18.34979080128487
525.0362999999872,0.2523,20.0,20.0,4.365520000003989,21.0,18.408996979205025
525.2885999999872,0.2523,20.0,20.0,4.362520000003992,21.0,18.4680280608188
525.5408999999872,0.2523,20.0,20.0,4.359400000003995,21.0,18.526884563963804
525.7931999999872,0.2523,20.0,20.0,4.3564000000039975,21.0,18.58556700493992
526.0454999999872,0.2523,20.0,20.0,4.353400000004001,21.0,18.644075898514046
526.2977999999872,0.2523,20.0,20.0,4.3504000000040035,21.0,18.702411757925724
526.5500999999872,0.2523,20.0,20.0,4.347280000004006,21.0,18.760575094892005
526.8023999999872,0.2523,20.0,20.0,4.344280000004009,21.0,18.818566419612505
527.0546999999872,0.2523,20.0,20.0,4.341280000004011,21.0,18.87638624077468
527.3069999999872,0.2523,20.0,20.0,4.338280000004015,21.0,18.934035065558124
527.5592999999872,0.2523,20.0,20.0,4.335280000004017,21.0,18.991513399639953
527.8115999999872,0.2523,20.0,20.0,4.33216000000402,21.0,19.048821747199444
528.0638999999871,0.2523,20.0,20.0,4.33,21.0,19.105960610922562
528.3161999999871,0.2523,20.0,20.0,4.33,21.0,19.16293049200695
528.5684999999871,0.2523,20.0,20.0,4.33,21.0,19.219731890169783
528.8207999999871,0.2523,20.0,20.0,4.33,21.000000000000004,19.276365303656373
529.0730999999871,0.2523,20.0,20.0,4.33,21.000000000000004,19.332831229245254
529.3253999999871,0.2523,20.0,20.0,4.33,21.000000000000004,19.38913016225149
529.5776999999871,0.2523,20.0,20.0,4.33,21.000000000000004,19.44526259653054
529.8299999999871,0.2523,20.0,20.0,4.33,21.0,19.50122902448157
530.0822999999871,0.2523,20.0,20.0,4.33,21.0,19.557029937051755
530.3345999999871,0.2523,20.0,20.0,4.33,21.0,19.6126658237395
530.586899999987,0.2523,20.0,20.0,4.33,21.0,19.66813717259897
530.839199999987,0.2523,20.0,20.0,4.33,21.0,19.72344447024335
531.091499999987,0.2523,20.0,20.0,4.33,21.0,19.778588201849143
531.343799999987,0.2523,20.0,20.0,4.33,21.0,19.833568851160035
531.596099999987,0.2523,20.0,20.0,4.33,21.0,19.888386900490946
531.848399999987,0.2523,20.0,20.0,4.33,21.0,19.943042830731837
532.100699999987,0.2523,20.0,20.0,4.33,21.0,19.997537121352018
532.352999999987,0.2523,20.0,20.0,4.33,21.0,20.051870250404072
532.605299999987,0.2523,20.0,20.0,4.33,21.0,20.106042694527773
532.857599999987,0.2523,20.0,20.0,4.33,21.0,20.160054928954136
533.109899999987,0.2523,20.0,20.0,4.33,21.0,20.213907427509486
533.362199999987,0.2523,20.0,20.0,4.33,21.0,20.26760066261962
533.614499999987,0.2523,20.0,20.0,4.33,21.0,20.321135105313775
533.8667999999869,0.2523,20.0,20.0,4.33,21.0,20.374511225228918
534.1190999999869,0.2523,20.0,20.0,4.33,21.0,20.42772949061322
534.3713999999869,0.2523,20.0,20.0,4.33,21.000000000000004,20.48079036833058
534.6236999999869,0.2523,20.0,20.0,4.33,21.000000000000004,20.533694323864644
534.8759999999869,0.2523,20.0,20.0,4.33,21.000000000000004,20.586441821322428
535.1282999999869,0.2523,20.0,20.0,4.33,21.000000000000004,20.639033323438802
535.3805999999869,0.2523,20.0,20.0,4.33,21.0,20.691469291580415
535.6328999999869,0.2523,20.0,20.0,4.33,21.0,20.74375018574964
535.8851999999869,0.2523,20.0,20.0,4.33,21.0,20.795876464588243
536.1374999999869,0.2523,11.00154311321914,11.00154311321914,4.33,21.0,20.847848585382124
536.3897999999868,0.2523,11.00154311321914,11.00154311321914,4.33,21.0,20.87564560063946
536.6420999999868,0.2523,11.00154311321914,11.00154311321914,4.33,21.0,20.9033936327532
536.8943999999868,0.2523,11.00154311321914,11.00154311321914,4.33,21.0,20.931094352846785
537.1466999999868,0.2523,4.241337756763608,4.241337756763608,4.33,21.0,20.958747841484566
537.3989999999868,0.2523,4.241337756763608,4.241337756763608,4.33,21.0,20.968392517646272
537.6512999999868,0.2523,4.241337756763608,4.241337756763608,4.33,21.0,20.97802858826468
537.9035999999868,0.2523,4.241337756763608,4.241337756763608,4.33,21.0,20.987657246783215
538.1558999999868,0.2523,1.413316487474265,1.413316487474265,4.33,21.0,20.997278498744446
538.4081999999868,0.2523,1.413316487474265,1.413316487474265,4.33,21.0,20.999388561770065
538.6604999999868,0.2523,1.413316487474265,1.413316487474265,4.33,21.0,21.00149725366917
538.9127999999868,0.2523,1.413316487474265,1.413316487474265,4.33,21.0,21.00360507058562
539.1650999999868,0.2523,0.6158892466480864,0.6158892466480864,4.322520000015193,21.0,21.005712012740425
539.4173999999867,0.2523,0.6158892466480864,0.6158892466480864,4.311520000015204,21.0,21.005702613782574
539.6696999999867,0.2523,0.6158892466480864,0.6158892466480864,4.300520000015214,21.0,21.00569296767312
539.9219999999867,0.2523,0.6158892466480864,0.6158892466480864,4.289080000015224,21.000000000000004,21.00568321408526
540.1742999999867,0.2523,0.5119252395255128,0.5119252395255128,4.278080000015234,21.000000000000004,21.005673352896366
540.4265999999867,0.2523,0.5119252395255128,0.5119252395255128,4.267080000015245,21.000000000000004,21.005387563593928
540.6788999999867,0.2523,0.5119252395255128,0.5119252395255128,4.256080000015254,21.000000000000004,21.00510171344473
540.9311999999867,0.2523,0.5119252395255128,0.5119252395255128,4.244640000015265,21.0,21.004815820493
541.1834999999867,0.2523,0.555246760933342,0.555246760933342,4.233640000015274,21.0,21.00452988454997
541.4357999999867,0.2523,0.555246760933342,0.555246760933342,4.222640000015284,21.0,21.004358846431394
541.6880999999867,0.2523,0.555246760933342,0.555246760933342,4.2116400000152945,21.0,21.00418774629142
541.9403999999867,0.2523,0.555246760933342,0.555246760933342,4.200200000015305,21.0,21.004016576333445
542.1926999999866,0.2523,0.5951688031477804,0.5951688031477804,4.189200000015315,21.0,21.00384533634952
542.4449999999866,0.2523,0.5951688031477804,0.5951688031477804,4.178200000015325,21.0,21.003779950815588
542.6972999999866,0.2523,0.5951688031477804,0.5951688031477804,4.167200000015335,21.0,21.00371447642763
542.9495999999866,0.2523,0.5951688031477804,0.5951688031477804,4.156200000015345,21.0,21.00364890597385
543.2018999999866,0.2523,0.6135158320677562,0.6135158320677562,4.1447600000153555,21.0,21.00358323923832
543.4541999999866,0.2523,0.6135158320677562,0.6135158320677562,4.133760000015365,21.0,21.00356615643372
543.7064999999866,0.2523,0.6135158320677562,0.6135158320677562,4.122760000015376,21.0,21.00354896805563
543.9587999999866,0.2523,0.6135158320677562,0.6135158320677562,4.111760000015385,21.0,21.003531670666884
544.2110999999866,0.2523,0.6193422807094012,0.6193422807094012,4.119679999984605,21.0,21.003514264045013
544.4633999999866,0.2523,0.6193422807094012,0.6193422807094012,4.130679999984595,21.0,21.003512207405052
544.7156999999866,0.2523,0.6193422807094012,0.6193422807094012,4.141679999984585,21.0,21.003510038289473
544.9679999999865,0.2523,0.6193422807094012,0.6193422807094012,4.152679999984574,21.0,21.003507755569768
545.2202999999865,0.2523,0.6205029580095464,0.6205029580095464,4.164119999984564,21.0,21.003505359191347
545.4725999999865,0.2523,0.6205029580095464,0.6205029580095464,4.175119999984554,21.0,21.0035059287937
545.7248999999865,0.2523,0.6205029580095464,0.6205029580095464,4.186119999984544,21.0,21.003506384189738
545.9771999999865,0.2523,0.6205029580095464,0.6205029580095464,4.197119999984534,21.0,21.00350672524589
546.2294999999865,0.2523,0.6205194069508871,0.6205194069508871,4.2081199999845245,21.0,21.003506952063557
546.4817999999865,0.2523,0.6205194069508871,0.6205194069508871,4.219559999984513,21.0,21.00350710841623
546.7340999999865,0.2523,0.6205194069508871,0.6205194069508871,4.230559999984504,21.0,21.003507150805426
546.9863999999865,0.2523,0.6205194069508871,0.6205194069508871,4.241559999984494,21.0,21.003507079404674
547.2386999999865,0.2523,0.6204666282177254,0.6204666282177254,4.252559999984484,21.0,21.0035068944094
547.4909999999865,0.2523,0.6204666282177254,0.6204666282177254,4.263999999984473,21.0,21.003506455992945
547.7432999999864,0.2523,0.6204666282177254,0.6204666282177254,4.2749999999844635,21.0,21.003505904446666
547.9955999999864,0.2523,0.6204666282177254,0.6204666282177254,4.285999999984453,21.0,21.003505240021337
548.2478999999864,0.2523,0.6205235449843719,0.6205235449843719,4.296999999984443,21.0,21.0035044629687
548.5001999999864,0.2523,0.6205235449843719,0.6205235449843719,4.308439999984433,21.0,21.003503724568972
548.7524999999864,0.2523,0.6205235449843719,0.6205235449843719,4.319439999984423,21.0,21.00350287404654
549.0047999999864,0.2523,0.6206068149837772,0.6206068149837772,4.330119999995749,21.0,21.00350191167076
549.2570999999864,0.2523,0.6206068149837772,0.6206068149837772,4.333119999995747,21.0,21.003501058669503
549.5093999999864,0.2523,0.6206068149837772,0.6206068149837772,4.336119999995743,21.0,21.003500094346535
549.7616999999864,0.2523,0.6206068149837772,0.6206068149837772,4.3392399999957405,21.0,21.003499018959022
550.0139999999864,0.2523,0.6207645791700255,0.6207645791700255,4.342239999995738,21.0,21.003497832761642
550.2662999999864,0.2523,0.6207645791700255,0.6207645791700255,4.345239999995735,21.0,21.00349695459314
550.5185999999863,0.2523,0.6207645791700255,0.6207645791700255,4.348239999995732,21.0,21.003495966003154
550.7708999999863,0.2523,0.6207645791700255,0.6207645791700255,4.351359999995729,21.0,21.003494867178734
551.0231999999863,0.2523,0.6209372195126608,0.6209372195126608,4.354359999995727,21.0,21.003493658324295
551.2754999999863,0.2523,0.6209372195126608,0.6209372195126608,4.357359999995724,21.0,21.003492797705494
551.5277999999863,0.2523,0.6209372195126608,0.6209372195126608,4.360359999995721,21.0,21.003491827354196
551.7800999999863,0.2523,0.6209372195126608,0.6209372195126608,4.363479999995718,21.0,21.00349074742034
552.0323999999863,0.2523,0.6211082999581565,0.6211082999581565,4.366479999995716,21.0,21.003489558077813
552.2846999999863,0.2523,0.6211082999581565,0.6211082999581565,4.369479999995713,21.0,21.00348871342666
552.5369999999863,0.2523,0.6211082999581565,0.6211082999581565,4.37247999999571,21.0,21.003487759614465
552.7892999999863,0.2523,0.6211082999581565,0.6211082999581565,4.375479999995708,21.0,21.00348669677051
553.0415999999863,0.2523,0.6212759654820292,0.6212759654820292,4.378599999995704,21.0,21.003485525050223
553.2938999999863,0.2523,0.6212759654820292,0.6212759654820292,4.381599999995702,21.0,21.00348468947614
553.5461999999862,0.2523,0.6212759654820292,0.6212759654820292,4.384599999995699,21.0,21.003483745244093
553.7984999999862,0.2523,0.6212759654820292,0.6212759654820292,4.387599999995697,21.0,21.00348269247106
554.0507999999862,0.2523,0.6214413535297421,0.6214413535297421,4.39,21.0,21.003481531301258
554.3030999999862,0.2523,0.6214413535297421,0.6214413535297421,4.39,21.0,21.003480700704245
554.5553999999862,0.2523,0.6214413535297421,0.6214413535297421,4.39,21.0,21.003479761907485
554.8076999999862,0.2523,0.6214413535297421,0.6214413535297421,4.39,21.0,21.003478715009777
555.0599999999862,0.2523,0.6216054394437943,0.6216054394437943,4.39,21.0,21.003477560129372
555.3122999999862,0.2523,0.6216054394437943,0.6216054394437943,4.39,21.0,21.003476732749252
555.5645999999862,0.2523,0.6216054394437943,0.6216054394437943,4.390000000000001,21.0,21.00347579751814
555.8168999999862,0.2523,0.6216054394437943,0.6216054394437943,4.39,21.0,21.003474754503475
556.0691999999862,0.2523,0.6217687172138386,0.6217687172138386,4.39,21.0,21.003473603795904
556.3214999999861,0.2523,0.6217687172138386,0.6217687172138386,4.39,21.0,21.003472778709728
556.5737999999861,0.2523,0.6217687172138386,0.6217687172138386,4.39,21.0,21.003471846016613
556.8260999999861,0.2523,0.6217687172138386,0.6217687172138386,4.39,21.0,21.00347080576516
557.0783999999861,0.2523,0.6219314460718924,0.6219314460718924,4.39,21.0,21.00346965802937
557.3306999999861,0.2523,0.6219314460718924,0.6219314460718924,4.39,21.0,21.00346883465204
557.5829999999861,0.2523,0.6219314460718924,0.6219314460718924,4.39,21.0,21.003467903848474
557.8352999999861,0.2523,0.6219314460718924,0.6219314460718924,4.39,21.0,21.00346686565606
558.0875999999861,0.2523,0.6220937828704811,0.6220937828704811,4.39,21.0,21.003465720138337
558.3398999999861,0.2523,0.6220937828704811,0.6220937828704811,4.39,21.0,21.00346489808932
558.5921999999861,0.2523,0.6220937828704811,0.6220937828704811,4.39,21.0,21.003463968756666
558.844499999986,0.2523,0.6220937828704811,0.6220937828704811,4.39,21.0,21.003462932170667
559.096799999986,0.2523,0.6222558278183559,0.6222558278183559,4.39,21.0,21.003461788388826
559.349099999986,0.2523,0.6222558278183559,0.6222558278183559,4.39,21.0,21.00346096742539
559.601399999986,0.2523,0.6222558278183559,0.6222558278183559,4.39,21.0,21.003460039297703
559.853699999986,0.2523,0.6222558278183559,0.6222558278183559,4.39,21.0,21.003459004031875
560.105999999986,0.2523,0.6224176447176382,0.6224176447176382,4.39,21.0,21.003457861681632
560.358299999986,0.2523,0.6224176447176382,0.6224176447176382,4.39,21.0,21.003457041652926
560.610599999986,0.2523,0.6224176447176382,0.6224176447176382,4.39,21.0,21.003456114565257
560.862899999986,0.2523,0.6224176447176382,0.6224176447176382,4.39,21.0,21.003455080442222
561.115199999986,0.2523,0.6225792733958303,0.6225792733958303,4.39,21.0,21.003453939335277
561.367499999986,0.2523,0.6225792733958303,0.6225792733958303,4.390000000000001,21.0,21.00345312014908
561.619799999986,0.2523,0.6225792733958303,0.6225792733958303,4.39,21.0,21.003452194000747
561.872099999986,0.2523,0.6225792733958303,0.6225792733958303,4.39,21.0,21.003451160912313
562.1243999999859,0.2523,0.6227407382821833,0.6227407382821833,4.39,21.0,21.003450020933876
562.3766999999859,0.2523,0.6227407382821833,0.6227407382821833,4.39,21.0,21.003449202534313
562.6289999999859,0.2523,0.6227407382821833,0.6227407382821833,4.39,21.0,21.003448277264283
562.8812999999859,0.2523,0.6227407382821833,0.6227407382821833,4.39,21.0,21.003447245144887
563.1335999999859,0.2523,0.6229020542020278,0.6229020542020278,4.39,21.0,21.003446106225333
563.3858999999859,0.2523,0.6229020542020278,0.6229020542020278,4.39,21.0,21.003445288578614
563.6381999999859,0.2523,0.6229020542020278,0.6229020542020278,4.39,21.0,21.003444364149928
563.8904999999859,0.2523,0.6229020542020278,0.6229020542020278,4.39,21.0,21.003443332959797
564.1427999999859,0.2523,0.6230632301269129,0.6230632301269129,4.39,21.0,21.00344219505692
564.3950999999859,0.2523,0.6230632301269129,0.6230632301269129,4.39,21.0,21.003441378142412
564.6473999999859,0.2523,0.6230632301269129,0.6230632301269129,4.39,21.0,21.003440454532505
564.8996999999858,0.2523,0.6230632301269129,0.6230632301269129,4.39,21.0,21.00343942424738
565.1519999999858,0.2523,0.6232242715053702,0.6232242715053702,4.39,21.0,21.003438287335506
565.4042999999858,0.2523,0.6232242715053702,0.6232242715053702,4.39,21.0,21.003437471140593
565.6565999999858,0.2523,0.6232242715053702,0.6232242715053702,4.39,21.0,21.003436548335586
565.9088999999858,0.2523,0.6232242715053702,0.6232242715053702,4.39,21.0,21.00343551894058
566.1611999999858,0.2523,0.6233851816558618,0.6233851816558618,4.39,21.0,21.003434383003643
566.4134999999858,0.2523,0.6233851816558618,0.6233851816558618,4.390000000000001,21.0,21.003433567520425
566.6657999999858,0.2523,0.6233851816558618,0.6233851816558618,4.39,21.0,21.003432645511793
566.9180999999858,0.2523,0.6233851816558618,0.6233851816558618,4.39,21.0,21.00343161699759
567.1703999999858,0.2523,0.6235459626353438,0.6235459626353438,4.39,21.0,21.003430482025834
567.4226999999858,0.2523,0.6235459626353438,0.6235459626353438,4.39,21.0,21.00342966724934
567.6749999999857,0.2523,0.6235459626353438,0.6235459626353438,4.39,21.0,21.003428746031588
567.9272999999857,0.2523,0.6235459626353438,0.6235459626353438,4.39,21.0,21.00342771839233
568.1795999999857,0.2523,0.6237066157144626,0.6237066157144626,4.39,21.0,21.00342658437947
568.4318999999857,0.2523,0.6237066157144626,0.6237066157144626,4.39,21.0,21.00342577030646
568.6841999999857,0.2523,0.6237066157144626,0.6237066157144626,4.39,21.0,21.00342484987603
568.9364999999857,0.2523,0.6237066157144626,0.6237066157144626,4.39,21.0,21.003423823107862
569.1887999999857,0.2523,0.6238671417067997,0.6238671417067997,4.394179999991802,21.0,21.003422690049806
569.4410999999857,0.2523,0.6238671417067997,0.6238671417067997,4.399899999991797,21.0,21.003421876680353
569.6933999999857,0.2523,0.6238671417067997,0.6238671417067997,4.4053999999917925,21.0,21.003420957052803
569.9456999999857,0.2523,0.6238671417067997,0.6238671417067997,4.410899999991787,21.0,21.003419931215433
570.1979999999857,0.2523,0.6240275370161286,0.6240275370161286,4.416399999991782,21.0,21.003418799258153
570.4502999999856,0.2523,0.6240275370161286,0.6240275370161286,4.422119999991777,21.0,21.00341798686465
570.7025999999856,0.2523,0.6240275370161286,0.6240275370161286,4.427619999991772,21.0,21.003417068486012
570.9548999999856,0.2523,0.6240275370161286,0.6240275370161286,4.433119999991767,21.0,21.003416044216145
571.2071999999856,0.2523,0.6241877265383557,0.6241877265383557,4.4386199999917615,21.0,21.003414914185253
571.4594999999856,0.2523,0.6241877265383557,0.6241877265383557,4.4441199999917576,21.0,21.003414103566392
571.7117999999856,0.2523,0.6241877265383557,0.6241877265383557,4.449839999991752,21.0,21.003413187387874
571.9640999999856,0.2523,0.6241877265383557,0.6241877265383557,4.455339999991747,21.0,21.003412165770637
572.2163999999856,0.2523,0.6243475271560427,0.6243475271560427,4.460839999991742,21.0,21.003411038869054
572.4686999999856,0.2523,0.6243475271560427,0.6243475271560427,4.466339999991737,21.0,21.003410230845777
572.7209999999856,0.2523,0.6243475271560427,0.6243475271560427,4.472059999991732,21.0,21.003409317779848
572.9732999999856,0.2523,0.6243475271560427,0.6243475271560427,4.477559999991727,21.0,21.0034082998089
573.2255999999855,0.2523,0.6245067422448238,0.6245067422448238,4.483059999991721,21.0,21.00340717710184
573.4778999999855,0.2523,0.6245067422448238,0.6245067422448238,4.4885599999917165,21.0,21.00340637228064
573.7301999999855,0.2523,0.6245067422448238,0.6245067422448238,4.494279999991712,21.0,21.003405462989353
573.9824999999855,0.2523,0.6245067422448238,0.6245067422448238,4.4997799999917065,21.0,21.003404449375633
574.2347999999855,0.2523,0.62466521941439,0.62466521941439,4.494720000008298,21.0,21.003403331617054
574.4870999999855,0.2523,0.62466521941439,0.62466521941439,4.489220000008303,21.0,21.003402530379784
574.7393999999855,0.2523,0.62466521941439,0.62466521941439,4.483720000008308,21.0,21.00340162524047
574.9916999999855,0.2523,0.62466521941439,0.62466521941439,4.478000000008314,21.0,21.003400616290588
575.2439999999855,0.2523,0.6248228675037748,0.6248228675037748,4.472500000008319,21.0,21.00339950362381
575.4962999999855,0.2523,0.6248228675037748,0.6248228675037748,4.467000000008324,21.0,21.003398705603654
575.7485999999855,0.2523,0.6248228675037748,0.6248228675037748,4.4615000000083285,21.0,21.00339780390997
576.0008999999854,0.2523,0.6249295084955835,0.6249295084955835,4.455780000008334,21.0,21.003396798548568
576.2531999999854,0.2523,0.6249295084955835,0.6249295084955835,4.4502800000083385,21.0,21.003395972491575
576.5054999999854,0.2523,0.6249295084955835,0.6249295084955835,4.444780000008343,21.0,21.00339504273603
576.7577999999854,0.2523,0.6249295084955835,0.6249295084955835,4.439280000008349,21.0,21.00339400925537
577.0100999999854,0.2523,0.6250853011330013,0.6250853011330013,4.433560000008354,21.0,21.003392872031284
577.2623999999854,0.2523,0.6250853011330013,0.6250853011330013,4.428060000008359,21.0,21.00339204440604
577.5146999999854,0.2523,0.6250853011330013,0.6250853011330013,4.422560000008364,21.0,21.00339111289634
577.7669999999854,0.2523,0.6250853011330013,0.6250853011330013,4.417060000008369,21.0,21.003390077431536
578.0192999999854,0.2523,0.6252479915503673,0.6252479915503673,4.411560000008374,21.0,21.003388937962203
578.2715999999854,0.2523,0.6252479915503673,0.6252479915503673,4.405840000008379,21.000000000000004,21.003388126105285
578.5238999999854,0.2523,0.6252479915503673,0.6252479915503673,4.400340000008384,21.000000000000004,21.003387210048135
578.7761999999854,0.2523,0.6252479915503673,0.6252479915503673,4.394840000008389,21.000000000000004,21.00338618969766
579.0284999999853,0.2523,0.625408516347332,0.625408516347332,4.39,21.000000000000004,21.00338506498542
579.2807999999853,0.2523,0.625408516347332,0.625408516347332,4.389999999999999,21.0,21.003384261766364
579.5330999999853,0.2523,0.625408516347332,0.625408516347332,4.39,21.0,21.003383353964843
579.7853999999853,0.2523,0.625408516347332,0.625408516347332,4.39,21.0,21.00338234149433
580.0376999999853,0.2523,0.6255671030987662,0.6255671030987662,4.39,21.0,21.003381224308956
580.2899999999853,0.2523,0.6255671030987662,0.6255671030987662,4.39,21.0,21.003380423157697
580.5422999999853,0.2523,0.6255671030987662,0.6255671030987662,4.39,21.0,21.00337951715286
580.7945999999853,0.2523,0.6255671030987662,0.6255671030987662,4.39,21.0,21.003378506250037
581.0468999999853,0.2523,0.6257250802509066,0.6257250802509066,4.39,21.0,21.003377390440235
581.2991999999853,0.2523,0.6257250802509066,0.6257250802509066,4.39,21.0,21.003376588887516
581.5514999999853,0.2523,0.6257250802509066,0.6257250802509066,4.39,21.0,21.00337568235054
581.8037999999852,0.2523,0.6257250802509066,0.6257250802509066,4.39,21.0,21.003374670810352
582.0560999999852,0.2523,0.6258831055270512,0.6258831055270512,4.39,21.0,21.00337355428004
582.3083999999852,0.2523,0.6258831055270512,0.6258831055270512,4.39,21.0,21.003372752071172
582.5606999999852,0.2523,0.6258831055270512,0.6258831055270512,4.39,21.0,21.00337184483191
582.8129999999852,0.2523,0.6258831055270512,0.6258831055270512,4.39,21.0,21.00337083255849
583.0652999999852,0.2523,0.6260413097946611,0.6260413097946611,4.39,21.0,21.003369715277586
583.3175999999852,0.2523,0.6260413097946611,0.6260413097946611,4.39,21.0,21.00336891278754
583.5698999999852,0.2523,0.6260413097946611,0.6260413097946611,4.39,21.0,21.003368005271856
583.8221999999852,0.2523,0.6260413097946611,0.6260413097946611,4.39,21.000000000000004,21.003366992735952
584.0744999999852,0.2523,0.6261996309942981,0.6261996309942981,4.389040000004633,21.000000000000004,21.00336587521463
584.3267999999852,0.2523,0.6261996309942981,0.6261996309942981,4.386040000004637,21.000000000000004,21.00336507282325
584.5790999999851,0.2523,0.6261996309942981,0.6261996309942981,4.383040000004639,21.000000000000004,21.00336416543715
584.8313999999851,0.2523,0.6261996309942981,0.6261996309942981,4.379920000004642,21.0,21.00336315305564
585.0836999999851,0.2523,0.6263579834790935,0.6263579834790935,4.376920000004644,21.0,21.003362035698764
585.3359999999851,0.2523,0.6263579834790935,0.6263579834790935,4.373920000004647,21.0,21.00336123354308
585.5882999999851,0.2523,0.6263579834790935,0.6263579834790935,4.3709200000046495,21.0,21.003360326355814
585.8405999999851,0.2523,0.6263579834790935,0.6263579834790935,4.367800000004653,21.0,21.003359314113148
586.0928999999851,0.2523,0.6265163374626457,0.6265163374626457,4.364800000004656,21.0,21.00335819681482
586.3451999999851,0.2523,0.6265163374626457,0.6265163374626457,4.361800000004658,21.0,21.003357394623503
586.5974999999851,0.2523,0.6265163374626457,0.6265163374626457,4.358800000004662,21.0,21.00335648728662
586.8497999999851,0.2523,0.6265163374626457,0.6265163374626457,4.355800000004664,21.0,21.003355474766433
587.1020999999851,0.2523,0.6266747500506978,0.6266747500506978,4.352680000004667,21.0,21.003354357050515
587.354399999985,0.2523,0.6266747500506978,0.6266747500506978,4.349680000004669,21.0,21.003353554446523
587.606699999985,0.2523,0.6266747500506978,0.6266747500506978,4.346680000004673,21.0,21.00335264653682
587.858999999985,0.2523,0.6266747500506978,0.6266747500506978,4.3436800000046745,21.0,21.00335163327523
588.111299999985,0.2523,0.6268333082781136,0.6268333082781136,4.340560000004678,21.0,21.003350514641934
588.363599999985,0.2523,0.6268333082781136,0.6268333082781136,4.337560000004681,21.0,21.003349711324677
588.615899999985,0.2523,0.6268333082781136,0.6268333082781136,4.334560000004683,21.0,21.00334880251334
588.868199999985,0.2523,0.6268333082781136,0.6268333082781136,4.3315600000046866,21.0,21.003347788156834
589.120499999985,0.2523,0.6269920863163516,0.6269920863163516,4.334419999986714,21.000000000000004,21.003346668230833
589.372799999985,0.2523,0.6269920863163516,0.6269920863163516,4.342919999986707,21.000000000000004,21.00334586400562
589.625099999985,0.2523,0.6269920863163516,0.6269920863163516,4.3514199999867,21.000000000000004,21.003344954105444
589.877399999985,0.2523,0.6269920863163516,0.6269920863163516,4.359919999986691,21.000000000000004,21.003343938527177
590.129699999985,0.2523,0.6271511284140988,0.6271511284140988,4.368419999986684,21.000000000000004,21.003342817324285
590.3819999999849,0.2523,0.6271511284140988,0.6271511284140988,4.377259999986675,21.0,21.00334201256853
590.6342999999849,0.2523,0.6271511284140988,0.6271511284140988,4.385759999986668,21.0,21.00334110228957
590.8865999999849,0.2523,0.6271511284140988,0.6271511284140988,4.39425999998666,21.0,21.00334008658114
591.1388999999849,0.2523,0.62731032484995,0.62731032484995,4.402759999986652,21.0,21.003338965582536
591.3911999999849,0.2523,0.62731032484995,0.62731032484995,4.411599999986644,21.0,21.00333816185064
591.6434999999849,0.2523,0.62731032484995,0.62731032484995,4.420099999986636,21.0,21.003337253071813
591.8957999999849,0.2523,0.62731032484995,0.62731032484995,4.428599999986629,21.0,21.003336239398664
592.1480999999849,0.2523,0.6274693215797928,0.6274693215797928,4.437099999986621,21.0,21.003335121021998
592.4003999999849,0.2523,0.6274693215797928,0.6274693215797928,4.445939999986614,21.0,21.003334320014357
592.6526999999849,0.2523,0.6274693215797928,0.6274693215797928,4.454439999986605,21.0,21.003333414632195
592.9049999999849,0.2523,0.6274693215797928,0.6274693215797928,4.462939999986598,21.0,21.00333240506326
593.1572999999848,0.2523,0.627627714299264,0.627627714299264,4.47143999998659,21.0,21.00333129152958
593.4095999999848,0.2523,0.627627714299264,0.627627714299264,4.479939999986582,21.0,21.003330494528395
593.6618999999848,0.2523,0.627627714299264,0.627627714299264,4.488779999986574,21.0,21.003329593942823
593.9141999999848,0.2523,0.627627714299264,0.627627714299264,4.497279999986566,21.0,21.00332858998134
594.1664999999848,0.2523,0.627785182495525,0.627785182495525,4.5037399999913035,21.0,21.003327482884323
594.4187999999848,0.2523,0.627785182495525,0.627785182495525,4.509239999991299,21.0,21.003326690711514
594.6710999999848,0.2523,0.627785182495525,0.627785182495525,4.514959999991293,21.000000000000004,21.00332579580722
594.9233999999848,0.2523,0.627785182495525,0.627785182495525,4.520459999991288,21.000000000000004,21.003324798378056
595.1756999999848,0.2523,0.6279415146761114,0.6279415146761114,4.525959999991283,21.000000000000004,21.00332369865316
595.4279999999848,0.2523,0.6279415146761114,0.6279415146761114,4.531459999991277,21.000000000000004,21.003322911659925
595.6802999999848,0.2523,0.6279415146761114,0.6279415146761114,4.537179999991272,21.0,21.003322022738235
595.9325999999847,0.2523,0.6279415146761114,0.6279415146761114,4.542679999991267,21.0,21.003321032076453
596.1848999999847,0.2523,0.628096619435321,0.628096619435321,4.548179999991262,21.0,21.003319939888478
596.4371999999847,0.2523,0.628096619435321,0.628096619435321,4.553679999991257,21.0,21.00331915793118
596.6894999999847,0.2523,0.628096619435321,0.628096619435321,4.559179999991253,21.0,21.003318274789116
596.9417999999847,0.2523,0.628096619435321,0.628096619435321,4.564899999991248,21.0,21.00331729064064
597.1940999999847,0.2523,0.6282505183195063,0.6282505183195063,4.570399999991242,21.0,21.003316205689273
597.4463999999847,0.2523,0.6282505183195063,0.6282505183195063,4.575899999991237,21.0,21.003315428483806
597.6986999999847,0.2523,0.6282505183195063,0.6282505183195063,4.581399999991232,21.0,21.003314550801534
597.9509999999847,0.2523,0.6282505183195063,0.6282505183195063,4.587119999991227,21.0,21.00331357281443
598.2032999999847,0.2523,0.6284032739018843,0.6284032739018843,4.592619999991222,21.0,21.003312494720102
598.4555999999847,0.2523,0.6284032739018843,0.6284032739018843,4.5981199999912175,21.0,21.003311722028673
598.7078999999846,0.2523,0.6284032739018843,0.6284032739018843,4.603619999991213,21.0,21.003310849546935
598.9601999999846,0.2523,0.6284032739018843,0.6284032739018843,4.6093399999912075,21.0,21.003309877442845
599.2124999999846,0.2523,0.6285549437067369,0.6285549437067369,4.605160000008799,21.0,21.003308805910457
599.4647999999846,0.2523,0.6285549437067369,0.6285549437067369,4.599660000008805,21.0,21.003308037570676
599.7170999999846,0.2523,0.6285549437067369,0.6285549437067369,4.5941600000088085,21.0,21.003307170078532
599.9693999999846,0.2523,0.6285549437067369,0.6285549437067369,4.588660000008814,21.0,21.00330620354008
600.2216999999846,0.2523,0.6287055768095479,0.6287055768095479,4.5829400000088185,21.000000000000004,21.00330513806059
600.4739999999846,0.2523,0.6287055768095479,0.6287055768095479,4.577440000008824,21.000000000000004,21.00330437340274
600.7262999999846,0.2523,0.6287055768095479,0.6287055768095479,4.571940000008828,21.000000000000004,21.003303509869344
600.9785999999846,0.2523,0.6287055768095479,0.6287055768095479,4.566440000008834,21.000000000000004,21.0033025474746
601.2308999999846,0.2523,0.6288553546090088,0.6288553546090088,4.560720000008839,21.0,21.00330148624269
601.4831999999845,0.2523,0.6288553546090088,0.6288553546090088,4.555220000008844,21.0,21.003300723595537
601.7354999999845,0.2523,0.6288553546090088,0.6288553546090088,4.549720000008849,21.0,21.00329986204275
601.9877999999845,0.2523,0.6288553546090088,0.6288553546090088,4.5442200000088535,21.0,21.003298901543076
602.2400999999845,0.2523,0.6290046621696347,0.6290046621696347,4.538500000008859,21.0,21.003297842071795
602.4923999999845,0.2523,0.6290046621696347,0.6290046621696347,4.5330000000088635,21.0,21.00329707976008
602.7446999999845,0.2523,0.6290046621696347,0.6290046621696347,4.527500000008869,21.0,21.003296218327346
602.9969999999845,0.2523,0.6290046621696347,0.6290046621696347,4.522000000008874,21.0,21.00329525769909
603.2492999999845,0.2523,0.6291539017919267,0.6291539017919267,4.516500000008879,21.0,21.003294197821088
603.5015999999845,0.2523,0.6291539017919267,0.6291539017919267,4.510780000008884,21.0,21.00329343461842
603.7538999999845,0.2523,0.6291539017919267,0.6291539017919267,4.505280000008889,21.0,21.0032925719684
604.0061999999845,0.2523,0.6292552626066682,0.6292552626066682,4.5,21.0,21.003291609776216
604.2584999999845,0.2523,0.6292552626066682,0.6292552626066682,4.5,21.0,21.003290816915477
604.5107999999844,0.2523,0.6292552626066682,0.6292552626066682,4.500000000000001,21.0,21.003289924318718
604.7630999999844,0.2523,0.6292552626066682,0.6292552626066682,4.5,21.0,21.003288931907726
605.0153999999844,0.2523,0.6294043763213905,0.6294043763213905,4.5,21.0,21.00328783963455
605.2676999999844,0.2523,0.6294043763213905,0.6294043763213905,4.5,21.0,21.0032870431129
605.5199999999844,0.2523,0.6294043763213905,0.6294043763213905,4.5,21.000000000000004,21.003286146590792
605.7722999999844,0.2523,0.6294043763213905,0.6294043763213905,4.5,21.000000000000004,21.003285150023423
606.0245999999844,0.2523,0.6295606190364644,0.6295606190364644,4.5,21.000000000000004,21.003284053399682
606.2768999999844,0.2523,0.6295606190364644,0.6295606190364644,4.5,21.000000000000004,21.003283271281493
606.5291999999844,0.2523,0.6295606190364644,0.6295606190364644,4.5,21.000000000000004,21.00328238902616
606.7814999999844,0.2523,0.6295606190364644,0.6295606190364644,4.5,21.0,21.003281406613073
607.0337999999844,0.2523,0.629714975487641,0.629714975487641,4.5,21.0,21.003280324052994
607.2860999999843,0.2523,0.629714975487641,0.629714975487641,4.5,21.0,21.003279550922823
607.5383999999843,0.2523,0.629714975487641,0.629714975487641,4.5,21.0,21.003278677602925
607.7906999999843,0.2523,0.629714975487641,0.629714975487641,4.5,21.0,21.003277704088063
608.0429999999843,0.2523,0.6298673246972674,0.6298673246972674,4.5,21.0,21.003276630402752
608.2952999999843,0.2523,0.6298673246972674,0.6298673246972674,4.5,21.0,21.003275860809822
608.5475999999843,0.2523,0.6298673246972674,0.6298673246972674,4.5,21.0,21.003274991026856
608.7998999999843,0.2523,0.6298673246972674,0.6298673246972674,4.5,21.0,21.0032740210582
609.0521999999843,0.2523,0.6300187359798509,0.6300187359798509,4.5,21.0,21.003272950936555
609.3044999999843,0.2523,0.6300187359798509,0.6300187359798509,4.5,21.0,21.003272182443112
609.5567999999843,0.2523,0.6300187359798509,0.6300187359798509,4.5,21.0,21.003271313790865
609.8090999999843,0.2523,0.6300187359798509,0.6300187359798509,4.5,21.0,21.003270344989957
610.0613999999842,0.2523,0.6301698359420862,0.6301698359420862,4.5,21.0,21.00326927607787
610.3136999999842,0.2523,0.6301698359420862,0.6301698359420862,4.5,21.0,21.00326850801431
610.5659999999842,0.2523,0.6301698359420862,0.6301698359420862,4.5,21.0,21.003267639842022
610.8182999999842,0.2523,0.6301698359420862,0.6301698359420862,4.5,21.0,21.00326667157454
611.0705999999842,0.2523,0.6303208399971999,0.6303208399971999,4.5,21.0,21.00326560325236
611.3228999999842,0.2523,0.6303208399971999,0.6303208399971999,4.5,21.0,21.003264835583305
611.5751999999842,0.2523,0.6303208399971999,0.6303208399971999,4.5,21.0,21.00326396786696
611.8274999999842,0.2523,0.6303208399971999,0.6303208399971999,4.5,21.0,21.003263000118814
612.0797999999842,0.2523,0.6304717827823171,0.6304717827823171,4.5,21.0,21.003261932381122
612.3320999999842,0.2523,0.6304717827823171,0.6304717827823171,4.5,21.0,21.003261165200787
612.5843999999842,0.2523,0.6304717827823171,0.6304717827823171,4.5,21.0,21.00326029804128
612.8366999999841,0.2523,0.6304717827823171,0.6304717827823171,4.5,21.0,21.003259330919242
613.0889999999841,0.2523,0.6306226494517112,0.6306226494517112,4.5,21.0,21.00325826387804
613.3412999999841,0.2523,0.6306226494517112,0.6306226494517112,4.5,21.0,21.003257497263586
613.5935999999841,0.2523,0.6306226494517112,0.6306226494517112,4.5,21.0,21.0032566307421
613.8458999999841,0.2523,0.6306226494517112,0.6306226494517112,4.5,21.0,21.003255664330958
614.0981999999841,0.2523,0.6307734222226289,0.6307734222226289,4.5,21.0,21.003254598074182
614.3504999999841,0.2523,0.6307734222226289,0.6307734222226289,4.5,21.0,21.003253832069078
614.6027999999841,0.2523,0.6307734222226289,0.6307734222226289,4.5,21.0,21.003252966231496
614.8550999999841,0.2523,0.6307734222226289,0.6307734222226289,4.5,21.0,21.003252000579263
615.1073999999841,0.2523,0.630924089801582,0.630924089801582,4.5,21.0,21.00325093515672
615.3596999999841,0.2523,0.630924089801582,0.630924089801582,4.5,21.0,21.003250169782508
615.611999999984,0.2523,0.630924089801582,0.630924089801582,4.5,21.0,21.003249304651767
615.864299999984,0.2523,0.630924089801582,0.630924089801582,4.5,21.0,21.00324833978263
616.116599999984,0.2523,0.6310746462354029,0.6310746462354029,4.5,21.0,21.00324727521963
616.368899999984,0.2523,0.6310746462354029,0.6310746462354029,4.5,21.0,21.003246510486747
616.621199999984,0.2523,0.6310746462354029,0.6310746462354029,4.5,21.0,21.003245646074184
616.873499999984,0.2523,0.6310746462354029,0.6310746462354029,4.5,21.0,21.003244682000197
617.125799999984,0.2523,0.6312250885370259,0.6312250885370259,4.5,21.0,21.003243618309448
617.378099999984,0.2523,0.6312250885370259,0.6312250885370259,4.5,21.0,21.003242854223252
617.630399999984,0.2523,0.6312250885370259,0.6312250885370259,4.5,21.0,21.003241990534708
617.882699999984,0.2523,0.6312250885370259,0.6312250885370259,4.5,21.0,21.003241027262135
618.134999999984,0.2523,0.6313754151675249,0.6313754151675249,4.5,21.0,21.003239964450444
618.387299999984,0.2523,0.6313754151675249,0.6313754151675249,4.5,21.0,21.00323920101377
618.639599999984,0.2523,0.6313754151675249,0.6313754151675249,4.5,21.0,21.00323833805229
618.8918999999839,0.2523,0.6313754151675249,0.6313754151675249,4.5,21.0,21.003237375584423
619.1441999999839,0.2523,0.6315256252972914,0.6315256252972914,4.5,21.0,21.003236313654938
619.3964999999839,0.2523,0.6315256252972914,0.6315256252972914,4.5,21.0,21.003235550869324
619.6487999999839,0.2523,0.6315256252972914,0.6315256252972914,4.5,21.0,21.00323468863663
619.9010999999839,0.2523,0.6315256252972914,0.6315256252972914,4.5,21.0,21.003233726975314
620.1533999999839,0.2523,0.6316757184829914,0.6316757184829914,4.5054399999857555,21.0,21.00323266593007
620.4056999999839,0.2523,0.6316757184829914,0.6316757184829914,4.513939999985748,21.0,21.003231903799076
620.6579999999839,0.2523,0.6316757184829914,0.6316757184829914,4.52243999998574,21.0,21.00323104231985
620.9102999999839,0.2523,0.6316757184829914,0.6316757184829914,4.531279999985731,21.0,21.003230081551358
621.1625999999839,0.2523,0.6318256888652574,0.6318256888652574,4.539779999985724,21.0,21.003229021600365
621.4148999999838,0.2523,0.6318256888652574,0.6318256888652574,4.548279999985716,21.0,21.003228260517762
621.6671999999838,0.2523,0.6318256888652574,0.6318256888652574,4.556779999985708,21.0,21.003227400446825
621.9194999999838,0.2523,0.6318256888652574,0.6318256888652574,4.565279999985701,21.0,21.003226441518375
622.1717999999838,0.2523,0.631975426099203,0.631975426099203,4.574119999985692,21.0,21.003225383902386
622.4240999999838,0.2523,0.631975426099203,0.631975426099203,4.582619999985685,21.0,21.00322462508626
622.6763999999838,0.2523,0.631975426099203,0.631975426099203,4.591119999985677,21.0,21.00322376788105
622.9286999999838,0.2523,0.631975426099203,0.631975426099203,4.59961999998567,21.0,21.00322281246106
623.1809999999838,0.2523,0.6321246508403031,0.6321246508403031,4.608459999985661,21.0,21.003221759034307
