time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
623.4332999999838,0.2523,0.6321246508403031,0.6321246508403031,4.616959999985654,21.0,21.003221003762363
623.6855999999838,0.2523,0.6321246508403031,0.6321246508403031,4.625459999985646,21.0,21.00322015084574
623.9378999999838,0.2523,0.6321246508403031,0.6321246508403031,4.633959999985638,21.0,21.00321920048494
624.1901999999837,0.2523,0.6322730576415858,0.6322730576415858,4.64279999998563,21.0,21.00321815291095
624.4424999999837,0.2523,0.6322730576415858,0.6322730576415858,4.651299999985623,21.0,21.003217402135228
624.6947999999837,0.2523,0.6322730576415858,0.6322730576415858,4.659799999985615,21.0,21.003216554546576
624.9470999999837,0.2523,0.6322730576415858,0.6322730576415858,4.668299999985607,21.0,21.0032156103613
625.1993999999837,0.2523,0.6324204077199804,0.6324204077199804,4.667600000005082,21.0,21.00321456982418
625.4516999999837,0.2523,0.6324204077199804,0.6324204077199804,4.664480000005086,21.0,21.003213824149583
625.7039999999837,0.2523,0.6324204077199804,0.6324204077199804,4.661480000005088,21.0,21.00321298251136
625.9562999999837,0.2523,0.6324204077199804,0.6324204077199804,4.658480000005091,21.0,21.003212045074054
626.2085999999837,0.2523,0.6325665516314449,0.6325665516314449,4.6554800000050935,21.0,21.00321101200132
626.4608999999837,0.2523,0.6325665516314449,0.6325665516314449,4.652360000005096,21.0,21.003210271205383
626.7131999999837,0.2523,0.6325665516314449,0.6325665516314449,4.6493600000051,21.0,21.003209434960617
626.9654999999836,0.2523,0.6325665516314449,0.6325665516314449,4.646360000005102,21.0,21.0032085033422
627.2177999999836,0.2523,0.6327115531907016,0.6327115531907016,4.643360000005105,21.0,21.003207476434827
627.4700999999836,0.2523,0.6327115531907016,0.6327115531907016,4.640240000005107,21.0,21.003206739050174
627.7223999999836,0.2523,0.6327115531907016,0.6327115531907016,4.637240000005111,21.0,21.003205906432722
627.9746999999836,0.2523,0.6327115531907016,0.6327115531907016,4.634240000005113,21.0,21.003204978603776
628.2269999999836,0.2523,0.6328557403258982,0.6328557403258982,4.631240000005116,21.0,21.003203955600362
628.4792999999836,0.2523,0.6328557403258982,0.6328557403258982,4.6282400000051185,21.0,21.003203220031136
628.7315999999836,0.2523,0.6328557403258982,0.6328557403258982,4.625120000005121,21.0,21.00320238926492
628.9838999999836,0.2523,0.6328557403258982,0.6328557403258982,4.622120000005125,21.0,21.00320146329077
629.2361999999836,0.2523,0.6329994913432027,0.6329994913432027,4.619120000005127,21.0,21.00320044211688
629.4884999999836,0.2523,0.6329994913432027,0.6329994913432027,4.61612000000513,21.0,21.00319970716945
629.7407999999836,0.2523,0.6329994913432027,0.6329994913432027,4.613000000005132,21.0,21.003198876952208
629.9930999999835,0.2523,0.6329994913432027,0.6329994913432027,4.610000000005136,21.0,21.00319795143456
630.2453999999835,0.2523,0.6331431046393711,0.6331431046393711,4.612999999994862,21.0,21.00319693060727
630.4976999999835,0.2523,0.6331431046393711,0.6331431046393711,4.615999999994859,21.0,21.00319619551903
630.7499999999835,0.2523,0.6331431046393711,0.6331431046393711,4.619119999994857,21.0,21.00319536504376
631.0022999999835,0.2523,0.6332404705290765,0.6332404705290765,4.622119999994855,21.0,21.00319443917357
631.2545999999835,0.2523,0.6332404705290765,0.6332404705290765,4.625119999994852,21.0,21.003193676284997
631.5068999999835,0.2523,0.6332404705290765,0.6332404705290765,4.6281199999948495,21.0,21.003192818023308
631.7591999999835,0.2523,0.6332404705290765,0.6332404705290765,4.631119999994846,21.0,21.003191864421552
632.0114999999835,0.2523,0.6333835829951776,0.6333835829951776,4.634239999994843,21.0,21.003190815538087
632.2637999999835,0.2523,0.6333835829951776,0.6333835829951776,4.63723999999484,21.0,21.003190051167866
632.5160999999835,0.2523,0.6333835829951776,0.6333835829951776,4.640239999994838,21.0,21.00318919158303
632.7683999999834,0.2523,0.6333835829951776,0.6333835829951776,4.643239999994835,21.0,21.003188236836824
633.0206999999834,0.2523,0.6335330798632396,0.6335330798632396,4.646359999994832,21.0,21.003187187012607
633.2729999999834,0.2523,0.6335330798632396,0.6335330798632396,4.64935999999483,21.0,21.003186438867328
633.5252999999834,0.2523,0.6335330798632396,0.6335330798632396,4.652359999994827,21.0,21.003185595749184
633.7775999999834,0.2523,0.6335330798632396,0.6335330798632396,4.655359999994824,21.0,21.003184657727196
634.0298999999834,0.2523,0.6336801887673346,0.6336801887673346,4.658359999994821,21.0,21.003183624899716
634.2821999999834,0.2523,0.6336801887673346,0.6336801887673346,4.6614799999948175,21.0,21.0031828877008
634.5344999999834,0.2523,0.6336801887673346,0.6336801887673346,4.664479999994815,21.0,21.003182055827196
634.7867999999834,0.2523,0.6336801887673346,0.6336801887673346,4.667479999994813,21.0,21.00318112935862
635.0390999999834,0.2523,0.6338247959025917,0.6338247959025917,4.67,21.0,21.003180108402415
635.2913999999834,0.2523,0.6338247959025917,0.6338247959025917,4.67,21.0,21.003179376762297
635.5436999999833,0.2523,0.6338247959025917,0.6338247959025917,4.67,21.0,21.003178550778387
635.7959999999833,0.2523,0.6338247959025917,0.6338247959025917,4.67,21.0,21.00317763052632
636.0482999999833,0.2523,0.6339679612123006,0.6339679612123006,4.67,21.0,21.00317661610003
636.3005999999833,0.2523,0.6339679612123006,0.6339679612123006,4.67,21.0,21.00317588745694
636.5528999999833,0.2523,0.6339679612123006,0.6339679612123006,4.67,21.0,21.00317506473856
636.8051999999833,0.2523,0.6339679612123006,0.6339679612123006,4.67,21.0,21.003174147997527
637.0574999999833,0.2523,0.6341103461719924,0.6341103461719924,4.67,21.0,21.00317313730737
637.3097999999833,0.2523,0.6341103461719924,0.6341103461719924,4.67,21.0,21.003172410536887
637.5620999999833,0.2523,0.6341103461719924,0.6341103461719924,4.67,21.0,21.00317158988259
637.8143999999833,0.2523,0.6341103461719924,0.6341103461719924,4.67,21.0,21.00317067538318
638.0666999999833,0.2523,0.6342522701354312,0.6342522701354312,4.67,21.0,21.003169667099755
638.3189999999832,0.2523,0.6342522701354312,0.6342522701354312,4.67,21.0,21.00316894166711
638.5712999999832,0.2523,0.6342522701354312,0.6342522701354312,4.67,21.0,21.003168122495392
638.8235999999832,0.2523,0.6342522701354312,0.6342522701354312,4.67,21.0,21.00316720961485
639.0758999999832,0.2523,0.6343938864557878,0.6343938864557878,4.67,21.0,21.003166203079196
639.3281999999832,0.2523,0.6343938864557878,0.6343938864557878,4.67,21.0,21.00316547870024
639.5804999999832,0.2523,0.6343938864557878,0.6343938864557878,4.67,21.0,21.003164660698822
639.8327999999832,0.2523,0.6343938864557878,0.6343938864557878,4.67,21.0,21.00316374910002
640.0850999999832,0.2523,0.634535274706433,0.634535274706433,4.67,21.0,21.003162743952934
640.3373999999832,0.2523,0.634535274706433,0.634535274706433,4.670000000000001,21.0,21.003162020460362
640.5896999999832,0.2523,0.634535274706433,0.634535274706433,4.67,21.0,21.00316120344466
640.8419999999832,0.2523,0.634535274706433,0.634535274706433,4.67,21.0,21.003160292927944
641.0942999999831,0.2523,0.634676480380847,0.634676480380847,4.67,21.0,21.00315928895649
641.3465999999831,0.2523,0.634676480380847,0.634676480380847,4.67,21.0,21.00315856624628
641.5988999999831,0.2523,0.634676480380847,0.634676480380847,4.67,21.0,21.003157750102012
641.8511999999831,0.2523,0.634676480380847,0.634676480380847,4.67,21.0,21.003156840543898
642.1034999999831,0.2523,0.634817531177718,0.634817531177718,4.67,21.0,21.003155837616536
642.3557999999831,0.2523,0.634817531177718,0.634817531177718,4.67,21.0,21.003155115623585
642.6080999999831,0.2523,0.634817531177718,0.634817531177718,4.67,21.0,21.003154300279295
642.8603999999831,0.2523,0.634817531177718,0.634817531177718,4.67,21.0,21.003153391602762
643.1126999999831,0.2523,0.6349584443185025,0.6349584443185025,4.67,21.0,21.003152389637574
643.3649999999831,0.2523,0.6349584443185025,0.6349584443185025,4.67,21.0,21.0031516683213
643.6172999999831,0.2523,0.6349584443185025,0.6349584443185025,4.67,21.0,21.00315085373262
643.869599999983,0.2523,0.6349584443185025,0.6349584443185025,4.67,21.0,21.00314994588999
644.121899999983,0.2523,0.6350992304981581,0.6350992304981581,4.67,21.0,21.00314894483634
644.374199999983,0.2523,0.6350992304981581,0.6350992304981581,4.67,21.0,21.003148224171813
644.626499999983,0.2523,0.6350992304981581,0.6350992304981581,4.67,21.0,21.0031474103115
644.878799999983,0.2523,0.6350992304981581,0.6350992304981581,4.67,21.0,21.0031465032734
645.131099999983,0.2523,0.635239896295014,0.635239896295014,4.673079999990282,21.0,21.003145503100058
645.383399999983,0.2523,0.635239896295014,0.635239896295014,4.678579999990278,21.0,21.003144783073523
645.635699999983,0.2523,0.635239896295014,0.635239896295014,4.6840799999902725,21.0,21.003143969938666
645.887999999983,0.2523,0.635239896295014,0.635239896295014,4.689579999990268,21.0,21.003143063738232
646.140299999983,0.2523,0.6353804424159769,0.6353804424159769,4.6952999999902625,21.0,21.00314206455347
646.392599999983,0.2523,0.6353804424159769,0.6353804424159769,4.700799999990258,21.0,21.00314134539851
646.644899999983,0.2523,0.6353804424159769,0.6353804424159769,4.706299999990253,21.0,21.00314053338743
646.897199999983,0.2523,0.6353804424159769,0.6353804424159769,4.711799999990248,21.0,21.003139628609873
647.1494999999829,0.2523,0.6355208025478553,0.6355208025478553,4.717299999990242,21.0,21.00313863118849
647.4017999999829,0.2523,0.6355208025478553,0.6355208025478553,4.723019999990237,21.0,21.003137913680145
647.6540999999829,0.2523,0.6355208025478553,0.6355208025478553,4.728519999990232,21.0,21.003137103724125
647.9063999999829,0.2523,0.6355208025478553,0.6355208025478553,4.7340199999902275,21.0,21.003136201438323
648.1586999999829,0.2523,0.635660799110933,0.635660799110933,4.739519999990223,21.0,21.003135206970214
648.4109999999829,0.2523,0.635660799110933,0.635660799110933,4.7452399999902175,21.0,21.003134491934095
648.6632999999829,0.2523,0.635660799110933,0.635660799110933,4.750739999990213,21.0,21.003133684953283
648.9155999999829,0.2523,0.635660799110933,0.635660799110933,4.756239999990207,21.0,21.00313278616277
649.1678999999829,0.2523,0.6358002350270012,0.6358002350270012,4.761739999990202,21.0,21.00313179572504
649.4201999999829,0.2523,0.6358002350270012,0.6358002350270012,4.767459999990198,21.0,21.003131083779955
649.6724999999828,0.2523,0.6358002350270012,0.6358002350270012,4.772959999990192,21.0,21.00313028045025
649.9247999999828,0.2523,0.6358002350270012,0.6358002350270012,4.778459999990187,21.0,21.00312938588115
650.1770999999828,0.2523,0.6359389552492254,0.6359389552492254,4.78,21.0,21.003128400244044
650.4293999999828,0.2523,0.6359389552492254,0.6359389552492254,4.78,21.0,21.003127691785632
650.6816999999828,0.2523,0.6359389552492254,0.6359389552492254,4.78,21.0,21.00312689252185
650.9339999999828,0.2523,0.6359389552492254,0.6359389552492254,4.78,21.0,21.003126002576057
651.1862999999828,0.2523,0.6360768604780691,0.6360768604780691,4.780000000000001,21.0,21.003125022083104
651.4385999999828,0.2523,0.6360768604780691,0.6360768604780691,4.78,21.0,21.003124317082015
651.6908999999828,0.2523,0.6360768604780691,0.6360768604780691,4.78,21.0,21.00312352170163
651.9431999999828,0.2523,0.6360768604780691,0.6360768604780691,4.78,21.0,21.003122636024326
652.1954999999828,0.2523,0.636213961704362,0.636213961704362,4.78,21.0,21.003121660147745
652.4477999999827,0.2523,0.636213961704362,0.636213961704362,4.78,21.0,21.003120957942997
652.7000999999827,0.2523,0.636213961704362,0.636213961704362,4.78,21.0,21.003120165646184
652.9523999999827,0.2523,0.636213961704362,0.636213961704362,4.78,21.0,21.00311928331294
653.2046999999827,0.2523,0.6363504044404807,0.6363504044404807,4.78,21.0,21.003118311018245
653.4569999999827,0.2523,0.6363504044404807,0.6363504044404807,4.78,21.0,21.00311761086616
653.7092999999827,0.2523,0.6363504044404807,0.6363504044404807,4.78,21.0,21.00311682082263
653.9615999999827,0.2523,0.6363504044404807,0.6363504044404807,4.78,21.0,21.00311594092791
654.2138999999827,0.2523,0.6364863642827945,0.6364863642827945,4.78,21.0,21.003114971243296
654.4661999999827,0.2523,0.6364863642827945,0.6364863642827945,4.78,21.0,21.00311427257951
654.7184999999827,0.2523,0.6364863642827945,0.6364863642827945,4.78,21.0,21.00311348417335
654.9707999999827,0.2523,0.6364863642827945,0.6364863642827945,4.78,21.0,21.003112606055726
655.2230999999827,0.2523,0.6366219818313796,0.6366219818313796,4.779999999999999,21.0,21.003111638279695
655.4753999999826,0.2523,0.6366219818313796,0.6366219818313796,4.78,21.0,21.003110940740473
655.7276999999826,0.2523,0.6366219818313796,0.6366219818313796,4.78,21.0,21.003110153576753
655.9799999999826,0.2523,0.6366219818313796,0.6366219818313796,4.78,21.0,21.00310927681381
656.2322999999826,0.2523,0.6367573511590824,0.6367573511590824,4.78,21.0,21.003108310499684
656.4845999999826,0.2523,0.6367573511590824,0.6367573511590824,4.78,21.0,21.003107613866565
656.7368999999826,0.2523,0.6367573511590824,0.6367573511590824,4.78,21.0,21.003106827707967
656.9891999999826,0.2523,0.6367573511590824,0.6367573511590824,4.78,21.0,21.003105952045722
657.2414999999826,0.2523,0.6368925300430006,0.6368925300430006,4.78,21.0,21.003104986924793
657.4937999999826,0.2523,0.6368925300430006,0.6368925300430006,4.78,21.0,21.003104291069505
657.7460999999826,0.2523,0.6368925300430006,0.6368925300430006,4.78,21.0,21.003103505776256
657.9983999999826,0.2523,0.6368925300430006,0.6368925300430006,4.78,21.0,21.003102631064884
658.2506999999825,0.2523,0.6370275527742459,0.6370275527742459,4.78,21.0,21.00310166697846
658.5029999999825,0.2523,0.6370275527742459,0.6370275527742459,4.78,21.0,21.003100971825376
658.7552999999825,0.2523,0.6370275527742459,0.6370275527742459,4.78,21.0,21.00310018731498
659.0075999999825,0.2523,0.6371187383962401,0.6371187383962401,4.78,21.0,21.003099313465786
659.2598999999825,0.2523,0.6371187383962401,0.6371187383962401,4.78,21.0,21.003098592269282
659.5121999999825,0.2523,0.6371187383962401,0.6371187383962401,4.78,21.0,21.00309778177213
659.7644999999825,0.2523,0.6371187383962401,0.6371187383962401,4.780000000000001,21.0,21.00309688199996
660.0167999999825,0.2523,0.6372530353273692,0.6372530353273692,4.78,21.0,21.003095892994182
660.2690999999825,0.2523,0.6372530353273692,0.6372530353273692,4.78,21.0,21.00309517113596
660.5213999999825,0.2523,0.6372530353273692,0.6372530353273692,4.779999999999999,21.0,21.003094360059404
660.7736999999825,0.2523,0.6372530353273692,0.6372530353273692,4.78,21.0,21.003093459781965
661.0259999999824,0.2523,0.6373932116292211,0.6373932116292211,4.78,21.0,21.00309247034461
661.2782999999824,0.2523,0.6373932116292211,0.6373932116292211,4.78,21.0,21.003091763728285
661.5305999999824,0.2523,0.6373932116292211,0.6373932116292211,4.78,21.0,21.003090967963548
661.7828999999824,0.2523,0.6373932116292211,0.6373932116292211,4.78,21.0,21.003090083066507
662.0351999999824,0.2523,0.637531146571474,0.637531146571474,4.78,21.0,21.003089109077766
662.2874999999824,0.2523,0.637531146571474,0.637531146571474,4.78,21.0,21.00308841203092
662.5397999999824,0.2523,0.637531146571474,0.637531146571474,4.78,21.0,21.00308762590447
662.7920999999824,0.2523,0.637531146571474,0.637531146571474,4.78,21.0,21.00308675071469
663.0443999999824,0.2523,0.6376668966551626,0.6376668966551626,4.78,21.0,21.003085786502062
663.2966999999824,0.2523,0.6376668966551626,0.6376668966551626,4.78,21.0,21.003085093502804
663.5489999999824,0.2523,0.6376668966551626,0.6376668966551626,4.78,21.0,21.003084311493478
663.8012999999823,0.2523,0.6376668966551626,0.6376668966551626,4.78,21.0,21.003083440490656
664.0535999999823,0.2523,0.6378015734519779,0.6378015734519779,4.78,21.0,21.003082480534612
664.3058999999823,0.2523,0.6378015734519779,0.6378015734519779,4.780000000000001,21.0,21.00308178901371
664.5581999999823,0.2523,0.6378015734519779,0.6378015734519779,4.78,21.0,21.00308100855273
664.8104999999823,0.2523,0.6378015734519779,0.6378015734519779,4.78,21.0,21.003080139168315
665.0627999999823,0.2523,0.6379358381773363,0.6379358381773363,4.78,21.0,21.003079180900677
665.3150999999823,0.2523,0.6379358381773363,0.6379358381773363,4.78,21.0,21.003078490044746
665.5673999999823,0.2523,0.6379358381773363,0.6379358381773363,4.779999999999999,21.0,21.003077710318756
665.8196999999823,0.2523,0.6379358381773363,0.6379358381773363,4.78,21.0,21.003076841739357
666.0719999999823,0.2523,0.6380699412078147,0.6380699412078147,4.779999999999999,21.0,21.003075884346647
666.3242999999823,0.2523,0.6380699412078147,0.6380699412078147,4.78,21.0,21.00307519400655
666.5765999999822,0.2523,0.6380699412078147,0.6380699412078147,4.78,21.0,21.0030744148663
666.8288999999822,0.2523,0.6380699412078147,0.6380699412078147,4.78,21.0,21.0030735469425
667.0811999999822,0.2523,0.6382039455813124,0.6382039455813124,4.78,21.0,21.00307259027522
667.3334999999822,0.2523,0.6382039455813124,0.6382039455813124,4.78,21.0,21.003071900468615
667.5857999999822,0.2523,0.6382039455813124,0.6382039455813124,4.78,21.0,21.00307112193161
667.8380999999822,0.2523,0.6382039455813124,0.6382039455813124,4.78,21.0,21.0030702546808
668.0903999999822,0.2523,0.6383378561194453,0.6383378561194453,4.78,21.0,21.003069298756223
668.3426999999822,0.2523,0.6383378561194453,0.6383378561194453,4.78,21.0,21.003068609513026
668.5949999999822,0.2523,0.6383378561194453,0.6383378561194453,4.78,21.0,21.003067831609133
668.8472999999822,0.2523,0.6383378561194453,0.6383378561194453,4.78,21.0,21.003066965061034
669.0995999999822,0.2523,0.638471667457131,0.638471667457131,4.78,21.0,21.00306600990876
669.3518999999822,0.2523,0.638471667457131,0.638471667457131,4.78,21.0,21.003065321244296
669.6041999999821,0.2523,0.638471667457131,0.638471667457131,4.78,21.0,21.003064543988682
669.8564999999821,0.2523,0.638471667457131,0.638471667457131,4.78,21.0,21.00306367815842
670.1087999999821,0.2523,0.6386053758062955,0.6386053758062955,4.783519999985139,21.0,21.003062723793484
670.3610999999821,0.2523,0.6386053758062955,0.6386053758062955,4.7918399999851315,21.0,21.003062035714464
670.6133999999821,0.2523,0.6386053758062955,0.6386053758062955,4.799839999985125,21.0,21.00306125912885
670.8656999999821,0.2523,0.6386053758062955,0.6386053758062955,4.807839999985117,21.0,21.003060394087832
671.1179999999821,0.2523,0.6387389753947686,0.6387389753947686,4.81583999998511,21.0,21.003059440686563
671.3702999999821,0.2523,0.6387389753947686,0.6387389753947686,4.824159999985103,21.0,21.003058753528478
671.6225999999821,0.2523,0.6387389753947686,0.6387389753947686,4.832159999985095,21.0,21.003057978185687
671.8748999999821,0.2523,0.6387389753947686,0.6387389753947686,4.8401599999850875,21.0,21.003057114778507
672.127199999982,0.2523,0.6388723697132547,0.6388723697132547,4.84815999998508,21.0,21.003056163463132
672.379499999982,0.2523,0.6388723697132547,0.6388723697132547,4.856159999985073,21.0,21.003055478352085
672.631799999982,0.2523,0.6388723697132547,0.6388723697132547,4.864479999985066,21.0,21.003054705609262
672.884099999982,0.2523,0.6388723697132547,0.6388723697132547,4.8724799999850585,21.0,21.003053845396146
673.136399999982,0.2523,0.6390053003773573,0.6390053003773573,4.880479999985051,21.0,21.003052897905512
673.388699999982,0.2523,0.6390053003773573,0.6390053003773573,4.888479999985044,21.0,21.003052216052144
673.640999999982,0.2523,0.6390053003773573,0.6390053003773573,4.896799999985037,21.0,21.00305144725891
673.893299999982,0.2523,0.6390053003773573,0.6390053003773573,4.90479999998503,21.0,21.00305059171242
674.145599999982,0.2523,0.6391374786465331,0.6391374786465331,4.9127999999850225,21.0,21.003049649627613
674.397899999982,0.2523,0.6391374786465331,0.6391374786465331,4.9207999999850145,21.0,21.003048971942324
674.650199999982,0.2523,0.6391374786465331,0.6391374786465331,4.929119999985008,21.0,21.003048208093222
674.902499999982,0.2523,0.6391374786465331,0.6391374786465331,4.937119999985,21.0,21.00304735828208
675.154799999982,0.2523,0.639268676580775,0.639268676580775,4.940000000000001,21.0,21.003046422737054
675.4070999999819,0.2523,0.639268676580775,0.639268676580775,4.94,21.0,21.00304574980368
675.6593999999819,0.2523,0.639268676580775,0.639268676580775,4.94,21.0,21.00304499151333
675.9116999999819,0.2523,0.639268676580775,0.639268676580775,4.94,21.0,21.00304414803857
676.1639999999819,0.2523,0.6393987472758516,0.6393987472758516,4.94,21.0,21.00304321955632
676.4162999999819,0.2523,0.6393987472758516,0.6393987472758516,4.94,21.0,21.00304255135401
676.6685999999819,0.2523,0.6393987472758516,0.6393987472758516,4.94,21.0,21.003041798385485
676.9208999999819,0.2523,0.6393987472758516,0.6393987472758516,4.9399999999999995,21.0,21.003040960761126
677.1731999999819,0.2523,0.6395277015403834,0.6395277015403834,4.94,21.0,21.003040038602833
677.4254999999819,0.2523,0.6395277015403834,0.6395277015403834,4.9399999999999995,21.0,21.00303937418732
677.6777999999819,0.2523,0.6395277015403834,0.6395277015403834,4.94,21.0,21.003038625388434
677.9300999999818,0.2523,0.6395277015403834,0.6395277015403834,4.94,21.0,21.00303779227906
678.1823999999818,0.2523,0.6396557477209398,0.6396557477209398,4.94,21.0,21.003036874947867
678.4346999999818,0.2523,0.6396557477209398,0.6396557477209398,4.94,21.0,21.003036213232782
678.6869999999818,0.2523,0.6396557477209398,0.6396557477209398,4.94,21.0,21.003035467391687
678.9392999999818,0.2523,0.6396557477209398,0.6396557477209398,4.94,21.0,21.003034637474794
679.1915999999818,0.2523,0.6397831415594387,0.6397831415594387,4.94,21.0,21.003033723550725
679.4438999999818,0.2523,0.6397831415594387,0.6397831415594387,4.940000000000001,21.0,21.003033063708703
679.6961999999818,0.2523,0.6397831415594387,0.6397831415594387,4.94,21.0,21.003032319922237
679.9484999999818,0.2523,0.6397831415594387,0.6397831415594387,4.94,21.0,21.003031492227855
680.2007999999818,0.2523,0.6399100889841272,0.6399100889841272,4.94,21.0,21.003030580681884
680.4530999999818,0.2523,0.6399100889841272,0.6399100889841272,4.94,21.0,21.00302992217853
680.7053999999818,0.2523,0.6399100889841272,0.6399100889841272,4.940000000000001,21.0,21.00302917986642
680.9576999999817,0.2523,0.6399100889841272,0.6399100889841272,4.94,21.0,21.003028353773754
681.2099999999817,0.2523,0.6400367281514421,0.6400367281514421,4.94,21.0,21.00302744394958
681.4622999999817,0.2523,0.6400367281514421,0.6400367281514421,4.94,21.0,21.00302678646367
681.7145999999817,0.2523,0.6400367281514421,0.6400367281514421,4.94,21.0,21.00302604527692
681.9668999999817,0.2523,0.6400367281514421,0.6400367281514421,4.94,21.0,21.003025220412585
682.2191999999817,0.2523,0.6401631440057537,0.6401631440057537,4.94,21.0,21.003024311915254
682.4714999999817,0.2523,0.6401631440057537,0.6401631440057537,4.9399999999999995,21.0,21.003023655258264
682.7237999999817,0.2523,0.6401631440057537,0.6401631440057537,4.94,21.0,21.003022914991583
682.9760999999817,0.2523,0.6401631440057537,0.6401631440057537,4.94,21.0,21.003022091135445
683.2283999999817,0.2523,0.640289386951381,0.640289386951381,4.94,21.0,21.003021183731708
683.4806999999817,0.2523,0.640289386951381,0.640289386951381,4.94,21.0,21.003020527792593
683.7329999999816,0.2523,0.640289386951381,0.640289386951381,4.94,21.0,21.0030197883248
683.9852999999816,0.2523,0.640289386951381,0.640289386951381,4.94,21.0,21.003018965346694
684.2375999999816,0.2523,0.6404154867354837,0.6404154867354837,4.940000000000001,21.0,21.003018058898498
684.4898999999816,0.2523,0.6404154867354837,0.6404154867354837,4.94,21.0,21.003017403611167
684.7421999999816,0.2523,0.6404154867354837,0.6404154867354837,4.94,21.0,21.003016664869993
684.9944999999816,0.2523,0.6404154867354837,0.6404154867354837,4.94,21.0,21.003015842692243
685.2467999999816,0.2523,0.6405414610311342,0.6405414610311342,4.945999999988524,21.0,21.00301493711706
685.4990999999816,0.2523,0.6405414610311342,0.6405414610311342,4.9519999999885185,21.0,21.00301428244483
685.7513999999816,0.2523,0.6405414610311342,0.6405414610311342,4.958239999988513,21.0,21.0030135444112
686.0036999999816,0.2523,0.6406262396391628,0.6406262396391628,4.964239999988508,21.0,21.003012723067435
686.2559999999816,0.2523,0.6406262396391628,0.6406262396391628,4.970239999988502,21.0,21.00301204345167
686.5082999999815,0.2523,0.6406262396391628,0.6406262396391628,4.976239999988497,21.0,21.003011280671704
686.7605999999815,0.2523,0.6406262396391628,0.6406262396391628,4.982479999988491,21.0,21.003010434824137
687.0128999999815,0.2523,0.640751614644047,0.640751614644047,4.988479999988486,21.0,21.003009506030175
687.2651999999815,0.2523,0.640751614644047,0.640751614644047,4.99447999998848,21.0,21.003008827088138
687.5174999999815,0.2523,0.640751614644047,0.640751614644047,5.000479999988475,21.0,21.003008065404742
687.7697999999815,0.2523,0.640751614644047,0.640751614644047,5.006479999988469,21.0,21.003007221102223
688.0220999999815,0.2523,0.6408822285287429,0.6408822285287429,5.012719999988463,21.0,21.003006294330522
688.2743999999815,0.2523,0.6408822285287429,0.6408822285287429,5.018719999988457,21.0,21.003005631813725
688.5266999999815,0.2523,0.6408822285287429,0.6408822285287429,5.024719999988452,21.0,21.003004887077374
688.7789999999815,0.2523,0.6408822285287429,0.6408822285287429,5.030719999988447,21.0,21.003004060262562
689.0312999999815,0.2523,0.6410102299091733,0.6410102299091733,5.036959999988441,21.0,21.00300315153667
689.2835999999814,0.2523,0.6410102299091733,0.6410102299091733,5.042959999988436,21.0,21.003002500707133
689.5358999999814,0.2523,0.6410102299091733,0.6410102299091733,5.04895999998843,21.0,21.003001768246133
689.7881999999814,0.2523,0.6410102299091733,0.6410102299091733,5.054959999988425,21.0,21.003000954307048
690.0404999999814,0.2523,0.6411355181418086,0.6411355181418086,5.06,21.0,21.00300005906769
690.2927999999814,0.2523,0.6411355181418086,0.6411355181418086,5.06,21.0,21.002999415144984
690.5450999999814,0.2523,0.6411355181418086,0.6411355181418086,5.06,21.0,21.002998690213285
690.7973999999814,0.2523,0.6411355181418086,0.6411355181418086,5.059999999999999,21.0,21.002997884412036
691.0496999999814,0.2523,0.641259034048287,0.641259034048287,5.06,21.0,21.002996997887763
691.3019999999814,0.2523,0.641259034048287,0.641259034048287,5.06,21.0,21.00299635850936
691.5542999999814,0.2523,0.641259034048287,0.641259034048287,5.0600000000000005,21.0,21.002995638601387
691.8065999999814,0.2523,0.641259034048287,0.641259034048287,5.06,21.0,21.002994838254043
692.0588999999813,0.2523,0.6413813935653723,0.6413813935653723,5.0600000000000005,21.0,21.002993957570073
692.3111999999813,0.2523,0.6413813935653723,0.6413813935653723,5.06,21.0,21.002993321311575
692.5634999999813,0.2523,0.6413813935653723,0.6413813935653723,5.06,21.0,21.002992604838
692.8157999999813,0.2523,0.6413813935653723,0.6413813935653723,5.06,21.0,21.00299180820976
693.0680999999813,0.2523,0.6415029776974265,0.6415029776974265,5.06,21.0,21.002990931503252
693.3203999999813,0.2523,0.6415029776974265,0.6415029776974265,5.06,21.0,21.002990297399865
693.5726999999813,0.2523,0.6415029776974265,0.6415029776974265,5.06,21.0,21.00298958329624
693.8249999999813,0.2523,0.6415029776974265,0.6415029776974265,5.06,21.0,21.002988789234767
694.0772999999813,0.2523,0.6416240385547564,0.6416240385547564,5.06,21.0,21.002987915275888
694.3295999999813,0.2523,0.6416240385547564,0.6416240385547564,5.06,21.0,21.002987282698488
694.5818999999813,0.2523,0.6416240385547564,0.6416240385547564,5.06,21.0,21.002986570275407
694.8341999999813,0.2523,0.6416240385547564,0.6416240385547564,5.06,21.0,21.002985778038198
695.0864999999812,0.2523,0.6417447406028012,0.6417447406028012,5.060749999995941,21.0,21.002984906037593
695.3387999999812,0.2523,0.6417447406028012,0.6417447406028012,5.062833333329272,21.0,21.002984274592364
695.5910999999812,0.2523,0.6417447406028012,0.6417447406028012,5.064999999995937,21.0,21.002983563422962
695.8433999999812,0.2523,0.6417447406028012,0.6417447406028012,5.067083333329268,21.0,21.00298277256274
696.0956999999812,0.2523,0.6418651866501546,0.6418651866501546,5.0691666666626,21.0,21.002981902070562
696.3479999999812,0.2523,0.6418651866501546,0.6418651866501546,5.071249999995931,21.0,21.002981271599175
696.6002999999812,0.2523,0.6418651866501546,0.6418651866501546,5.073416666662595,21.0,21.002980561563756
696.8525999999812,0.2523,0.6418651866501546,0.6418651866501546,5.075499999995927,21.0,21.0029797720119
697.1048999999812,0.2523,0.641985416471892,0.641985416471892,5.077583333329258,21.0,21.002978903014974
697.3571999999812,0.2523,0.641985416471892,0.641985416471892,5.07966666666259,21.0,21.00297827366301
697.6094999999812,0.2523,0.641985416471892,0.641985416471892,5.081749999995921,21.0,21.00297756495473
697.8617999999811,0.2523,0.641985416471892,0.641985416471892,5.083916666662587,21.0,21.002976776946255
698.1140999999811,0.2523,0.6421054019847375,0.6421054019847375,5.085999999995918,21.0,21.002975909716213
698.3663999999811,0.2523,0.6421054019847375,0.6421054019847375,5.08808333332925,21.0,21.00297528171351
698.6186999999811,0.2523,0.6421054019847375,0.6421054019847375,5.090166666662581,21.0,21.002974574590283
698.8709999999811,0.2523,0.6421054019847375,0.6421054019847375,5.092333333329245,21.0,21.002973788408198
699.1232999999811,0.2523,0.6422250910035068,0.6422250910035068,5.0944166666625765,21.0,21.002972923250443
699.3755999999811,0.2523,0.6422250910035068,0.6422250910035068,5.096499999995908,21.0,21.002972296782765
699.6278999999811,0.2523,0.6422250910035068,0.6422250910035068,5.098583333329239,21.0,21.002971591448315
699.8801999999811,0.2523,0.6422250910035068,0.6422250910035068,5.100749999995905,21.0,21.002970807311478
700.1324999999811,0.2523,0.6423444377664215,0.6423444377664215,5.102833333329237,21.0,21.002969944458176
700.384799999981,0.2523,0.6423444377664215,0.6423444377664215,5.104916666662568,21.0,21.002969319648418
700.637099999981,0.2523,0.6423444377664215,0.6423444377664215,5.1069999999958995,21.0,21.002968616235638
700.889399999981,0.2523,0.6423444377664215,0.6423444377664215,5.109083333329231,21.0,21.0029678342861
701.141699999981,0.2523,0.6424634106924546,0.6424634106924546,5.10490000001675,21.0,21.002966973887265
701.393999999981,0.2523,0.6424634106924546,0.6424634106924546,5.096400000016757,21.0,21.002966350805107
701.646299999981,0.2523,0.6424634106924546,0.6424634106924546,5.087900000016766,21.0,21.00296564936472
701.898599999981,0.2523,0.6424634106924546,0.6424634106924546,5.079400000016773,21.0,21.0029648695842
702.150899999981,0.2523,0.642581997091567,0.642581997091567,5.070560000016781,21.0,21.00296401147588
702.403199999981,0.2523,0.642581997091567,0.642581997091567,5.062060000016789,21.0,21.002963389684652
702.655499999981,0.2523,0.642581997091567,0.642581997091567,5.053560000016796,21.0,21.00296268946247
702.907799999981,0.2523,0.642581997091567,0.642581997091567,5.045060000016804,21.0,21.00296191073789
703.160099999981,0.2523,0.6427003202996531,0.6427003202996531,5.036220000016812,21.0,21.00296105344439
703.412399999981,0.2523,0.6427003202996531,0.6427003202996531,5.027720000016819,21.0,21.002960431459005
703.6646999999809,0.2523,0.6427003202996531,0.6427003202996531,5.019220000016828,21.0,21.00295973067085
703.9169999999809,0.2523,0.6427003202996531,0.6427003202996531,5.0107200000168355,21.0,21.00295895095456
704.1692999999809,0.2523,0.6428187199566288,0.6428187199566288,5.002220000016843,21.0,21.002958092195804
704.4215999999809,0.2523,0.6428187199566288,0.6428187199566288,4.993380000016852,21.0,21.002957468433323
704.6738999999809,0.2523,0.6428187199566288,0.6428187199566288,4.984880000016859,21.0,21.002956765316817
704.9261999999809,0.2523,0.6428187199566288,0.6428187199566288,4.976380000016867,21.0,21.00295598268851
705.1784999999809,0.2523,0.6429375734323689,0.6429375734323689,4.967880000016875,21.0,21.00295512040556
705.4307999999809,0.2523,0.6429375734323689,0.6429375734323689,4.959040000016882,21.0,21.002954493685166
705.6830999999809,0.2523,0.6429375734323689,0.6429375734323689,4.95054000001689,21.0,21.002953786950595
705.9353999999809,0.2523,0.6429375734323689,0.6429375734323689,4.942040000016897,21.0,21.002953000024448
706.1876999999809,0.2523,0.6430571766351556,0.6430571766351556,4.9445599999880665,21.0,21.002952132746703
706.4399999999808,0.2523,0.6430571766351556,0.6430571766351556,4.950799999988061,21.0,21.00295150231455
706.6922999999808,0.2523,0.6430571766351556,0.6430571766351556,4.956799999988056,21.0,21.002950791183906
706.9445999999808,0.2523,0.6430571766351556,0.6430571766351556,4.962799999988051,21.0,21.002949999240837
707.1968999999808,0.2523,0.6431777158232936,0.6431777158232936,4.968799999988045,21.0,21.00294912642634
707.4491999999808,0.2523,0.6431777158232936,0.6431777158232936,4.97479999998804,21.0,21.00294849254894
707.7014999999808,0.2523,0.6431777158232936,0.6431777158232936,4.981039999988034,21.0,21.00294777770718
707.9537999999808,0.2523,0.6431777158232936,0.6431777158232936,4.987039999988029,21.0,21.002946981900163
708.2060999999808,0.2523,0.6432991130380022,0.6432991130380022,4.993039999988023,21.0,21.002946105168874
708.4583999999808,0.2523,0.6432991130380022,0.6432991130380022,4.9990399999880175,21.0,21.00294546968687
708.7106999999808,0.2523,0.6432991130380022,0.6432991130380022,5.005279999988012,21.0,21.002944753353418
708.9629999999808,0.2523,0.6432991130380022,0.6432991130380022,5.011279999988005,21.0,21.002943956236063
709.2152999999807,0.2523,0.643420956680627,0.643420956680627,5.017279999988,21.0,21.002943078436168
709.4675999999807,0.2523,0.643420956680627,0.643420956680627,5.023279999987995,21.0,21.002942443365203
709.7198999999807,0.2523,0.643420956680627,0.643420956680627,5.02927999998799,21.0,21.002941727784542
709.9721999999807,0.2523,0.643420956680627,0.643420956680627,5.035519999987984,21.0,21.002940931802836
710.2244999999807,0.2523,0.643542769023925,0.643542769023925,5.041519999987979,21.0,21.00294005555748
710.4767999999807,0.2523,0.643542769023925,0.643542769023925,5.047519999987974,21.0,21.002939422409
710.7290999999807,0.2523,0.643542769023925,0.643542769023925,5.053519999987968,21.0,21.002938709229998
710.9813999999807,0.2523,0.643542769023925,0.643542769023925,5.059759999987961,21.0,21.002937916154124
711.2336999999807,0.2523,0.6436641722979878,0.6436641722979878,5.048960000023083,21.0,21.00293704334072
711.4859999999807,0.2523,0.6436641722979878,0.6436641722979878,5.037460000023093,21.0,21.00293641307536
711.7382999999807,0.2523,0.6436641722979878,0.6436641722979878,5.025960000023103,21.0,21.002935703281874
711.9905999999806,0.2523,0.6436641722979878,0.6436641722979878,5.014000000023115,21.0,21.00293491401019
712.2428999999806,0.2523,0.6437849303546028,0.6437849303546028,5.002500000023125,21.0,21.002934045291788
712.4951999999806,0.2523,0.6437849303546028,0.6437849303546028,4.991000000023136,21.0,21.002933417541186
712.7474999999806,0.2523,0.6437849303546028,0.6437849303546028,4.979500000023146,21.0,21.002932710243883
712.9997999999806,0.2523,0.6437849303546028,0.6437849303546028,4.968000000023157,21.0,21.002931923316865
713.2520999999806,0.2523,0.6439051457876837,0.6439051457876837,4.956040000023167,21.0,21.00293105667452
713.5043999999806,0.2523,0.6439051457876837,0.6439051457876837,4.944540000023178,21.0,21.00293042918917
713.7566999999806,0.2523,0.6439051457876837,0.6439051457876837,4.933040000023189,21.0,21.00292972169532
714.0089999999806,0.2523,0.6439859296479619,0.6439859296479619,4.921540000023199,21.0,21.00292893402961
714.2612999999806,0.2523,0.6439859296479619,0.6439859296479619,4.90958000002321,21.0,21.002928280387117
714.5135999999806,0.2523,0.6439859296479619,0.6439859296479619,4.89808000002322,21.0,21.002927546206585
714.7658999999805,0.2523,0.6439859296479619,0.6439859296479619,4.886580000023231,21.0,21.002926731292884
715.0181999999805,0.2523,0.6441061824568279,0.6441061824568279,4.8750800000232415,21.0,21.002925835455258
715.2704999999805,0.2523,0.6441061824568279,0.6441061824568279,4.863120000023252,21.0,21.00292517757293
715.5227999999805,0.2523,0.6441061824568279,0.6441061824568279,4.851620000023263,21.0,21.0029244383005
715.7750999999805,0.2523,0.6441061824568279,0.6441061824568279,4.840120000023273,21.0,21.002923617403
716.0273999999805,0.2523,0.6442326407770729,0.6442326407770729,4.830659999988864,21.0,21.002922714660546
716.2796999999805,0.2523,0.6442326407770729,0.6442326407770729,4.83615999998886,21.0,21.002922065393633
716.5319999999805,0.2523,0.6442326407770729,0.6442326407770729,4.841879999988855,21.0,21.002921333779863
716.7842999999805,0.2523,0.6442326407770729,0.6442326407770729,4.847379999988849,21.0,21.002920519621732
717.0365999999805,0.2523,0.6443583246442085,0.6443583246442085,4.852879999988844,21.0,21.002919622786486
717.2888999999805,0.2523,0.6443583246442085,0.6443583246442085,4.8583799999888395,21.0,21.002918976667683
717.5411999999804,0.2523,0.6443583246442085,0.6443583246442085,4.864099999988834,21.0,21.00291824765007
717.7934999999804,0.2523,0.6443583246442085,0.6443583246442085,4.8695999999888295,21.0,21.002917435677496
718.0457999999804,0.2523,0.6444833474992326,0.6444833474992326,4.875099999988825,21.0,21.002916540741797
718.2980999999804,0.2523,0.6444833474992326,0.6444833474992326,4.880599999988819,21.0,21.00291589459243
718.5503999999804,0.2523,0.6444833474992326,0.6444833474992326,4.886319999988814,21.0,21.002915165465033
718.8026999999804,0.2523,0.6444833474992326,0.6444833474992326,4.89181999998881,21.0,21.002914353389222
719.0549999999804,0.2523,0.6446083183790156,0.6446083183790156,4.897319999988804,21.0,21.002913458431486
719.3072999999804,0.2523,0.6446083183790156,0.6446083183790156,4.9028199999887985,21.0,21.002912812269912
719.5595999999804,0.2523,0.6446083183790156,0.6446083183790156,4.9083199999887945,21.0,21.002912083336426
719.8118999999804,0.2523,0.6446083183790156,0.6446083183790156,4.914039999988789,21.0,21.002911271711763
720.0641999999804,0.2523,0.6447332895348477,0.6447332895348477,4.919539999988784,21.0,21.002910377507746
720.3164999999804,0.2523,0.6447332895348477,0.6447332895348477,4.925039999988779,21.0,21.00290973244292
720.5687999999803,0.2523,0.6447332895348477,0.6447332895348477,4.930539999988774,21.0,21.002909004983692
720.8210999999803,0.2523,0.6447332895348477,0.6447332895348477,4.936259999988769,21.0,21.00290819524182
721.0733999999803,0.2523,0.6448580310796581,0.6448580310796581,4.942719999982635,21.0,21.00290730335647
721.3256999999803,0.2523,0.6448580310796581,0.6448580310796581,4.951219999982627,21.0,21.00290666046163
721.5779999999803,0.2523,0.6448580310796581,0.6448580310796581,4.959719999982619,21.0,21.00290593565813
721.8302999999803,0.2523,0.6448580310796581,0.6448580310796581,4.96855999998261,21.0,21.002905129088173
722.0825999999803,0.2523,0.6449822874710588,0.6449822874710588,4.977059999982603,21.0,21.002904240926963
722.3348999999803,0.2523,0.6449822874710588,0.6449822874710588,4.985559999982596,21.0,21.002903601061895
722.5871999999803,0.2523,0.6449822874710588,0.6449822874710588,4.994059999982588,21.0,21.002902879922853
722.8394999999803,0.2523,0.6449822874710588,0.6449822874710588,5.00255999998258,21.0,21.00290207768969
723.0917999999803,0.2523,0.645105836618323,0.645105836618323,5.011399999982572,21.0,21.00290119457048
723.3440999999802,0.2523,0.645105836618323,0.645105836618323,5.019899999982565,21.0,21.002900558604516
723.5963999999802,0.2523,0.645105836618323,0.645105836618323,5.028399999982557,21.0,21.00289984212416
723.8486999999802,0.2523,0.645105836618323,0.645105836618323,5.036899999982549,21.0,21.002899045332065
724.1009999999802,0.2523,0.6452284640462745,0.6452284640462745,5.0457399999825405,21.0,21.002898168456237
724.3532999999802,0.2523,0.6452284640462745,0.6452284640462745,5.054239999982533,21.0,21.0028975371078
724.6055999999802,0.2523,0.6452284640462745,0.6452284640462745,5.062739999982526,21.0,21.002896826080637
724.8578999999802,0.2523,0.6452284640462745,0.6452284640462745,5.0712399999825175,21.0,21.002896035591064
725.1101999999802,0.2523,0.6453499907403852,0.6453499907403852,5.08007999998251,21.0,21.00289516587925
725.3624999999802,0.2523,0.6453499907403852,0.6453499907403852,5.088579999982502,21.0,21.002894539645656
725.6147999999802,0.2523,0.6453499907403852,0.6453499907403852,5.097079999982494,21.0,21.002893834614685
725.8670999999802,0.2523,0.6453499907403852,0.6453499907403852,5.105579999982487,21.0,21.00289305101086
726.1193999999801,0.2523,0.6454702892404034,0.6454702892404034,5.11,21.0,21.002892189081134
726.3716999999801,0.2523,0.6454702892404034,0.6454702892404034,5.11,21.0,21.00289156827134
726.6239999999801,0.2523,0.6454702892404034,0.6454702892404034,5.110000000000001,21.0,21.00289086955497
726.8762999999801,0.2523,0.6454702892404034,0.6454702892404034,5.11,21.0,21.002890093123597
727.1285999999801,0.2523,0.6455892826724123,0.6455892826724123,5.11,21.0,21.002889239168766
727.3808999999801,0.2523,0.6455892826724123,0.6455892826724123,5.11,21.0,21.002888623600807
727.6331999999801,0.2523,0.6455892826724123,0.6455892826724123,5.11,21.0,21.002887930779213
727.8854999999801,0.2523,0.6455892826724123,0.6455892826724123,5.11,21.0,21.00288716082533
728.1377999999801,0.2523,0.6457070259774358,0.6457070259774358,5.11,21.0,21.002886313868594
728.3900999999801,0.2523,0.6457070259774358,0.6457070259774358,5.11,21.0,21.002885702447696
728.6423999999801,0.2523,0.6457070259774358,0.6457070259774358,5.11,21.0,21.002885014191136
728.89469999998,0.2523,0.6457070259774358,0.6457070259774358,5.11,21.0,21.00288424917805
729.14699999998,0.2523,0.6458237658497747,0.6458237658497747,5.11,21.0,21.002883407500306
729.39929999998,0.2523,0.6458237658497747,0.6458237658497747,5.11,21.0,21.002882799000766
729.65159999998,0.2523,0.6458237658497747,0.6458237658497747,5.11,21.0,21.002882113942036
729.90389999998,0.2523,0.6458237658497747,0.6458237658497747,5.11,21.0,21.002881352377482
730.15619999998,0.2523,0.6459397923543265,0.6459397923543265,5.11,21.0,21.00288051437627
730.40849999998,0.2523,0.6459397923543265,0.6459397923543265,5.11,21.0,21.002879907868405
730.66079999998,0.2523,0.6459397923543265,0.6459397923543265,5.11,21.0,21.00287922499198
730.91309999998,0.2523,0.6459397923543265,0.6459397923543265,5.11,21.0,21.00287846578484
731.16539999998,0.2523,0.646055337328635,0.646055337328635,5.11,21.0,21.002877630302507
731.41769999998,0.2523,0.646055337328635,0.646055337328635,5.11,21.0,21.002877025185178
731.66999999998,0.2523,0.646055337328635,0.646055337328635,5.11,21.0,21.002876343838118
731.9222999999799,0.2523,0.646055337328635,0.646055337328635,5.110000000000001,21.0,21.002875586289868
732.1745999999799,0.2523,0.646170556214304,0.646170556214304,5.11,21.0,21.00287475258756
732.4268999999799,0.2523,0.646170556214304,0.646170556214304,5.11,21.0,21.002874148498858
732.6791999999799,0.2523,0.646170556214304,0.646170556214304,5.11,21.0,21.002873468287923
732.9314999999799,0.2523,0.646170556214304,0.646170556214304,5.11,21.0,21.002872711977677
733.1837999999799,0.2523,0.6462855447040735,0.6462855447040735,5.11,21.0,21.00287187961017
733.4360999999799,0.2523,0.6462855447040735,0.6462855447040735,5.11,21.0,21.002871276337313
733.6883999999799,0.2523,0.6462855447040735,0.6462855447040735,5.11,21.0,21.00287059703077
733.9406999999799,0.2523,0.6462855447040735,0.6462855447040735,5.11,21.0,21.00286984171003
734.1929999999799,0.2523,0.6464003596693068,0.6464003596693068,5.11,21.0,21.002869010414102
734.4452999999799,0.2523,0.6464003596693068,0.6464003596693068,5.11,21.0,21.002868407831816
734.6975999999798,0.2523,0.6464003596693068,0.6464003596693068,5.11,21.0,21.002867729292916
734.9498999999798,0.2523,0.6464003596693068,0.6464003596693068,5.11,21.0,21.002866974814786
735.2021999999798,0.2523,0.6465150346833524,0.6465150346833524,5.110000000000001,21.0,21.0028661444346
735.4544999999798,0.2523,0.6465150346833524,0.6465150346833524,5.11,21.0,21.002865542468257
735.7067999999798,0.2523,0.6465150346833524,0.6465150346833524,5.11,21.0,21.002864864615383
735.9590999999798,0.2523,0.6465150346833524,0.6465150346833524,5.11,21.0,21.002864110892123
736.2113999999798,0.2523,0.6466295897076044,0.6466295897076044,5.11,21.0,21.0028632813345
736.4636999999798,0.2523,0.6466295897076044,0.6466295897076044,5.11,21.0,21.00286267993911
736.7159999999798,0.2523,0.6466295897076044,0.6466295897076044,5.109999999999999,21.0,21.002862002723088
736.9682999999798,0.2523,0.6466295897076044,0.6466295897076044,5.109999999999999,21.0,21.002861249701777
737.2205999999798,0.2523,0.6467440367278857,0.6467440367278857,5.11,21.0,21.002860420910547
737.4728999999797,0.2523,0.6467440367278857,0.6467440367278857,5.11,21.0,21.002859820058784
737.7251999999797,0.2523,0.6467440367278857,0.6467440367278857,5.11,21.0,21.00285914344964
737.9774999999797,0.2523,0.6467440367278857,0.6467440367278857,5.11,21.0,21.002858391098105
738.2297999999797,0.2523,0.6468583830005045,0.6468583830005045,5.11,21.0,21.002857563039004
738.4820999999797,0.2523,0.6468583830005045,0.6468583830005045,5.11,21.0,21.002856962714134
738.7343999999797,0.2523,0.6468583830005045,0.6468583830005045,5.11,21.0,21.002856286693635
738.9866999999797,0.2523,0.6468583830005045,0.6468583830005045,5.11,21.0,21.002855534992147
739.2389999999797,0.2523,0.646972632948481,0.646972632948481,5.11,21.0,21.002854707644303
739.4912999999797,0.2523,0.646972632948481,0.646972632948481,5.11,21.0,21.00285410783605
739.7435999999797,0.2523,0.646972632948481,0.646972632948481,5.11,21.0,21.002853432392946
739.9958999999797,0.2523,0.646972632948481,0.646972632948481,5.109999999999999,21.0,21.00285268132944
740.2481999999796,0.2523,0.6470867892705379,0.6470867892705379,5.11,21.0,21.00285185467996
740.5004999999796,0.2523,0.6470867892705379,0.6470867892705379,5.109999999999999,21.0,21.002851255381973
740.7527999999796,0.2523,0.6470867892705379,0.6470867892705379,5.11,21.0,21.002850580509257
741.0050999999796,0.2523,0.6471633244745805,0.6471633244745805,5.110219999988365,21.0,21.002849830076183
741.2573999999796,0.2523,0.6471633244745805,0.6471633244745805,5.11571999998836,21.0,21.002849207196167
741.5096999999796,0.2523,0.6471633244745805,0.6471633244745805,5.121219999988354,21.0,21.002848508789402
741.7619999999796,0.2523,0.6471633244745805,0.6471633244745805,5.126939999988349,21.0,21.0028477348941
742.0142999999796,0.2523,0.6472771278834817,0.6472771278834817,5.132439999988344,21.0,21.002846885576613
742.2665999999796,0.2523,0.6472771278834817,0.6472771278834817,5.1379399999883395,21.0,21.002846262883985
742.5188999999796,0.2523,0.6472771278834817,0.6472771278834817,5.143439999988335,21.0,21.002845564883447
742.7711999999796,0.2523,0.6472771278834817,0.6472771278834817,5.1491599999883295,21.0,21.00284479165672
743.0234999999795,0.2523,0.6473958418359164,0.6473958418359164,5.154659999988324,21.0,21.00284394331441
743.2757999999795,0.2523,0.6473958418359164,0.6473958418359164,5.16015999998832,21.0,21.002843334971708
743.5280999999795,0.2523,0.6473958418359164,0.6473958418359164,5.165659999988314,21.0,21.00284265169811
743.7803999999795,0.2523,0.6473958418359164,0.6473958418359164,5.171379999988309,21.0,21.002841893604554
744.0326999999795,0.2523,0.647512325508183,0.647512325508183,5.176879999988304,21.0,21.002841060828143
744.2849999999795,0.2523,0.647512325508183,0.647512325508183,5.182379999988299,21.0,21.00284046258968
744.5372999999795,0.2523,0.647512325508183,0.647512325508183,5.187879999988294,21.0,21.00283978989814
744.7895999999795,0.2523,0.647512325508183,0.647512325508183,5.193379999988289,21.0,21.002839042882893
745.0418999999795,0.2523,0.6476264711623795,0.6476264711623795,5.199099999988284,21.0,21.00283822169692
745.2941999999795,0.2523,0.6476264711623795,0.6476264711623795,5.204599999988279,21.0,21.00283762937086
745.5464999999795,0.2523,0.6476264711623795,0.6476264711623795,5.210099999988274,21.0,21.002836963130825
745.7987999999795,0.2523,0.6476264711623795,0.6476264711623795,5.215599999988268,21.0,21.002836223117548
746.0510999999794,0.2523,0.6477390971984871,0.6477390971984871,5.221319999988264,21.0,21.002835409493496
