time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
746.3033999999794,0.2523,0.6477390971984871,0.6477390971984871,5.226819999988258,21.0,21.002834821265647
746.5556999999794,0.2523,0.6477390971984871,0.6477390971984871,5.232319999988253,21.0,21.002834159700416
746.8079999999794,0.2523,0.6477390971984871,0.6477390971984871,5.237819999988249,21.0,21.0028334249452
747.0602999999794,0.2523,0.6478506715663488,0.6478506715663488,5.2435399999882435,21.0,21.002832617168224
747.3125999999794,0.2523,0.6478506715663488,0.6478506715663488,5.249039999988238,21.0,21.00283203259091
747.5648999999794,0.2523,0.6478506715663488,0.6478506715663488,5.254539999988233,21.0,21.002831375275015
747.8171999999794,0.2523,0.6478506715663488,0.6478506715663488,5.260039999988228,21.0,21.002830645371972
748.0694999999794,0.2523,0.6479613437740971,0.6479613437740971,5.265539999988223,21.0,21.002829843053306
748.3217999999794,0.2523,0.6479613437740971,0.6479613437740971,5.271259999988218,21.0,21.002829262149447
748.5740999999794,0.2523,0.6479613437740971,0.6479613437740971,5.276759999988213,21.0,21.002828609118417
748.8263999999793,0.2523,0.6479613437740971,0.6479613437740971,5.282259999988208,21.0,21.002827884113994
749.0786999999793,0.2523,0.6480711278318483,0.6480711278318483,5.287759999988204,21.0,21.00282708730961
749.3309999999793,0.2523,0.6480711278318483,0.6480711278318483,5.293479999988198,21.0,21.002826510180814
749.5832999999793,0.2523,0.6480711278318483,0.6480711278318483,5.298979999988193,21.0,21.002825861544185
749.8355999999793,0.2523,0.6480711278318483,0.6480711278318483,5.304479999988188,21.0,21.00282514155484
750.0878999999793,0.2523,0.6481800043739999,0.6481800043739999,5.309979999988183,21.0,21.002824350387325
750.3401999999793,0.2523,0.6481800043739999,0.6481800043739999,5.315699999988178,21.0,21.002823777110198
750.5924999999793,0.2523,0.6481800043739999,0.6481800043739999,5.321199999988173,21.0,21.002823132949143
750.8447999999793,0.2523,0.6481800043739999,0.6481800043739999,5.3266999999881675,21.0,21.002822418060166
751.0970999999793,0.2523,0.6482879549271097,0.6482879549271097,5.322200000041969,21.0,21.002821632618264
751.3493999999793,0.2523,0.6482879549271097,0.6482879549271097,5.302700000041987,21.0,21.00282106323022
751.6016999999792,0.2523,0.6482879549271097,0.6482879549271097,5.282420000042005,21.0,21.002820423541046
751.8539999999792,0.2523,0.6482879549271097,0.6482879549271097,5.262920000042023,21.0,21.00281971360318
752.1062999999792,0.2523,0.6483949806403513,0.6483949806403513,5.24342000004204,21.0,21.002818933421768
752.3585999999792,0.2523,0.6483949806403513,0.6483949806403513,5.2239200000420585,21.0,21.00281836692795
752.6108999999792,0.2523,0.6483949806403513,0.6483949806403513,5.203640000042077,21.0,21.002817729982837
752.8631999999792,0.2523,0.6483949806403513,0.6483949806403513,5.184140000042094,21.0,21.00281702242138
753.1154999999792,0.2523,0.64850136950623,0.64850136950623,5.1646400000421115,21.0,21.002816244057037
753.3677999999792,0.2523,0.64850136950623,0.64850136950623,5.1451400000421295,21.0,21.002815676962214
753.6200999999792,0.2523,0.64850136950623,0.64850136950623,5.124860000042148,21.0,21.002815038539232
753.8723999999792,0.2523,0.64850136950623,0.64850136950623,5.105360000042166,21.0,21.00281432849201
754.1246999999792,0.2523,0.648607922689689,0.648607922689689,5.085860000042183,21.0,21.002813546518404
754.3769999999791,0.2523,0.648607922689689,0.648607922689689,5.066360000042201,21.0,21.002812975025073
754.6292999999791,0.2523,0.648607922689689,0.648607922689689,5.046860000042219,21.0,21.002812330888577
754.8815999999791,0.2523,0.648607922689689,0.648607922689689,5.026580000042237,21.0,21.00281161373427
755.1338999999791,0.2523,0.64871554443941,0.64871554443941,5.007080000042255,21.0,21.002810823192014
755.3861999999791,0.2523,0.64871554443941,0.64871554443941,4.987580000042273,21.0,21.002810244442962
755.6384999999791,0.2523,0.64871554443941,0.64871554443941,4.968080000042291,21.0,21.002809591473543
755.8907999999791,0.2523,0.64871554443941,0.64871554443941,4.947800000042309,21.0,21.002808863861368
756.1430999999791,0.2523,0.6488249494458879,0.6488249494458879,4.94509999998155,21.0,21.002808061194507
756.3953999999791,0.2523,0.6488249494458879,0.6488249494458879,4.9535999999815425,21.0,21.0028074733578
756.6476999999791,0.2523,0.6488249494458879,0.6488249494458879,4.962099999981535,21.0,21.002806809629693
756.8999999999791,0.2523,0.6488249494458879,0.6488249494458879,4.9709399999815265,21.0,21.002806069689683
757.152299999979,0.2523,0.6489365973332479,0.6489365973332479,4.979439999981519,21.0,21.00280525330247
757.404599999979,0.2523,0.6489365973332479,0.6489365973332479,4.987939999981512,21.0,21.002804656539407
757.656899999979,0.2523,0.6489365973332479,0.6489365973332479,4.9964399999815035,21.0,21.002803982971216
757.909199999979,0.2523,0.6489365973332479,0.6489365973332479,5.004939999981496,21.0,21.002803232498213
758.161499999979,0.2523,0.6490504245817761,0.6490504245817761,5.013779999981487,21.0,21.00280240508
758.413799999979,0.2523,0.6490504245817761,0.6490504245817761,5.02227999998148,21.0,21.002801802741974
758.666099999979,0.2523,0.6490504245817761,0.6490504245817761,5.030779999981473,21.0,21.00280112342242
758.918399999979,0.2523,0.6490504245817761,0.6490504245817761,5.039279999981465,21.0,21.002800367155015
759.170699999979,0.2523,0.6491656880701393,0.6491656880701393,5.0481199999814566,21.0,21.00279953401719
759.422999999979,0.2523,0.6491656880701393,0.6491656880701393,5.056619999981449,21.0,21.002798929949183
759.675299999979,0.2523,0.6491656880701393,0.6491656880701393,5.065119999981441,21.0,21.00279824916911
759.927599999979,0.2523,0.6491656880701393,0.6491656880701393,5.0736199999814335,21.0,21.002797491791043
760.1798999999789,0.2523,0.6492814813508194,0.6492814813508194,5.082119999981426,21.0,21.002796657963476
760.4321999999789,0.2523,0.6492814813508194,0.6492814813508194,5.0909599999814175,21.0,21.002796055094926
760.6844999999789,0.2523,0.6492814813508194,0.6492814813508194,5.09945999998141,21.0,21.00279537605191
760.9367999999789,0.2523,0.6492814813508194,0.6492814813508194,5.107959999981403,21.0,21.002794620996923
761.1890999999789,0.2523,0.6493970748468381,0.6493970748468381,5.108100000005473,21.0,21.002793790121363
761.4413999999789,0.2523,0.6493970748468381,0.6493970748468381,5.105500000005475,21.0,21.00279319033705
761.6936999999789,0.2523,0.6493970748468381,0.6493970748468381,5.103000000005477,21.0,21.002792515046785
761.9459999999789,0.2523,0.6493970748468381,0.6493970748468381,5.100500000005479,21.0,21.002791764385456
762.1982999999789,0.2523,0.6495119877763077,0.6495119877763077,5.098000000005482,21.0,21.002790938485713
762.4505999999789,0.2523,0.6495119877763077,0.6495119877763077,5.095400000005484,21.0,21.00279034237256
762.7028999999789,0.2523,0.6495119877763077,0.6495119877763077,5.0929000000054865,21.0,21.002789671172764
762.9551999999788,0.2523,0.6495119877763077,0.6495119877763077,5.090400000005488,21.0,21.002788924947154
763.2074999999788,0.2523,0.6496260704419492,0.6496260704419492,5.087900000005491,21.0,21.00278810376348
763.4597999999788,0.2523,0.6496260704419492,0.6496260704419492,5.085400000005492,21.0,21.002787510386284
763.7120999999788,0.2523,0.6496260704419492,0.6496260704419492,5.082800000005495,21.0,21.002786842095126
763.9643999999788,0.2523,0.6496260704419492,0.6496260704419492,5.080300000005497,21.0,21.002786098906657
764.2166999999788,0.2523,0.649739511477719,0.649739511477719,5.0778000000054995,21.0,21.002785280849224
764.4689999999788,0.2523,0.649739511477719,0.649739511477719,5.075300000005502,21.0,21.0027846889503
764.7212999999788,0.2523,0.649739511477719,0.649739511477719,5.072700000005504,21.0,21.00278402216152
764.9735999999788,0.2523,0.649739511477719,0.649739511477719,5.0702000000055065,21.0,21.00278328047271
765.2258999999788,0.2523,0.6498526003704144,0.6498526003704144,5.067700000005509,21.0,21.002782463888487
765.4781999999788,0.2523,0.6498526003704144,0.6498526003704144,5.065200000005511,21.0,21.002781872480963
765.7304999999787,0.2523,0.6498526003704144,0.6498526003704144,5.062600000005514,21.0,21.002781206117966
765.9827999999787,0.2523,0.6498526003704144,0.6498526003704144,5.060100000005515,21.0,21.002780464773053
766.2350999999787,0.2523,0.6499655807054666,0.6499655807054666,5.054240000013244,21.0,21.002779648436494
766.4873999999787,0.2523,0.6499655807054666,0.6499655807054666,5.048240000013249,21.0,21.002779056878
766.7396999999787,0.2523,0.6499655807054666,0.6499655807054666,5.042240000013254,21.0,21.002778390232066
766.9919999999787,0.2523,0.6499655807054666,0.6499655807054666,5.036000000013261,21.0,21.002777648442745
767.2442999999787,0.2523,0.6500786207364652,0.6500786207364652,5.030000000013266,21.0,21.002776831463716
767.4965999999787,0.2523,0.6500786207364652,0.6500786207364652,5.024000000013272,21.0,21.002776239181244
767.7488999999787,0.2523,0.6500786207364652,0.6500786207364652,5.018000000013277,21.0,21.002775571532666
768.0011999999787,0.2523,0.6501547105250678,0.6501547105250678,5.0117600000132825,21.0,21.002774828427842
768.2534999999787,0.2523,0.6501547105250678,0.6501547105250678,5.005760000013288,21.0,21.002774211687903
768.5057999999786,0.2523,0.6501547105250678,0.6501547105250678,4.999760000013294,21.0,21.002773519294237
768.7580999999786,0.2523,0.6501547105250678,0.6501547105250678,4.993760000013299,21.0,21.002772751146445
769.0103999999786,0.2523,0.6502680023246763,0.6502680023246763,4.987520000013305,21.0,21.002771907153452
769.2626999999786,0.2523,0.6502680023246763,0.6502680023246763,4.98152000001331,21.0,21.002771287830793
769.5149999999786,0.2523,0.6502680023246763,0.6502680023246763,4.975520000013315,21.0,21.00277059241261
769.7672999999786,0.2523,0.6502680023246763,0.6502680023246763,4.969520000013321,21.0,21.00276982077787
770.0195999999786,0.2523,0.6503868225455762,0.6503868225455762,4.963520000013327,21.0,21.002768972823215
770.2718999999786,0.2523,0.6503868225455762,0.6503868225455762,4.957280000013332,21.0,21.002768363722577
770.5241999999786,0.2523,0.6503868225455762,0.6503868225455762,4.951280000013338,21.0,21.002767678028967
770.7764999999786,0.2523,0.6503868225455762,0.6503868225455762,4.9452800000133434,21.0,21.00276691561213
771.0287999999786,0.2523,0.6505044116764537,0.6505044116764537,4.940849999984242,21.0,21.00276607636108
771.2810999999786,0.2523,0.6505044116764537,0.6505044116764537,4.948216666650902,21.0,21.002765472177646
771.5333999999785,0.2523,0.6505044116764537,0.6505044116764537,4.955299999984229,21.0,21.002764790887362
771.7856999999785,0.2523,0.6505044116764537,0.6505044116764537,4.962383333317556,21.0,21.002764032400403
772.0379999999785,0.2523,0.6506209319388513,0.6506209319388513,4.969466666650883,21.0,21.002763196681837
772.2902999999785,0.2523,0.6506209319388513,0.6506209319388513,4.9768333333175425,21.0,21.002762592903583
772.5425999999785,0.2523,0.6506209319388513,0.6506209319388513,4.983916666650869,21.0,21.00276191185162
772.7948999999785,0.2523,0.6506209319388513,0.6506209319388513,4.990999999984196,21.0,21.002761153551088
773.0471999999785,0.2523,0.6507372628691094,0.6507372628691094,4.998083333317523,21.0,21.002760318068198
773.2994999999785,0.2523,0.6507372628691094,0.6507372628691094,5.00516666665085,21.0,21.00275971416175
773.5517999999785,0.2523,0.6507372628691094,0.6507372628691094,5.01253333331751,21.0,21.00275903319855
773.8040999999785,0.2523,0.6507372628691094,0.6507372628691094,5.019616666650837,21.0,21.002758275272456
774.0563999999785,0.2523,0.650853594048001,0.650853594048001,5.026699999984164,21.0,21.00275744051071
774.3086999999784,0.2523,0.650853594048001,0.650853594048001,5.033783333317491,21.0,21.002756837726626
774.5609999999784,0.2523,0.650853594048001,0.650853594048001,5.0411499999841505,21.0,21.0027561583337
774.8132999999784,0.2523,0.650853594048001,0.650853594048001,5.048233333317477,21.0,21.00275540246762
775.0655999999784,0.2523,0.6509696802650702,0.6509696802650702,5.055316666650804,21.0,21.002754570292417
775.3178999999784,0.2523,0.6509696802650702,0.6509696802650702,5.062399999984131,21.0,21.002753970003894
775.5701999999784,0.2523,0.6509696802650702,0.6509696802650702,5.069766666650791,21.0,21.00275329369415
775.8224999999784,0.2523,0.6509696802650702,0.6509696802650702,5.076849999984118,21.0,21.00275254152408
776.0747999999784,0.2523,0.6510852020267774,0.6510852020267774,5.083933333317445,21.0,21.002751713679764
776.3270999999784,0.2523,0.6510852020267774,0.6510852020267774,5.091016666650772,21.0,21.002751116878674
776.5793999999784,0.2523,0.6510852020267774,0.6510852020267774,5.098099999984099,21.0,21.00275044472819
776.8316999999784,0.2523,0.6510852020267774,0.6510852020267774,5.105466666650758,21.0,21.00274969740411
777.0839999999783,0.2523,0.6511999110513574,0.6511999110513574,5.1091000000056175,21.0,21.00274887510516
777.3362999999783,0.2523,0.6511999110513574,0.6511999110513574,5.10660000000562,21.0,21.002748282402194
777.5885999999783,0.2523,0.6511999110513574,0.6511999110513574,5.104100000005622,21.0,21.002747615055874
777.8408999999783,0.2523,0.6511999110513574,0.6511999110513574,5.101500000005624,21.0,21.00274687321273
778.0931999999783,0.2523,0.6513136518882457,0.6513136518882457,5.099000000005626,21.0,21.002746057015905
778.3454999999783,0.2523,0.6513136518882457,0.6513136518882457,5.096500000005628,21.0,21.002745468389907
778.5977999999783,0.2523,0.6513136518882457,0.6513136518882457,5.0940000000056305,21.0,21.002744805579102
778.8500999999783,0.2523,0.6513136518882457,0.6513136518882457,5.091400000005633,21.0,21.00274406865156
779.1023999999783,0.2523,0.6514264392602285,0.6514264392602285,5.088900000005635,21.0,21.002743257681075
779.3546999999783,0.2523,0.6514264392602285,0.6514264392602285,5.0864000000056375,21.0,21.00274267200111
779.6069999999783,0.2523,0.6514264392602285,0.6514264392602285,5.08390000000564,21.0,21.00274201233252
779.8592999999782,0.2523,0.6514264392602285,0.6514264392602285,5.081400000005642,21.0,21.002741278696043
780.1115999999782,0.2523,0.6515385242490876,0.6515385242490876,5.078800000005645,21.0,21.00274047112368
780.3638999999782,0.2523,0.6515385242490876,0.6515385242490876,5.076300000005647,21.0,21.002739887048453
780.6161999999782,0.2523,0.6515385242490876,0.6515385242490876,5.073800000005649,21.0,21.002739229022733
780.8684999999782,0.2523,0.6515385242490876,0.6515385242490876,5.071300000005651,21.0,21.002738497038678
781.1207999999782,0.2523,0.6516502221469455,0.6516502221469455,5.068700000005654,21.0,21.002737691102958
781.3730999999782,0.2523,0.6516502221469455,0.6516502221469455,5.066200000005655,21.0,21.00273710759923
781.6253999999782,0.2523,0.6516502221469455,0.6516502221469455,5.063700000005658,21.0,21.002736450087475
781.8776999999782,0.2523,0.6516502221469455,0.6516502221469455,5.06120000000566,21.0,21.002735718542592
782.1299999999782,0.2523,0.6517617897658022,0.6517617897658022,5.056640000013591,21.0,21.002734912955987
782.3822999999782,0.2523,0.6517617897658022,0.6517617897658022,5.050640000013597,21.0,21.00273432935119
782.6345999999781,0.2523,0.6517617897658022,0.6517617897658022,5.044640000013602,21.0,21.00273367161527
782.8868999999781,0.2523,0.6517617897658022,0.6517617897658022,5.038640000013607,21.0,21.002732939696777
783.1391999999781,0.2523,0.6518734026595738,0.6518734026595738,5.032640000013613,21.0,21.002732133553135
783.3914999999781,0.2523,0.6518734026595738,0.6518734026595738,5.026400000013618,21.0,21.002731549288427
783.6437999999781,0.2523,0.6518734026595738,0.6518734026595738,5.020400000013623,21.0,21.002730890629838
783.8960999999781,0.2523,0.6518734026595738,0.6518734026595738,5.014400000013629,21.0,21.002730157489715
784.1483999999781,0.2523,0.6519852114377801,0.6519852114377801,5.008400000013634,21.0,21.0027293497935
784.4006999999781,0.2523,0.6519852114377801,0.6519852114377801,5.002160000013641,21.0,21.0027287641369
784.6529999999781,0.2523,0.6519852114377801,0.6519852114377801,4.996160000013646,21.0,21.00272810370238
784.9052999999781,0.2523,0.6519852114377801,0.6519852114377801,4.990160000013651,21.0,21.002727368380356
785.1575999999781,0.2523,0.65209739322195,0.65209739322195,4.984160000013657,21.0,21.002726558077082
785.409899999978,0.2523,0.65209739322195,0.65209739322195,4.978160000013663,21.0,21.002725970361123
785.662199999978,0.2523,0.65209739322195,0.65209739322195,4.971920000013668,21.0,21.00272530741015
785.914499999978,0.2523,0.65209739322195,0.65209739322195,4.965920000013673,21.0,21.002724569102067
786.166799999978,0.2523,0.6522101114453434,0.6522101114453434,4.959920000013679,21.0,21.002723755331356
786.419099999978,0.2523,0.6522101114453434,0.6522101114453434,4.953920000013684,21.0,21.002723165079946
786.671399999978,0.2523,0.6522101114453434,0.6522101114453434,4.9476800000136905,21.0,21.00272249909283
786.923699999978,0.2523,0.6522101114453434,0.6522101114453434,4.9416800000136964,21.0,21.0027217572398
787.175999999978,0.2523,0.6523234869862745,0.6523234869862745,4.94611999998059,21.0,21.002720939408665
787.428299999978,0.2523,0.6523234869862745,0.6523234869862745,4.954619999980583,21.0,21.002720346324836
787.680599999978,0.2523,0.6523234869862745,0.6523234869862745,4.963459999980575,21.0,21.002719677017335
787.932899999978,0.2523,0.6523234869862745,0.6523234869862745,4.971959999980568,21.0,21.00271893142384
788.185199999978,0.2523,0.6524375884701197,0.6524375884701197,4.98045999998056,21.0,21.002718109537767
788.437499999978,0.2523,0.6524375884701197,0.6524375884701197,4.988959999980552,21.0,21.002717514143352
788.6897999999779,0.2523,0.6524375884701197,0.6524375884701197,4.997459999980544,21.0,21.00271684247497
788.9420999999779,0.2523,0.6524375884701197,0.6524375884701197,5.006299999980536,21.0,21.002716094588614
789.1943999999779,0.2523,0.6525522692855033,0.6525522692855033,5.014799999980529,21.0,21.00271527058156
789.4466999999779,0.2523,0.6525522692855033,0.6525522692855033,5.02329999998052,21.0,21.00271467486717
789.6989999999779,0.2523,0.6525522692855033,0.6525522692855033,5.031799999980513,21.0,21.00271400322367
789.9512999999779,0.2523,0.6525522692855033,0.6525522692855033,5.040639999980504,21.0,21.00271325577851
790.2035999999779,0.2523,0.6526670772329343,0.6526670772329343,5.049139999980497,21.0,21.002712432691947
790.4558999999779,0.2523,0.6526670772329343,0.6526670772329343,5.0576399999804895,21.0,21.002711838770306
790.7081999999779,0.2523,0.6526670772329343,0.6526670772329343,5.066139999980481,21.0,21.0027111695034
790.9604999999779,0.2523,0.6526670772329343,0.6526670772329343,5.074979999980473,21.0,21.00271042506171
791.2127999999778,0.2523,0.6527815088222542,0.6527815088222542,5.083479999980466,21.0,21.002709605643496
791.4650999999778,0.2523,0.6527815088222542,0.6527815088222542,5.091979999980458,21.0,21.00270901508989
791.7173999999778,0.2523,0.6527815088222542,0.6527815088222542,5.10047999998045,21.0,21.00270834991887
791.9696999999778,0.2523,0.6527815088222542,0.6527815088222542,5.108979999980442,21.0,21.002707610326894
792.2219999999778,0.2523,0.6528951694598243,0.6528951694598243,5.11505999998734,21.0,21.00270679653486
792.4742999999778,0.2523,0.6528951694598243,0.6528951694598243,5.120559999987336,21.0,21.002706210356152
792.7265999999778,0.2523,0.6528951694598243,0.6528951694598243,5.12605999998733,21.0,21.002705550363814
792.9788999999778,0.2523,0.6528951694598243,0.6528951694598243,5.131559999987325,21.0,21.00270481675351
793.2311999999778,0.2523,0.6530077999614535,0.6530077999614535,5.13727999998732,21.0,21.002704009735783
793.4834999999778,0.2523,0.6530077999614535,0.6530077999614535,5.142779999987315,21.0,21.002703428374016
793.7357999999778,0.2523,0.6530077999614535,0.6530077999614535,5.1482799999873095,21.0,21.00270277395805
793.9880999999777,0.2523,0.6530077999614535,0.6530077999614535,5.1537799999873055,21.0,21.002702046668375
794.2403999999777,0.2523,0.6531192837515445,0.6531192837515445,5.1594999999872995,21.0,21.002701246702255
794.4926999999777,0.2523,0.6531192837515445,0.6531192837515445,5.164999999987295,21.0,21.002700670068364
794.7449999999777,0.2523,0.6531192837515445,0.6531192837515445,5.170499999987289,21.0,21.00270002108923
794.9972999999777,0.2523,0.6531192837515445,0.6531192837515445,5.175999999987284,21.0,21.00269929993623
795.2495999999777,0.2523,0.6532296273595132,0.6532296273595132,5.181499999987279,21.0,21.002698506798385
795.5018999999777,0.2523,0.6532296273595132,0.6532296273595132,5.187219999987274,21.0,21.002697934651533
795.7541999999777,0.2523,0.6532296273595132,0.6532296273595132,5.192719999987269,21.0,21.00269729083719
796.0064999999777,0.2523,0.6533031094030536,0.6533031094030536,5.1982199999872645,21.0,21.00269657552118
796.2587999999777,0.2523,0.6533031094030536,0.6533031094030536,5.20371999998726,21.0,21.002695983866595
796.5110999999777,0.2523,0.6533031094030536,0.6533031094030536,5.209439999987254,21.0,21.002695321039887
796.7633999999777,0.2523,0.6533031094030536,0.6533031094030536,5.214939999987249,21.0,21.002694587210208
797.0156999999776,0.2523,0.6534113448800883,0.6534113448800883,5.220439999987244,21.0,21.002693782559074
797.2679999999776,0.2523,0.6534113448800883,0.6534113448800883,5.225939999987238,21.0,21.002693194462168
797.5202999999776,0.2523,0.6534113448800883,0.6534113448800883,5.231659999987233,21.0,21.002692535849853
797.7725999999776,0.2523,0.6534113448800883,0.6534113448800883,5.237159999987228,21.0,21.00269180688258
798.0248999999776,0.2523,0.6535234431926022,0.6535234431926022,5.242659999987223,21.0,21.00269100773965
798.2771999999776,0.2523,0.6535234431926022,0.6535234431926022,5.248159999987219,21.0,21.002690436044514
798.5294999999776,0.2523,0.6535234431926022,0.6535234431926022,5.253659999987214,21.0,21.002689794473945
798.7817999999776,0.2523,0.6535234431926022,0.6535234431926022,5.259379999987209,21.0,21.00268908318602
799.0340999999776,0.2523,0.6536327371887788,0.6536327371887788,5.264879999987204,21.0,21.0026883023581
799.2863999999776,0.2523,0.6536327371887788,0.6536327371887788,5.270379999987199,21.0,21.00268774217126
799.5386999999776,0.2523,0.6536327371887788,0.6536327371887788,5.275879999987193,21.0,21.00268711274354
799.7909999999775,0.2523,0.6536327371887788,0.6536327371887788,5.281599999987188,21.0,21.002686414232457
800.0432999999775,0.2523,0.6537393207246065,0.6537393207246065,5.287099999987183,21.0,21.00268564681445
800.2955999999775,0.2523,0.6537393207246065,0.6537393207246065,5.2925999999871784,21.0,21.002685093477705
800.5478999999775,0.2523,0.6537393207246065,0.6537393207246065,5.298099999987173,21.0,21.002684471532863
800.8001999999775,0.2523,0.6537393207246065,0.6537393207246065,5.303819999987168,21.0,21.00268378113716
801.0524999999775,0.2523,0.6538441376780139,0.6538441376780139,5.309319999987164,21.0,21.002683022466346
801.3047999999775,0.2523,0.6538441376780139,0.6538441376780139,5.314819999987158,21.0,21.002682473820556
801.5570999999775,0.2523,0.6538441376780139,0.6538441376780139,5.320319999987153,21.0,21.00268185719735
801.8093999999775,0.2523,0.6538441376780139,0.6538441376780139,5.325819999987148,21.0,21.002681172755445
802.0616999999775,0.2523,0.6539477450363014,0.6539477450363014,5.326920000025715,21.0,21.00268042066873
802.3139999999775,0.2523,0.6539477450363014,0.6539477450363014,5.3159200000257245,21.0,21.00267987602466
802.5662999999774,0.2523,0.6539477450363014,0.6539477450363014,5.304920000025735,21.0,21.002679264010922
802.8185999999774,0.2523,0.6539477450363014,0.6539477450363014,5.293920000025744,21.0,21.002678584721703
803.0708999999774,0.2523,0.6540503608761389,0.6540503608761389,5.282480000025754,21.0,21.002677838225818
803.3231999999774,0.2523,0.6540503608761389,0.6540503608761389,5.271480000025765,21.0,21.002677296837394
803.5754999999774,0.2523,0.6540503608761389,0.6540503608761389,5.260480000025774,21.0,21.0026766882163
803.8277999999774,0.2523,0.6540503608761389,0.6540503608761389,5.249480000025785,21.0,21.002676012310342
804.0800999999774,0.2523,0.6541522213210983,0.6541522213210983,5.238040000025795,21.0,21.002675269059257
804.3323999999774,0.2523,0.6541522213210983,0.6541522213210983,5.227040000025806,21.0,21.00267472865896
804.5846999999774,0.2523,0.6541522213210983,0.6541522213210983,5.216040000025815,21.0,21.00267412067377
804.8369999999774,0.2523,0.6541522213210983,0.6541522213210983,5.205040000025825,21.0,21.00267344496331
805.0892999999774,0.2523,0.654253854223058,0.654253854223058,5.194040000025835,21.0,21.00267270138936
805.3415999999773,0.2523,0.654253854223058,0.654253854223058,5.182600000025846,21.0,21.002672159475495
805.5938999999773,0.2523,0.654253854223058,0.654253854223058,5.1716000000258555,21.0,21.002671549330497
805.8461999999773,0.2523,0.654253854223058,0.654253854223058,5.160600000025866,21.0,21.002670870760795
806.0984999999773,0.2523,0.6543558556412076,0.6543558556412076,5.149600000025876,21.0,21.002670123581193
806.3507999999773,0.2523,0.6543558556412076,0.6543558556412076,5.138160000025887,21.0,21.002669578251954
806.6030999999773,0.2523,0.6543558556412076,0.6543558556412076,5.127160000025896,21.0,21.00266896386715
806.8553999999773,0.2523,0.6543558556412076,0.6543558556412076,5.116160000025906,21.0,21.00266828020107
807.1076999999773,0.2523,0.6544587008254004,0.6544587008254004,5.10890000000589,21.0,21.002667527040288
807.3599999999773,0.2523,0.6544587008254004,0.6544587008254004,5.106300000005892,21.0,21.002666977061136
807.6122999999773,0.2523,0.6544587008254004,0.6544587008254004,5.103800000005895,21.0,21.002666357110495
807.8645999999773,0.2523,0.6544587008254004,0.6544587008254004,5.101300000005898,21.0,21.002665666980175
808.1168999999772,0.2523,0.6545627052004268,0.6545627052004268,5.0988000000059,21.0,21.002664906498588
808.3691999999772,0.2523,0.6545627052004268,0.6545627052004268,5.096300000005901,21.0,21.002664351478884
808.6214999999772,0.2523,0.6545627052004268,0.6545627052004268,5.093700000005904,21.0,21.002663725759483
808.8737999999772,0.2523,0.6545627052004268,0.6545627052004268,5.091200000005906,21.0,21.0026630291942
809.1260999999772,0.2523,0.654667964207256,0.654667964207256,5.088700000005908,21.0,21.002662261666323
809.3783999999772,0.2523,0.654667964207256,0.654667964207256,5.086200000005911,21.0,21.002661702366492
809.6306999999772,0.2523,0.654667964207256,0.654667964207256,5.083600000005913,21.0,21.002661071845868
809.8829999999772,0.2523,0.654667964207256,0.654667964207256,5.0811000000059146,21.0,21.00266036999574
810.1352999999772,0.2523,0.6547743204301925,0.6547743204301925,5.078600000005918,21.0,21.002659596732446
810.3875999999772,0.2523,0.6547743204301925,0.6547743204301925,5.07610000000592,21.0,21.002659034187232
810.6398999999772,0.2523,0.6547743204301925,0.6547743204301925,5.073600000005921,21.0,21.00265840002528
810.8921999999772,0.2523,0.6547743204301925,0.6547743204301925,5.071000000005924,21.0,21.00265769416036
811.1444999999771,0.2523,0.6548815352577191,0.6548815352577191,5.068500000005926,21.0,21.002656916529144
811.3967999999771,0.2523,0.6548815352577191,0.6548815352577191,5.066000000005929,21.0,21.00265635155894
811.6490999999771,0.2523,0.6548815352577191,0.6548815352577191,5.063500000005931,21.0,21.00265571465164
811.9013999999771,0.2523,0.6548815352577191,0.6548815352577191,5.060900000005933,21.0,21.002655005734773
812.1536999999771,0.2523,0.6549894064796344,0.6549894064796344,5.065119999981005,21.0,21.00265422475709
812.4059999999771,0.2523,0.6549894064796344,0.6549894064796344,5.073119999980997,21.0,21.00265365790197
812.6582999999771,0.2523,0.6549894064796344,0.6549894064796344,5.08111999998099,21.0,21.002653018861068
812.9105999999771,0.2523,0.6549894064796344,0.6549894064796344,5.089439999980983,21.0,21.00265230762024
813.1628999999771,0.2523,0.6550977891300218,0.6550977891300218,5.097439999980976,21.0,21.002651524212276
813.4151999999771,0.2523,0.6550977891300218,0.6550977891300218,5.105439999980968,21.0,21.002650956281215
813.667499999977,0.2523,0.6550977891300218,0.6550977891300218,5.113439999980961,21.0,21.00265031626579
813.919799999977,0.2523,0.6550977891300218,0.6550977891300218,5.121439999980954,21.0,21.002649604245708
814.172099999977,0.2523,0.6552064618142651,0.6552064618142651,5.129759999980946,21.0,21.002648820336393
814.424399999977,0.2523,0.6552064618142651,0.6552064618142651,5.137759999980939,21.0,21.002648253023754
814.676699999977,0.2523,0.6552064618142651,0.6552064618142651,5.145759999980932,21.0,21.002647614040992
814.928999999977,0.2523,0.6552064618142651,0.6552064618142651,5.153759999980924,21.0,21.00264690352446
815.181299999977,0.2523,0.6553150288413525,0.6553150288413525,5.162079999980916,21.0,21.00264612163955
815.433599999977,0.2523,0.6553150288413525,0.6553150288413525,5.170079999980909,21.0,21.002645556635876
815.685899999977,0.2523,0.6553150288413525,0.6553150288413525,5.178079999980902,21.0,21.002644920565746
815.938199999977,0.2523,0.6553150288413525,0.6553150288413525,5.186079999980895,21.0,21.00264421359968
816.190499999977,0.2523,0.6554230829443906,0.6554230829443906,5.194399999980887,21.0,21.002643435933148
816.442799999977,0.2523,0.6554230829443906,0.6554230829443906,5.20239999998088,21.0,21.00264287448118
816.695099999977,0.2523,0.6554230829443906,0.6554230829443906,5.210399999980873,21.0,21.00264224268064
816.9473999999769,0.2523,0.6554230829443906,0.6554230829443906,5.218399999980865,21.0,21.002641540722593
817.1996999999769,0.2523,0.6555303113915477,0.6555303113915477,5.22,21.0,21.002640768820456
817.4519999999769,0.2523,0.6555303113915477,0.6555303113915477,5.22,21.0,21.002640211710823
817.7042999999769,0.2523,0.6555303113915477,0.6555303113915477,5.22,21.0,21.002639585014578
817.9565999999769,0.2523,0.6555303113915477,0.6555303113915477,5.22,21.0,21.002638888892605
818.2088999999769,0.2523,0.6556365140020016,0.6556365140020016,5.22,21.0,21.002638123507083
818.4611999999769,0.2523,0.6556365140020016,0.6556365140020016,5.22,21.0,21.002637570806183
818.7134999999769,0.2523,0.6556365140020016,0.6556365140020016,5.22,21.0,21.002636949067423
818.9657999999769,0.2523,0.6556365140020016,0.6556365140020016,5.22,21.0,21.002636258393
819.2180999999769,0.2523,0.6557416763983119,0.6557416763983119,5.22,21.0,21.00263549889323
819.4703999999768,0.2523,0.6557416763983119,0.6557416763983119,5.22,21.0,21.002634949710487
819.7226999999768,0.2523,0.6557416763983119,0.6557416763983119,5.22,21.0,21.002634331842515
819.9749999999768,0.2523,0.6557416763983119,0.6557416763983119,5.22,21.0,21.002633645356205
820.2272999999768,0.2523,0.6558459917844969,0.6558459917844969,5.22,21.0,21.002632890330442
820.4795999999768,0.2523,0.6558459917844969,0.6558459917844969,5.22,21.0,21.002632343632456
820.7318999999768,0.2523,0.6558459917844969,0.6558459917844969,5.22,21.0,21.002631728483486
820.9841999999768,0.2523,0.6558459917844969,0.6558459917844969,5.219999999999999,21.0,21.00263104492906
821.2364999999768,0.2523,0.6559497026924427,0.6559497026924427,5.22,21.0,21.002630293029085
821.4887999999768,0.2523,0.6559497026924427,0.6559497026924427,5.22,21.0,21.00262974803015
821.7410999999768,0.2523,0.6559497026924427,0.6559497026924427,5.22,21.0,21.002629134742953
821.9933999999768,0.2523,0.6559497026924427,0.6559497026924427,5.22,21.0,21.002628453200096
822.2456999999768,0.2523,0.6560530046086804,0.6560530046086804,5.214500000013261,21.0,21.00262770344996
822.4979999999767,0.2523,0.6560530046086804,0.6560530046086804,5.2090000000132655,21.0,21.00262715964099
822.7502999999767,0.2523,0.6560530046086804,0.6560530046086804,5.203280000013271,21.0,21.002626547643604
823.0025999999767,0.2523,0.6561220169568077,0.6561220169568077,5.197780000013276,21.0,21.002625867450874
823.2548999999767,0.2523,0.6561220169568077,0.6561220169568077,5.19228000001328,21.0,21.002625302178757
823.5071999999767,0.2523,0.6561220169568077,0.6561220169568077,5.186780000013286,21.0,21.00262466865577
823.7594999999767,0.2523,0.6561220169568077,0.6561220169568077,5.181280000013291,21.0,21.00262396684187
824.0117999999767,0.2523,0.6562248173750939,0.6562248173750939,5.175560000013297,21.0,21.00262319669925
824.2640999999767,0.2523,0.6562248173750939,0.6562248173750939,5.170060000013301,21.0,21.00262263095552
824.5163999999767,0.2523,0.6562248173750939,0.6562248173750939,5.1645600000133065,21.0,21.002621996729474
824.7686999999767,0.2523,0.6562248173750939,0.6562248173750939,5.159060000013311,21.0,21.00262129394146
825.0209999999767,0.2523,0.6563322494562406,0.6563322494562406,5.1533400000133165,21.0,21.00262052252402
825.2732999999766,0.2523,0.6563322494562406,0.6563322494562406,5.147840000013321,21.0,21.00261996746851
825.5255999999766,0.2523,0.6563322494562406,0.6563322494562406,5.142340000013326,21.0,21.002619343578466
825.7778999999766,0.2523,0.6563322494562406,0.6563322494562406,5.136840000013332,21.0,21.002618650753217
826.0301999999766,0.2523,0.6564382223608335,0.6564382223608335,5.131120000013337,21.0,21.002617888907405
826.2824999999766,0.2523,0.6564382223608335,0.6564382223608335,5.125620000013342,21.0,21.002617339144976
826.5347999999766,0.2523,0.6564382223608335,0.6564382223608335,5.120120000013347,21.0,21.00261672012815
826.7870999999766,0.2523,0.6564382223608335,0.6564382223608335,5.1146200000133515,21.0,21.002616031744335
827.0393999999766,0.2523,0.6565430124874784,0.6565430124874784,5.11,21.0,21.002615273897543
827.2916999999766,0.2523,0.6565430124874784,0.6565430124874784,5.11,21.0,21.00261472454444
827.5439999999766,0.2523,0.6565430124874784,0.6565430124874784,5.11,21.0,21.002614105483666
827.7962999999766,0.2523,0.6565430124874784,0.6565430124874784,5.11,21.0,21.002613416615315
828.0485999999765,0.2523,0.6566476347723252,0.6566476347723252,5.109999999999999,21.0,21.002612657871254
828.3008999999765,0.2523,0.6566476347723252,0.6566476347723252,5.109999999999999,21.0,21.0026121068038
828.5531999999765,0.2523,0.6566476347723252,0.6566476347723252,5.11,21.0,21.002611485705355
828.8054999999765,0.2523,0.6566476347723252,0.6566476347723252,5.11,21.0,21.002610794520965
829.0577999999765,0.2523,0.656752631544598,0.656752631544598,5.109999999999999,21.0,21.002610033222034
829.3100999999765,0.2523,0.656752631544598,0.656752631544598,5.11,21.0,21.002609480389577
829.5623999999765,0.2523,0.656752631544598,0.656752631544598,5.11,21.0,21.00260885735289
829.8146999999765,0.2523,0.656752631544598,0.656752631544598,5.11,21.0,21.00260816408401
830.0669999999765,0.2523,0.6568580717515705,0.6568580717515705,5.11,21.0,21.00260740057834
830.3192999999765,0.2523,0.6568580717515705,0.6568580717515705,5.11,21.0,21.00260684661466
830.5715999999765,0.2523,0.6568580717515705,0.6568580717515705,5.11,21.0,21.00260622236392
830.8238999999764,0.2523,0.6568580717515705,0.6568580717515705,5.11,21.0,21.002605527814538
831.0761999999764,0.2523,0.6569638299469835,0.6569638299469835,5.11,21.0,21.00260476297635
831.3284999999764,0.2523,0.6569638299469835,0.6569638299469835,5.11,21.0,21.002604208484666
831.5807999999764,0.2523,0.6569638299469835,0.6569638299469835,5.11,21.0,21.002603583677722
831.8330999999764,0.2523,0.6569638299469835,0.6569638299469835,5.11,21.0,21.00260288855378
832.0853999999764,0.2523,0.6570697640992762,0.6570697640992762,5.113959999973085,21.0,21.002602123131417
832.3376999999764,0.2523,0.6570697640992762,0.6570697640992762,5.124959999973075,21.0,21.002601568522657
832.5899999999764,0.2523,0.6570697640992762,0.6570697640992762,5.136399999973064,21.0,21.002600943621246
832.8422999999764,0.2523,0.6570697640992762,0.6570697640992762,5.147399999973054,21.0,21.002600248475805
833.0945999999764,0.2523,0.6571757655133521,0.6571757655133521,5.158399999973044,21.0,21.002599483183886
833.3468999999764,0.2523,0.6571757655133521,0.6571757655133521,5.1693999999730345,21.0,21.002598929137637
833.5991999999763,0.2523,0.6571757655133521,0.6571757655133521,5.180399999973024,21.0,21.002598305161573
833.8514999999763,0.2523,0.6571757655133521,0.6571757655133521,5.191839999973014,21.0,21.002597611403967
834.1037999999763,0.2523,0.6572816429911795,0.6572816429911795,5.202839999973003,21.0,21.002596848049517
834.3560999999763,0.2523,0.6572816429911795,0.6572816429911795,5.213839999972993,21.0,21.0025962962389
834.6083999999763,0.2523,0.6572816429911795,0.6572816429911795,5.224839999972984,21.0,21.002595675194012
834.8606999999763,0.2523,0.6572816429911795,0.6572816429911795,5.236279999972973,21.0,21.00259498512333
835.1129999999763,0.2523,0.6573870071717722,0.6573870071717722,5.247279999972964,21.0,21.002594226264684
835.3652999999763,0.2523,0.6573870071717722,0.6573870071717722,5.258279999972953,21.0,21.002593678443542
835.6175999999763,0.2523,0.6573870071717722,0.6573870071717722,5.269279999972944,21.0,21.002593062285154
835.8698999999763,0.2523,0.6573870071717722,0.6573870071717722,5.280279999972933,21.0,21.0025923780349
836.1221999999763,0.2523,0.6574914378129024,0.6574914378129024,5.291719999972923,21.0,21.002591625961184
836.3744999999763,0.2523,0.6574914378129024,0.6574914378129024,5.302719999972913,21.0,21.002591083439984
836.6267999999762,0.2523,0.6574914378129024,0.6574914378129024,5.313719999972903,21.0,21.00259047359873
836.8790999999762,0.2523,0.6574914378129024,0.6574914378129024,5.324719999972892,21.0,21.00258979670422
837.1313999999762,0.2523,0.6575946063798539,0.6575946063798539,5.326920000013559,21.0,21.002589053045128
837.3836999999762,0.2523,0.6575946063798539,0.6575946063798539,5.321420000013564,21.0,21.002588516660204
837.6359999999762,0.2523,0.6575946063798539,0.6575946063798539,5.315920000013569,21.0,21.00258791400908
837.8882999999762,0.2523,0.6575946063798539,0.6575946063798539,5.310420000013575,21.0,21.002587245296606
838.1405999999762,0.2523,0.6576963043076358,0.6576963043076358,5.304700000013579,21.0,21.0025865107059
838.3928999999762,0.2523,0.6576963043076358,0.6576963043076358,5.299200000013585,21.0,21.00258598023433
838.6451999999762,0.2523,0.6576963043076358,0.6576963043076358,5.293700000013589,21.0,21.00258538409744
838.8974999999762,0.2523,0.6576963043076358,0.6576963043076358,5.288200000013594,21.0,21.00258472236669
839.1497999999762,0.2523,0.6577966035797069,0.6577966035797069,5.282700000013599,21.0,21.00258399510752
839.4020999999761,0.2523,0.6577966035797069,0.6577966035797069,5.276980000013603,21.0,21.00258346850236
839.6543999999761,0.2523,0.6577966035797069,0.6577966035797069,5.271480000013609,21.0,21.00258287638759
839.9066999999761,0.2523,0.6577966035797069,0.6577966035797069,5.265980000013614,21.0,21.00258221875432
840.1589999999761,0.2523,0.6578959620107457,0.6578959620107457,5.260480000013619,21.0,21.002581495596758
840.4112999999761,0.2523,0.6578959620107457,0.6578959620107457,5.254760000013624,21.0,21.002580970538162
840.6635999999761,0.2523,0.6578959620107457,0.6578959620107457,5.24926000001363,21.0,21.00258037985658
840.9158999999761,0.2523,0.6578959620107457,0.6578959620107457,5.2437600000136335,21.0,21.002579723494538
841.1681999999761,0.2523,0.6579949277648959,0.6579949277648959,5.238260000013639,21.0,21.002579001403337
841.4204999999761,0.2523,0.6579949277648959,0.6579949277648959,5.232540000013644,21.0,21.002578476126494
841.6727999999761,0.2523,0.6579949277648959,0.6579949277648959,5.22704000001365,21.0,21.00257788495083
841.925099999976,0.2523,0.6579949277648959,0.6579949277648959,5.221540000013654,21.0,21.00257722778958
842.177399999976,0.2523,0.6580939407349126,0.6580939407349126,5.214240000019868,21.0,21.00257650456815
842.429699999976,0.2523,0.6580939407349126,0.6580939407349126,5.206240000019876,21.0,21.00257597793171
842.681999999976,0.2523,0.6580939407349126,0.6580939407349126,5.1979200000198835,21.0,21.002575385015888
842.934299999976,0.2523,0.6580939407349126,0.6580939407349126,5.189920000019891,21.0,21.002574725704196
843.186599999976,0.2523,0.6581932977470369,0.6581932977470369,5.181920000019899,21.0,21.002573999887666
843.438899999976,0.2523,0.6581932977470369,0.6581932977470369,5.173920000019906,21.0,21.002573471087157
843.691199999976,0.2523,0.6581932977470369,0.6581932977470369,5.1656000000199125,21.0,21.002572875489793
843.943499999976,0.2523,0.6581932977470369,0.6581932977470369,5.15760000001992,21.0,21.00257221294749
844.195799999976,0.2523,0.6582932134528086,0.6582932134528086,5.149600000019927,21.0,21.002571483323486
844.448099999976,0.2523,0.6582932134528086,0.6582932134528086,5.141600000019935,21.0,21.002570951596724
844.700399999976,0.2523,0.6582932134528086,0.6582932134528086,5.133280000019942,21.0,21.002570352449982
844.952699999976,0.2523,0.6582932134528086,0.6582932134528086,5.1252800000199485,21.0,21.002569685716143
845.2049999999759,0.2523,0.6583938781630789,0.6583938781630789,5.1172800000199565,21.0,21.002568951241315
845.4572999999759,0.2523,0.6583938781630789,0.6583938781630789,5.109280000019964,21.0,21.002568415978388
845.7095999999759,0.2523,0.6583938781630789,0.6583938781630789,5.101280000019971,21.0,21.00256781260883
845.9618999999759,0.2523,0.6583938781630789,0.6583938781630789,5.092960000019978,21.0,21.002567140954334
846.2141999999759,0.2523,0.6584954448439994,0.6584954448439994,5.084960000019986,21.0,21.00256640085216
846.4664999999759,0.2523,0.6584954448439994,0.6584954448439994,5.076960000019993,21.0,21.002565861638807
846.7187999999759,0.2523,0.6584954448439994,0.6584954448439994,5.068960000020001,21.0,21.002565253594796
846.9710999999759,0.2523,0.6584954448439994,0.6584954448439994,5.060640000020007,21.0,21.00256457653485
847.2233999999759,0.2523,0.6585980200527558,0.6585980200527558,5.067359999979984,21.0,21.002563830290317
847.4756999999759,0.2523,0.6585980200527558,0.6585980200527558,5.075359999979977,21.0,21.00256328687632
847.7279999999759,0.2523,0.6585980200527558,0.6585980200527558,5.08335999997997,21.0,21.002562673937728
847.9802999999758,0.2523,0.6585980200527558,0.6585980200527558,5.091679999979962,21.0,21.002561991373558
848.2325999999758,0.2523,0.6587016582037163,0.6587016582037163,5.099679999979955,21.0,21.002561239139162
848.4848999999758,0.2523,0.6587016582037163,0.6587016582037163,5.107679999979948,21.0,21.002560692222136
848.7371999999758,0.2523,0.6587016582037163,0.6587016582037163,5.115679999979941,21.0,21.002560075591067
848.9894999999758,0.2523,0.6587016582037163,0.6587016582037163,5.123679999979933,21.0,21.002559389273134
849.2417999999758,0.2523,0.6588061693321415,0.6588061693321415,5.131999999979925,21.0,21.002558633336548
849.4940999999758,0.2523,0.6588061693321415,0.6588061693321415,5.139999999979918,21.0,21.00255808518443
849.7463999999758,0.2523,0.6588061693321415,0.6588061693321415,5.147999999979911,21.0,21.002557467556215
849.9986999999758,0.2523,0.6588061693321415,0.6588061693321415,5.155999999979903,21.0,21.002556780556375
850.2509999999758,0.2523,0.6589110373645306,0.6589110373645306,5.164319999979896,21.0,21.002556024321468
850.5032999999758,0.2523,0.6589110373645306,0.6589110373645306,5.172319999979889,21.0,21.0025554772618
850.7555999999757,0.2523,0.6589110373645306,0.6589110373645306,5.180319999979881,21.0,21.00255486122261
851.0078999999757,0.2523,0.6589814554405894,0.6589814554405894,5.188319999979874,21.0,21.002554176354998
851.2601999999757,0.2523,0.6589814554405894,0.6589814554405894,5.196639999979866,21.0,21.002553609687116
851.5124999999757,0.2523,0.6589814554405894,0.6589814554405894,5.204639999979859,21.0,21.002552974517677
851.7647999999757,0.2523,0.6589814554405894,0.6589814554405894,5.212639999979852,21.0,21.0025522710263
852.0170999999757,0.2523,0.6590854425458205,0.6590854425458205,5.22056666664882,21.0,21.00255149941054
852.2693999999757,0.2523,0.6590854425458205,0.6590854425458205,5.227649999982147,21.0,21.002550935797014
852.5216999999757,0.2523,0.6590854425458205,0.6590854425458205,5.235016666648807,21.0,21.002550304414246
852.7739999999757,0.2523,0.6590854425458205,0.6590854425458205,5.242099999982134,21.0,21.00254960545162
853.0262999999757,0.2523,0.659193225225309,0.659193225225309,5.249183333315461,21.0,21.00254883911789
853.2785999999757,0.2523,0.659193225225309,0.659193225225309,5.256266666648788,21.0,21.00254829161809
853.5308999999756,0.2523,0.659193225225309,0.659193225225309,5.263633333315449,21.0,21.002547677111952
853.7831999999756,0.2523,0.659193225225309,0.659193225225309,5.2707166666487755,21.0,21.002546995791192
854.0354999999756,0.2523,0.6592982382887626,0.6592982382887626,5.277799999982102,21.0,21.00254624786738
854.2877999999756,0.2523,0.6592982382887626,0.6592982382887626,5.284883333315429,21.0,21.00254571219887
854.5400999999756,0.2523,0.6592982382887626,0.6592982382887626,5.29224999998209,21.0,21.00254511029788
854.7923999999756,0.2523,0.6592982382887626,0.6592982382887626,5.299333333315417,21.0,21.00254444235839
855.0446999999756,0.2523,0.6594004655053719,0.6594004655053719,5.306416666648742,21.0,21.0025437085935
855.2969999999756,0.2523,0.6594004655053719,0.6594004655053719,5.313499999982069,21.0,21.00254318047086
855.5492999999756,0.2523,0.6594004655053719,0.6594004655053719,5.320583333315396,21.0,21.00254258689715
855.8015999999756,0.2523,0.6594004655053719,0.6594004655053719,5.3279499999820565,21.0,21.002541928067743
856.0538999999756,0.2523,0.6595007607569897,0.6595007607569897,5.335033333315383,21.0,21.00254120419585
856.3061999999755,0.2523,0.6595007607569897,0.6595007607569897,5.34211666664871,21.0,21.002540681623444
856.5584999999755,0.2523,0.6595007607569897,0.6595007607569897,5.349199999982037,21.0,21.00254009438522
856.8107999999755,0.2523,0.6595007607569897,0.6595007607569897,5.356566666648697,21.0,21.002539442677268
857.0630999999755,0.2523,0.6595996358539551,0.6595996358539551,5.363649999982024,21.0,21.002538726713247
857.3153999999755,0.2523,0.6595996358539551,0.6595996358539551,5.370733333315351,21.0,21.002538209067144
857.5676999999755,0.2523,0.6595996358539551,0.6595996358539551,5.377816666648678,21.0,21.002537627542864
857.8199999999755,0.2523,0.6595996358539551,0.6595996358539551,5.385183333315338,21.0,21.002536982336945
858.0722999999755,0.2523,0.6596972830467149,0.6596972830467149,5.3917599999860215,21.0,21.002536273663143
858.3245999999755,0.2523,0.6596972830467149,0.6596972830467149,5.397259999986017,21.0,21.00253576083709
858.5768999999755,0.2523,0.6596972830467149,0.6596972830467149,5.402759999986012,21.0,21.002535184919367
858.8291999999755,0.2523,0.6596972830467149,0.6596972830467149,5.408259999986008,21.0,21.00253454610044
859.0814999999754,0.2523,0.6597937494110482,0.6597937494110482,5.413979999986002,21.0,21.002533844583585
859.3337999999754,0.2523,0.6597937494110482,0.6597937494110482,5.419479999985997,21.0,21.002533336536747
859.5860999999754,0.2523,0.6597937494110482,0.6597937494110482,5.424979999985991,21.0,21.00253276613889
859.8383999999754,0.2523,0.6597937494110482,0.6597937494110482,5.430479999985987,21.0,21.00253213356683
860.0906999999754,0.2523,0.6598890547557575,0.6598890547557575,5.436199999985981,21.0,21.00253143901133
860.3429999999754,0.2523,0.6598890547557575,0.6598890547557575,5.4416999999859765,21.0,21.00253093554871
860.5952999999754,0.2523,0.6598890547557575,0.6598890547557575,5.447199999985972,21.0,21.00253037042952
860.8475999999754,0.2523,0.6598890547557575,0.6598890547557575,5.452699999985967,21.0,21.002529743822087
861.0998999999754,0.2523,0.6599832445547079,0.6599832445547079,5.458199999985961,21.0,21.00252905590954
861.3521999999754,0.2523,0.6599832445547079,0.6599832445547079,5.463919999985956,21.0,21.002528556801355
861.6044999999754,0.2523,0.6599832445547079,0.6599832445547079,5.469419999985951,21.0,21.002527996702295
861.8567999999754,0.2523,0.6599832445547079,0.6599832445547079,5.474919999985946,21.0,21.002527375775433
862.1090999999753,0.2523,0.6600763731296919,0.6600763731296919,5.4804199999859415,21.0,21.002526694199368
862.3613999999753,0.2523,0.6600763731296919,0.6600763731296919,5.486139999985936,21.0,21.00252619926354
862.6136999999753,0.2523,0.6600763731296919,0.6600763731296919,5.4916399999859316,21.0,21.00252564398543
862.8659999999753,0.2523,0.6600763731296919,0.6600763731296919,5.497139999985927,21.0,21.002525028525014
863.1182999999753,0.2523,0.6601684853653879,0.6601684853653879,5.493280000035837,21.0,21.002524353057993
