time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
863.3705999999753,0.2523,0.6601684853653879,0.6601684853653879,5.4787200000358505,21.0,21.002523862169472
863.6228999999753,0.2523,0.6601684853653879,0.6601684853653879,5.464720000035863,21.0,21.00252331153765
863.8751999999753,0.2523,0.6601684853653879,0.6601684853653879,5.450720000035876,21.0,21.0025227012341
864.1274999999753,0.2523,0.6602596228987794,0.6602596228987794,5.436720000035889,21.0,21.002522031296042
864.3797999999753,0.2523,0.6602596228987794,0.6602596228987794,5.422720000035901,21.0,21.002521543545384
864.6320999999753,0.2523,0.6602596228987794,0.6602596228987794,5.408160000035914,21.0,21.002520996061055
864.8843999999752,0.2523,0.6602596228987794,0.6602596228987794,5.394160000035926,21.0,21.002520388746586
865.1366999999752,0.2523,0.6603500433869874,0.6603500433869874,5.380160000035939,21.0,21.002519721490142
865.3889999999752,0.2523,0.6603500433869874,0.6603500433869874,5.366160000035952,21.0,21.002519234079315
865.6412999999752,0.2523,0.6603500433869874,0.6603500433869874,5.351600000035965,21.0,21.002518686379936
865.8935999999752,0.2523,0.6603500433869874,0.6603500433869874,5.3376000000359785,21.0,21.002518078193646
866.1458999999752,0.2523,0.6604403902520554,0.6604403902520554,5.323600000035991,21.0,21.002517409318475
866.3981999999752,0.2523,0.6604403902520554,0.6604403902520554,5.309600000036003,21.0,21.002516919267325
866.6504999999752,0.2523,0.6604403902520554,0.6604403902520554,5.295040000036017,21.0,21.00251636803158
866.9027999999752,0.2523,0.6604403902520554,0.6604403902520554,5.28104000003603,21.0,21.002515755351148
867.1550999999752,0.2523,0.660531374823439,0.660531374823439,5.267040000036042,21.0,21.002515080969953
867.4073999999752,0.2523,0.660531374823439,0.660531374823439,5.253040000036055,21.0,21.002514586045418
867.6596999999751,0.2523,0.660531374823439,0.660531374823439,5.239040000036067,21.0,21.00251402883438
867.9119999999751,0.2523,0.660531374823439,0.660531374823439,5.224480000036081,21.0,21.00251340903996
868.1642999999751,0.2523,0.6606235562924397,0.6606235562924397,5.229519999963906,21.0,21.00251272637475
868.4165999999751,0.2523,0.6606235562924397,0.6606235562924397,5.243519999963893,21.0,21.0025122251536
868.6688999999751,0.2523,0.6606235562924397,0.6606235562924397,5.257519999963881,21.0,21.002511660494175
868.9211999999751,0.2523,0.6606235562924397,0.6606235562924397,5.272079999963868,21.0,21.00251103221382
869.1734999999751,0.2523,0.6607172872772301,0.6607172872772301,5.286079999963855,21.0,21.002510340212474
869.4257999999751,0.2523,0.6607172872772301,0.6607172872772301,5.300079999963842,21.0,21.00250983316007
869.6780999999751,0.2523,0.6607172872772301,0.6607172872772301,5.3140799999638295,21.0,21.002509262309207
869.9303999999751,0.2523,0.6607172872772301,0.6607172872772301,5.328639999963816,21.0,21.0025086276995
870.1826999999751,0.2523,0.6608124267163733,0.6608124267163733,5.342639999963803,21.0,21.002507929426947
870.434999999975,0.2523,0.6608124267163733,0.6608124267163733,5.35663999996379,21.0,21.0025074200716
870.687299999975,0.2523,0.6608124267163733,0.6608124267163733,5.370639999963778,21.0,21.002506847300353
870.939599999975,0.2523,0.6608124267163733,0.6608124267163733,5.384639999963765,21.0,21.00250621128679
871.191899999975,0.2523,0.6609081852389573,0.6609081852389573,5.399199999963752,21.0,21.00250551224492
871.444199999975,0.2523,0.6609081852389573,0.6609081852389573,5.413199999963739,21.0,21.002505004500673
871.696499999975,0.2523,0.6609081852389573,0.6609081852389573,5.427199999963727,21.0,21.00250443416956
871.948799999975,0.2523,0.6609081852389573,0.6609081852389573,5.441199999963714,21.0,21.002503801506045
872.201099999975,0.2523,0.6610036362611332,0.6610036362611332,5.4557599999637,21.0,21.002503106795633
872.453399999975,0.2523,0.6610036362611332,0.6610036362611332,5.469759999963688,21.0,21.002502603611095
872.705699999975,0.2523,0.6610036362611332,0.6610036362611332,5.483759999963675,21.0,21.002502038939458
872.957999999975,0.2523,0.6610036362611332,0.6610036362611332,5.497759999963662,21.0,21.002501413083994
873.210299999975,0.2523,0.6610980432328112,0.6610980432328112,5.5,21.0,21.002500726373
873.4625999999749,0.2523,0.6610980432328112,0.6610980432328112,5.5,21.0,21.002500229640333
873.7148999999749,0.2523,0.6610980432328112,0.6610980432328112,5.5,21.0,21.00249967263847
873.9671999999749,0.2523,0.6610980432328112,0.6610980432328112,5.5,21.0,21.002499055624284
874.2194999999749,0.2523,0.6611909256620739,0.6611909256620739,5.5,21.0,21.002498378841832
874.4717999999749,0.2523,0.6611909256620739,0.6611909256620739,5.5,21.0,21.002497888968552
874.7240999999749,0.2523,0.6611909256620739,0.6611909256620739,5.5,21.0,21.002497339693736
874.9763999999749,0.2523,0.6611909256620739,0.6611909256620739,5.5,21.0,21.002496731176716
875.2286999999749,0.2523,0.6612821807286947,0.6612821807286947,5.5,21.0,21.00249606357552
875.4809999999749,0.2523,0.6612821807286947,0.6612821807286947,5.5,21.0,21.002495579173583
875.7332999999749,0.2523,0.6612821807286947,0.6612821807286947,5.5,21.0,21.002495035912208
875.9855999999749,0.2523,0.6612821807286947,0.6612821807286947,5.5,21.0,21.002494433891872
876.2378999999748,0.2523,0.6613721006319826,0.6613721006319826,5.5,21.0,21.002493773218607
876.4901999999748,0.2523,0.6613721006319826,0.6613721006319826,5.5,21.0,21.002493292587175
876.7424999999748,0.2523,0.6613721006319826,0.6613721006319826,5.5,21.0,21.002492753441793
876.9947999999748,0.2523,0.6613721006319826,0.6613721006319826,5.5,21.0,21.002492155847616
877.2470999999748,0.2523,0.6614610812863236,0.6614610812863236,5.5,21.0,21.002491499879124
877.4993999999748,0.2523,0.6614610812863236,0.6614610812863236,5.5,21.0,21.00249102171112
877.7516999999748,0.2523,0.6614610812863236,0.6614610812863236,5.5,21.0,21.002490485256004
878.0039999999748,0.2523,0.6615197060143493,0.6615197060143493,5.499780000014376,21.0,21.002489890557534
878.2562999999748,0.2523,0.6615197060143493,0.6615197060143493,5.494280000014382,21.0,21.002489393229027
878.5085999999748,0.2523,0.6615197060143493,0.6615197060143493,5.488780000014387,21.0,21.00248883773118
878.7608999999748,0.2523,0.6615197060143493,0.6615197060143493,5.483060000014391,21.0,21.00248822408534
879.0131999999747,0.2523,0.661607882306698,0.661607882306698,5.477560000014396,21.0,21.00248755230552
879.2654999999747,0.2523,0.661607882306698,0.661607882306698,5.472060000014402,21.0,21.00248705636162
879.5177999999747,0.2523,0.661607882306698,0.661607882306698,5.466560000014407,21.0,21.00248650222152
879.7700999999747,0.2523,0.661607882306698,0.661607882306698,5.460840000014413,21.0,21.00248588984236
880.0223999999747,0.2523,0.6616997355571975,0.6616997355571975,5.455340000014417,21.0,21.002485219186124
880.2746999999747,0.2523,0.6616997355571975,0.6616997355571975,5.449840000014422,21.0,21.002484733933496
880.5269999999747,0.2523,0.6616997355571975,0.6616997355571975,5.444340000014427,21.0,21.002484190253476
880.7792999999747,0.2523,0.6616997355571975,0.6616997355571975,5.438840000014432,21.0,21.00248358806696
881.0315999999747,0.2523,0.6617899884466864,0.6617899884466864,5.433120000014437,21.0,21.002482927304687
881.2838999999747,0.2523,0.6617899884466864,0.6617899884466864,5.427620000014442,21.0,21.0024824473737
881.5361999999747,0.2523,0.6617899884466864,0.6617899884466864,5.422120000014447,21.0,21.00248190866587
881.7884999999746,0.2523,0.6617899884466864,0.6617899884466864,5.4166200000144515,21.0,21.002481311081
882.0407999999746,0.2523,0.6618790246338654,0.6618790246338654,5.410900000014457,21.0,21.002480654530853
882.2930999999746,0.2523,0.6618790246338654,0.6618790246338654,5.405400000014462,21.0,21.002480175177418
882.5453999999746,0.2523,0.6618790246338654,0.6618790246338654,5.399900000014467,21.0,21.002479636626973
882.7976999999746,0.2523,0.6618790246338654,0.6618790246338654,5.394400000014472,21.0,21.002479038766555
883.0499999999746,0.2523,0.6619678499683636,0.6619678499683636,5.39,21.0,21.002478381496648
883.3022999999746,0.2523,0.6619678499683636,0.6619678499683636,5.39,21.0,21.002477900410415
883.5545999999746,0.2523,0.6619678499683636,0.6619678499683636,5.39,21.0,21.002477359671254
883.8068999999746,0.2523,0.6619678499683636,0.6619678499683636,5.39,21.0,21.002476759178784
884.0591999999746,0.2523,0.6620570617651698,0.6620570617651698,5.39,21.0,21.002476098861486
884.3114999999746,0.2523,0.6620570617651698,0.6620570617651698,5.39,21.0,21.002475615379023
884.5637999999745,0.2523,0.6620570617651698,0.6620570617651698,5.39,21.0,21.002475071916976
884.8160999999745,0.2523,0.6620570617651698,0.6620570617651698,5.39,21.0,21.002474468419322
885.0683999999745,0.2523,0.6621468550540381,0.6621468550540381,5.39,21.0,21.002473804853665
885.3206999999745,0.2523,0.6621468550540381,0.6621468550540381,5.390000000000001,21.0,21.002473319457216
885.5729999999745,0.2523,0.6621468550540381,0.6621468550540381,5.39,21.0,21.002472773902692
885.8252999999745,0.2523,0.6621468550540381,0.6621468550540381,5.39,21.0,21.002472168160786
886.0775999999745,0.2523,0.6622371462992571,0.6622371462992571,5.39,21.0,21.002471502222782
886.3298999999745,0.2523,0.6622371462992571,0.6622371462992571,5.39,21.0,21.00247101566811
886.5821999999745,0.2523,0.6622371462992571,0.6622371462992571,5.39,21.0,21.00247046886623
886.8344999999745,0.2523,0.6622371462992571,0.6622371462992571,5.39,21.0,21.00246986180399
887.0867999999745,0.2523,0.662327765520939,0.662327765520939,5.390000000000001,21.0,21.002469194486984
887.3390999999745,0.2523,0.662327765520939,0.662327765520939,5.39,21.0,21.0024687073774
887.5913999999744,0.2523,0.662327765520939,0.662327765520939,5.39,21.0,21.002468159985575
887.8436999999744,0.2523,0.662327765520939,0.662327765520939,5.39,21.0,21.002467552308058
888.0959999999744,0.2523,0.6624185647945164,0.6624185647945164,5.388800000007952,21.0,21.002466884359002
888.3482999999744,0.2523,0.6624185647945164,0.6624185647945164,5.385800000007954,21.0,21.00246639708551
888.6005999999744,0.2523,0.6624185647945164,0.6624185647945164,5.382680000007958,21.0,21.002465849521766
888.8528999999744,0.2523,0.6624185647945164,0.6624185647945164,5.379680000007959,21.0,21.00246524165819
889.1051999999744,0.2523,0.6625094448713733,0.6625094448713733,5.376680000007963,21.0,21.002464573493807
889.3574999999744,0.2523,0.6625094448713733,0.6625094448713733,5.373680000007965,21.0,21.00246408616758
889.6097999999744,0.2523,0.6625094448713733,0.6625094448713733,5.370680000007968,21.0,21.00246353847511
889.8620999999744,0.2523,0.6625094448713733,0.6625094448713733,5.3675600000079715,21.0,21.002462930383903
890.1143999999744,0.2523,0.6626003792818655,0.6626003792818655,5.364560000007974,21.0,21.002462261873372
890.3666999999743,0.2523,0.6626003792818655,0.6626003792818655,5.361560000007977,21.0,21.002461774209717
890.6189999999743,0.2523,0.6626003792818655,0.6626003792818655,5.358560000007979,21.0,21.00246122602852
890.8712999999743,0.2523,0.6626003792818655,0.6626003792818655,5.355440000007982,21.0,21.002460617283695
891.1235999999743,0.2523,0.6626914281193973,0.6626914281193973,5.352440000007984,21.0,21.002459947942647
891.3758999999743,0.2523,0.6626914281193973,0.6626914281193973,5.349440000007988,21.0,21.002459459564626
891.6281999999743,0.2523,0.6626914281193973,0.6626914281193973,5.34644000000799,21.0,21.002458910472257
891.8804999999743,0.2523,0.6626914281193973,0.6626914281193973,5.343320000007994,21.0,21.00245830061119
892.1327999999743,0.2523,0.6627826787386436,0.6627826787386436,5.3403200000079964,21.0,21.00245762994169
892.3850999999743,0.2523,0.6627826787386436,0.6627826787386436,5.337320000007998,21.0,21.002457140552092
892.6373999999743,0.2523,0.6627826787386436,0.6627826787386436,5.3343200000080015,21.0,21.0024565902239
892.8896999999743,0.2523,0.6627826787386436,0.6627826787386436,5.331320000008004,21.0,21.00245597889783
893.1419999999742,0.2523,0.6628742046174992,0.6628742046174992,5.335099999977314,21.0,21.002455306529896
893.3942999999742,0.2523,0.6628742046174992,0.6628742046174992,5.343599999977306,21.0,21.00245481593891
893.6465999999742,0.2523,0.6628742046174992,0.6628742046174992,5.352099999977298,21.0,21.002454264195936
893.8988999999742,0.2523,0.6628742046174992,0.6628742046174992,5.360599999977291,21.0,21.002453651292353
894.1511999999742,0.2523,0.6629660483785269,0.6629660483785269,5.369439999977282,21.0,21.002452977264074
894.4034999999742,0.2523,0.6629660483785269,0.6629660483785269,5.377939999977274,21.0,21.002452485875917
894.6557999999742,0.2523,0.6629660483785269,0.6629660483785269,5.3864399999772665,21.0,21.00245193346156
894.9080999999742,0.2523,0.6629660483785269,0.6629660483785269,5.394939999977259,21.0,21.002451320108474
895.1603999999742,0.2523,0.6630580943713833,0.6630580943713833,5.403779999977251,21.0,21.002450645937394
895.4126999999742,0.2523,0.6630580943713833,0.6630580943713833,5.412279999977244,21.0,21.00245015532451
895.6649999999742,0.2523,0.6630580943713833,0.6630580943713833,5.420779999977236,21.0,21.002449604132465
895.9172999999741,0.2523,0.6630580943713833,0.6630580943713833,5.429279999977227,21.0,21.002448992506675
896.1695999999741,0.2523,0.6631499845362372,0.6631499845362372,5.43777999997722,21.0,21.002448320619063
896.4218999999741,0.2523,0.6631499845362372,0.6631499845362372,5.446619999977212,21.0,21.002447832477095
896.6741999999741,0.2523,0.6631499845362372,0.6631499845362372,5.455119999977204,21.0,21.002447284395927
896.9264999999741,0.2523,0.6631499845362372,0.6631499845362372,5.463619999977197,21.0,21.002446676555937
897.1787999999741,0.2523,0.6632413153075705,0.6632413153075705,5.472119999977188,21.0,21.00244600915965
897.4310999999741,0.2523,0.6632413153075705,0.6632413153075705,5.4809599999771805,21.0,21.002445524757416
897.6833999999741,0.2523,0.6632413153075705,0.6632413153075705,5.489459999977173,21.0,21.002444981172914
897.9356999999741,0.2523,0.6632413153075705,0.6632413153075705,5.497959999977166,21.0,21.002444378607606
898.1879999999741,0.2523,0.6633317689380532,0.6633317689380532,5.5,21.0,21.0024437172824
898.4402999999741,0.2523,0.6633317689380532,0.6633317689380532,5.5,21.0,21.002443237433162
898.692599999974,0.2523,0.6633317689380532,0.6633317689380532,5.5,21.0,21.002442699204718
898.944899999974,0.2523,0.6633317689380532,0.6633317689380532,5.5,21.0,21.002442102766967
899.197199999974,0.2523,0.6634211399423585,0.6634211399423585,5.5,21.0,21.002441448286845
899.449499999974,0.2523,0.6634211399423585,0.6634211399423585,5.5,21.0,21.002440973056896
899.701799999974,0.2523,0.6634211399423585,0.6634211399423585,5.5,21.0,21.002440440024696
899.954099999974,0.2523,0.6634211399423585,0.6634211399423585,5.5,21.0,21.002439849297044
900.206399999974,0.2523,0.6635094149455213,0.6635094149455213,5.5,21.0,21.002439200985084
900.458699999974,0.2523,0.6635094149455213,0.6635094149455213,5.5,21.0,21.00243872942411
900.710999999974,0.2523,0.6635094149455213,0.6635094149455213,5.5,21.0,21.00243820042696
900.963299999974,0.2523,0.6635094149455213,0.6635094149455213,5.5,21.0,21.002437614062515
901.215599999974,0.2523,0.6635968005313474,0.6635968005313474,5.5,21.0,21.0024369704082
901.467899999974,0.2523,0.6635968005313474,0.6635968005313474,5.5,21.0,21.002436501409502
901.7201999999739,0.2523,0.6635968005313474,0.6635968005313474,5.5,21.0,21.002435975213572
901.9724999999739,0.2523,0.6635968005313474,0.6635968005313474,5.5,21.0,21.0024353918663
902.2247999999739,0.2523,0.6636835564234587,0.6636835564234587,5.5,21.0,21.00243475142469
902.4770999999739,0.2523,0.6636835564234587,0.6636835564234587,5.5,21.0,21.00243428414542
902.7293999999739,0.2523,0.6636835564234587,0.6636835564234587,5.5,21.0,21.00243375983095
902.9816999999739,0.2523,0.6636835564234587,0.6636835564234587,5.5,21.0,21.002433178513296
903.2339999999739,0.2523,0.6637698922884807,0.6637698922884807,5.491840000022998,21.0,21.002432540237127
903.4862999999739,0.2523,0.6637698922884807,0.6637698922884807,5.483340000023007,21.0,21.00243207412947
903.7385999999739,0.2523,0.6637698922884807,0.6637698922884807,5.474840000023014,21.0,21.00243155107289
903.9908999999739,0.2523,0.6637698922884807,0.6637698922884807,5.466000000023022,21.0,21.002430971043093
904.2431999999739,0.2523,0.6638559560882036,0.6638559560882036,5.457500000023029,21.0,21.002430334008764
904.4954999999738,0.2523,0.6638559560882036,0.6638559560882036,5.449000000023037,21.0,21.002429868285578
904.7477999999738,0.2523,0.6638559560882036,0.6638559560882036,5.440500000023045,21.0,21.002429345394226
905.0000999999738,0.2523,0.6639129450776151,0.6639129450776151,5.4316600000230535,21.0,21.002428765236353
905.2523999999738,0.2523,0.6639129450776151,0.6639129450776151,5.423160000023062,21.0,21.0024282789335
905.5046999999738,0.2523,0.6639129450776151,0.6639129450776151,5.414660000023069,21.0,21.002427735129622
905.7569999999738,0.2523,0.6639129450776151,0.6639129450776151,5.4061600000230765,21.0,21.00242713369565
906.0092999999738,0.2523,0.6639992586694283,0.6639992586694283,5.397660000023084,21.0,21.00242647450367
906.2615999999738,0.2523,0.6639992586694283,0.6639992586694283,5.388820000023092,21.0,21.002425986447697
906.5138999999738,0.2523,0.6639992586694283,0.6639992586694283,5.3803200000231,21.0,21.002425440311146
906.7661999999738,0.2523,0.6639992586694283,0.6639992586694283,5.371820000023107,21.0,21.00242483592931
907.0184999999738,0.2523,0.6640898986271284,0.6640898986271284,5.363320000023116,21.0,21.002424173147325
907.2707999999737,0.2523,0.6640898986271284,0.6640898986271284,5.354480000023123,21.0,21.00242369231546
907.5230999999737,0.2523,0.6640898986271284,0.6640898986271284,5.345980000023132,21.0,21.00242315271411
907.7753999999737,0.2523,0.6640898986271284,0.6640898986271284,5.337480000023139,21.0,21.002422554159434
908.0276999999737,0.2523,0.6641797615793863,0.6641797615793863,5.330000000000001,21.0,21.002421896480463
908.2799999999737,0.2523,0.6641797615793863,0.6641797615793863,5.33,21.0,21.00242141795202
908.5322999999737,0.2523,0.6641797615793863,0.6641797615793863,5.33,21.0,21.002420879911448
908.7845999999737,0.2523,0.6641797615793863,0.6641797615793863,5.33,21.0,21.002420282193608
909.0368999999737,0.2523,0.6642691570487572,0.6642691570487572,5.33,21.0,21.002419624670054
909.2891999999737,0.2523,0.6642691570487572,0.6642691570487572,5.33,21.0,21.002419144438377
909.5414999999737,0.2523,0.6642691570487572,0.6642691570487572,5.33,21.0,21.0024186041517
909.7937999999737,0.2523,0.6642691570487572,0.6642691570487572,5.33,21.0,21.00241800371503
910.0460999999736,0.2523,0.664358900940564,0.664358900940564,5.33,21.0,21.002417343061666
910.2983999999736,0.2523,0.664358900940564,0.664358900940564,5.33,21.0,21.00241686026819
910.5506999999736,0.2523,0.664358900940564,0.664358900940564,5.33,21.0,21.00241631711098
910.8029999999736,0.2523,0.664358900940564,0.664358900940564,5.33,21.0,21.002415713537307
911.0552999999736,0.2523,0.6644492526912975,0.6644492526912975,5.33,21.0,21.002415049517765
911.3075999999736,0.2523,0.6644492526912975,0.6644492526912975,5.33,21.0,21.002414564774796
911.5598999999736,0.2523,0.6644492526912975,0.6644492526912975,5.33,21.0,21.00241401950054
911.8121999999736,0.2523,0.6644492526912975,0.6644492526912975,5.33,21.0,21.002413413667696
912.0644999999736,0.2523,0.6645401120351361,0.6645401120351361,5.33,21.0,21.002412747269474
912.3167999999736,0.2523,0.6645401120351361,0.6645401120351361,5.33,21.0,21.002412261395076
912.5690999999736,0.2523,0.6645401120351361,0.6645401120351361,5.33,21.0,21.00241171490698
912.8213999999736,0.2523,0.6645401120351361,0.6645401120351361,5.33,21.0,21.002411107793286
913.0736999999735,0.2523,0.6646312946777294,0.6646312946777294,5.330959999991776,21.0,21.002410440060792
913.3259999999735,0.2523,0.6646312946777294,0.6646312946777294,5.333959999991773,21.0,21.002409953669133
913.5782999999735,0.2523,0.6646312946777294,0.6646312946777294,5.33695999999177,21.0,21.002409406637323
913.8305999999735,0.2523,0.6646312946777294,0.6646312946777294,5.340079999991767,21.0,21.002408798974404
914.0828999999735,0.2523,0.6647226476320782,0.6647226476320782,5.343079999991764,21.0,21.00240813071504
914.3351999999735,0.2523,0.6647226476320782,0.6647226476320782,5.346079999991762,21.0,21.002407644304256
914.5874999999735,0.2523,0.6647226476320782,0.6647226476320782,5.349079999991758,21.0,21.002407097344282
914.8397999999735,0.2523,0.6647226476320782,0.6647226476320782,5.352079999991756,21.0,21.002406489876197
915.0920999999735,0.2523,0.6648140376436595,0.6648140376436595,5.355199999991753,21.0,21.002405821962796
915.3443999999735,0.2523,0.6648140376436595,0.6648140376436595,5.358199999991751,21.0,21.00240533617212
915.5966999999735,0.2523,0.6648140376436595,0.6648140376436595,5.361199999991747,21.0,21.002404790029804
915.8489999999734,0.2523,0.6648140376436595,0.6648140376436595,5.364199999991746,21.0,21.002404183596493
916.1012999999734,0.2523,0.6649053097928996,0.6649053097928996,5.367319999991743,21.0,21.002403516951905
916.3535999999734,0.2523,0.6649053097928996,0.6649053097928996,5.3703199999917395,21.0,21.002403032366388
916.6058999999734,0.2523,0.6649053097928996,0.6649053097928996,5.373319999991737,21.0,21.002402487691644
916.8581999999734,0.2523,0.6649053097928996,0.6649053097928996,5.376319999991734,21.0,21.00240188299975
917.1104999999734,0.2523,0.6649963208001132,0.6649963208001132,5.379439999991732,21.0,21.00240121838081
917.3627999999734,0.2523,0.6649963208001132,0.6649963208001132,5.382439999991728,21.0,21.002400735421233
917.6150999999734,0.2523,0.6649963208001132,0.6649963208001132,5.385439999991726,21.0,21.0024001926737
917.8673999999734,0.2523,0.6649963208001132,0.6649963208001132,5.388439999991722,21.0,21.002399590217358
918.1196999999734,0.2523,0.6650869640174701,0.6650869640174701,5.39407999997654,21.0,21.002398928148345
918.3719999999734,0.2523,0.6650869640174701,0.6650869640174701,5.402919999976533,21.0,21.00239844708394
918.6242999999733,0.2523,0.6650869640174701,0.6650869640174701,5.411419999976525,21.0,21.00239790656705
918.8765999999733,0.2523,0.6650869640174701,0.6650869640174701,5.419919999976518,21.0,21.002397306705344
919.1288999999733,0.2523,0.6651771665511239,0.6651771665511239,5.42841999997651,21.0,21.002396647637244
919.3811999999733,0.2523,0.6651771665511239,0.6651771665511239,5.437259999976502,21.0,21.0023961688633
919.6334999999733,0.2523,0.6651771665511239,0.6651771665511239,5.445759999976493,21.0,21.002395631150883
919.8857999999733,0.2523,0.6651771665511239,0.6651771665511239,5.454259999976486,21.0,21.002395034657663
920.1380999999733,0.2523,0.6652668185885804,0.6652668185885804,5.462759999976479,21.0,21.002394379565875
920.3903999999733,0.2523,0.6652668185885804,0.6652668185885804,5.471599999976471,21.0,21.0023939039541
920.6426999999733,0.2523,0.6652668185885804,0.6652668185885804,5.480099999976463,21.0,21.002393370084675
920.8949999999733,0.2523,0.6652668185885804,0.6652668185885804,5.488599999976455,21.0,21.00239277814529
921.1472999999733,0.2523,0.6653557164258419,0.6653557164258419,5.497099999976447,21.0,21.00239212834463
921.3995999999732,0.2523,0.6653557164258419,0.6653557164258419,5.50559999997644,21.0,21.00239165678312
921.6518999999732,0.2523,0.6653557164258419,0.6653557164258419,5.514439999976431,21.0,21.002391127745
921.9041999999732,0.2523,0.6653557164258419,0.6653557164258419,5.5229399999764235,21.0,21.002390541435332
922.1564999999732,0.2523,0.6654436465093287,0.6654436465093287,5.531439999976416,21.0,21.002389898078476
922.4087999999732,0.2523,0.6654436465093287,0.6654436465093287,5.539939999976409,21.0,21.00238943122104
922.6610999999732,0.2523,0.6654436465093287,0.6654436465093287,5.5487799999764,21.0,21.00238890772793
922.9133999999732,0.2523,0.6654436465093287,0.6654436465093287,5.557279999976393,21.0,21.002388327815005
923.1656999999732,0.2523,0.6655304442475307,0.6655304442475307,5.548440000047229,21.0,21.002387691716116
923.4179999999732,0.2523,0.6655304442475307,0.6655304442475307,5.531440000047244,21.0,21.002387229972395
923.6702999999732,0.2523,0.6655304442475307,0.6655304442475307,5.513760000047261,21.0,21.00238671240408
923.9225999999732,0.2523,0.6655304442475307,0.6655304442475307,5.496760000047277,21.0,21.002386139108726
924.1748999999731,0.2523,0.6656160181704098,0.6656160181704098,5.479760000047293,21.0,21.00238551013515
924.4271999999731,0.2523,0.6656160181704098,0.6656160181704098,5.462760000047307,21.0,21.00238505254445
924.6794999999731,0.2523,0.6656160181704098,0.6656160181704098,5.445760000047323,21.0,21.002384539170365
924.9317999999731,0.2523,0.6656160181704098,0.6656160181704098,5.428080000047339,21.0,21.002383969900357
925.1840999999731,0.2523,0.6657006388898306,0.6657006388898306,5.411080000047354,21.0,21.002383344598925
925.4363999999731,0.2523,0.6657006388898306,0.6657006388898306,5.39408000004737,21.0,21.00238288763439
925.6886999999731,0.2523,0.6657006388898306,0.6657006388898306,5.3770800000473855,21.0,21.00238237422599
925.9409999999731,0.2523,0.6657006388898306,0.6657006388898306,5.359400000047401,21.0,21.002381804133844
926.1932999999731,0.2523,0.6657851091741763,0.6657851091741763,5.342400000047417,21.0,21.002381177110447
926.4455999999731,0.2523,0.6657851091741763,0.6657851091741763,5.325400000047432,21.0,21.002380717026213
926.6978999999731,0.2523,0.6657851091741763,0.6657851091741763,5.308400000047448,21.0,21.002380199412528
926.950199999973,0.2523,0.6657851091741763,0.6657851091741763,5.290720000047464,21.0,21.002379623953132
927.202499999973,0.2523,0.665870321970221,0.665870321970221,5.273720000047479,21.0,21.002378990332986
927.454799999973,0.2523,0.665870321970221,0.665870321970221,5.256720000047495,21.0,21.002378524333402
927.707099999973,0.2523,0.665870321970221,0.665870321970221,5.239720000047511,21.0,21.002377999462734
927.959399999973,0.2523,0.665870321970221,0.665870321970221,5.222720000047525,21.0,21.002377415358623
928.211699999973,0.2523,0.6659569775420876,0.6659569775420876,5.22,21.0,21.002376771665944
928.463999999973,0.2523,0.6659569775420876,0.6659569775420876,5.22,21.0,21.002376297968063
928.716299999973,0.2523,0.6659569775420876,0.6659569775420876,5.22,21.0,21.002375763959503
928.968599999973,0.2523,0.6659569775420876,0.6659569775420876,5.22,21.0,21.00237516934224
929.220899999973,0.2523,0.666045526667798,0.666045526667798,5.22,21.0,21.002374513870134
929.473199999973,0.2523,0.666045526667798,0.666045526667798,5.220000000000001,21.0,21.00237403229185
929.725499999973,0.2523,0.666045526667798,0.666045526667798,5.220000000000001,21.0,21.002373489414804
929.977799999973,0.2523,0.666045526667798,0.666045526667798,5.22,21.0,21.0023728850637
930.2300999999729,0.2523,0.6661360117441882,0.6661360117441882,5.22,21.0,21.002372219101122
930.4823999999729,0.2523,0.6661360117441882,0.6661360117441882,5.22,21.0,21.0023717315085
930.7346999999729,0.2523,0.6661360117441882,0.6661360117441882,5.22,21.0,21.002371182039685
930.9869999999729,0.2523,0.6661360117441882,0.6661360117441882,5.22,21.0,21.002370570593534
931.2392999999729,0.2523,0.66622802954654,0.66622802954654,5.22,21.0,21.002369897098284
931.4915999999729,0.2523,0.66622802954654,0.66622802954654,5.22,21.0,21.00236940566029
931.7438999999729,0.2523,0.66622802954654,0.66622802954654,5.22,21.0,21.002368852016716
931.9961999999729,0.2523,0.66622802954654,0.66622802954654,5.22,21.0,21.002368236111106
932.2484999999729,0.2523,0.6663210713068196,0.6663210713068196,5.22,21.0,21.002367557911338
932.5007999999729,0.2523,0.6663210713068196,0.6663210713068196,5.22,21.0,21.00236706427591
932.7530999999728,0.2523,0.6663210713068196,0.6663210713068196,5.22,21.0,21.002366508255164
933.0053999999728,0.2523,0.6663837990213619,0.6663837990213619,5.220219999984523,21.0,21.002365889819753
933.2576999999728,0.2523,0.6663837990213619,0.6663837990213619,5.225719999984518,21.0,21.00236537540768
933.5099999999728,0.2523,0.6663837990213619,0.6663837990213619,5.231439999984513,21.0,21.00236479854045
933.7622999999728,0.2523,0.6663837990213619,0.6663837990213619,5.236939999984507,21.0,21.00236415922452
934.0145999999728,0.2523,0.66647760896135,0.66647760896135,5.242439999984502,21.0,21.002363457495925
934.2668999999728,0.2523,0.66647760896135,0.66647760896135,5.247939999984498,21.0,21.00236294232868
934.5191999999728,0.2523,0.66647760896135,0.66647760896135,5.253439999984493,21.0,21.002362364819184
934.7714999999728,0.2523,0.66647760896135,0.66647760896135,5.259159999984488,21.0,21.00236172502961
935.0237999999728,0.2523,0.6665757014566247,0.6665757014566247,5.264659999984483,21.0,21.002361023049573
935.2760999999728,0.2523,0.6665757014566247,0.6665757014566247,5.270159999984478,21.0,21.0023605192642
935.5283999999727,0.2523,0.6665757014566247,0.6665757014566247,5.275659999984473,21.0,21.002359953446074
935.7806999999727,0.2523,0.6665757014566247,0.6665757014566247,5.281379999984467,21.0,21.002359325693565
936.0329999999727,0.2523,0.6666720750018702,0.6666720750018702,5.286879999984462,21.0,21.00235863612891
936.2852999999727,0.2523,0.6666720750018702,0.6666720750018702,5.292379999984457,21.0,21.002358140604883
936.5375999999727,0.2523,0.6666720750018702,0.6666720750018702,5.297879999984453,21.0,21.002357583481277
936.7898999999727,0.2523,0.6666720750018702,0.6666720750018702,5.303379999984448,21.0,21.002356964879038
937.0421999999727,0.2523,0.6667665460794289,0.6667665460794289,5.309099999984443,21.0,21.002356284939918
937.2944999999727,0.2523,0.6667665460794289,0.6667665460794289,5.314599999984437,21.0,21.002355794485357
937.5467999999727,0.2523,0.6667665460794289,0.6667665460794289,5.320099999984432,21.0,21.00235524293935
937.7990999999727,0.2523,0.6667665460794289,0.6667665460794289,5.325599999984427,21.0,21.00235463043661
938.0513999999727,0.2523,0.6668597218964533,0.6668597218964533,5.330719999991503,21.0,21.00235395713065
938.3036999999727,0.2523,0.6668597218964533,0.6668597218964533,5.3337199999915,21.0,21.00235347041605
938.5559999999726,0.2523,0.6668597218964533,0.6668597218964533,5.336719999991498,21.0,21.002352923160664
938.8082999999726,0.2523,0.6668597218964533,0.6668597218964533,5.339719999991495,21.0,21.002352315498104
939.0605999999726,0.2523,0.6669519456667611,0.6669519456667611,5.342839999991492,21.0,21.002351647573295
939.3128999999726,0.2523,0.6669519456667611,0.6669519456667611,5.345839999991489,21.0,21.002351164239354
939.5651999999726,0.2523,0.6669519456667611,0.6669519456667611,5.348839999991487,21.0,21.002350620872082
939.8174999999726,0.2523,0.6669519456667611,0.6669519456667611,5.351839999991483,21.0,21.00235001758781
940.0697999999726,0.2523,0.6670433410056742,0.6670433410056742,5.354839999991481,21.0,21.002349354515776
940.3220999999726,0.2523,0.6670433410056742,0.6670433410056742,5.357959999991478,21.0,21.00234887429726
940.5743999999726,0.2523,0.6670433410056742,0.6670433410056742,5.360959999991476,21.0,21.002348334494407
940.8266999999726,0.2523,0.6670433410056742,0.6670433410056742,5.363959999991472,21.0,21.002347735212975
941.0789999999726,0.2523,0.6671339823952009,0.6671339823952009,5.36695999999147,21.0,21.002347076572836
941.3312999999725,0.2523,0.6671339823952009,0.6671339823952009,5.370079999991467,21.0,21.002346599206433
941.5835999999725,0.2523,0.6671339823952009,0.6671339823952009,5.3730799999914645,21.0,21.002346062669464
941.8358999999725,0.2523,0.6671339823952009,0.6671339823952009,5.376079999991461,21.0,21.002345467061357
942.0881999999725,0.2523,0.6672239353055135,0.6672239353055135,5.379079999991459,21.0,21.00234481249623
942.3404999999725,0.2523,0.6672239353055135,0.6672239353055135,5.382199999991455,21.0,21.00234433777461
942.5927999999725,0.2523,0.6672239353055135,0.6672239353055135,5.385199999991453,21.0,21.00234380427495
942.8450999999725,0.2523,0.6672239353055135,0.6672239353055135,5.388199999991451,21.0,21.002343212092747
943.0973999999725,0.2523,0.667313251615089,0.667313251615089,5.388800000008551,21.0,21.002342561338576
943.3496999999725,0.2523,0.667313251615089,0.667313251615089,5.385800000008555,21.0,21.002342089119434
943.6019999999725,0.2523,0.667313251615089,0.667313251615089,5.382680000008558,21.0,21.00234155849117
943.8542999999725,0.2523,0.667313251615089,0.667313251615089,5.37968000000856,21.0,21.0023409695219
944.1065999999724,0.2523,0.6674019704622323,0.6674019704622323,5.376680000008562,21.0,21.002340322279128
944.3588999999724,0.2523,0.6674019704622323,0.6674019704622323,5.373680000008566,21.0,21.00233985222933
944.6111999999724,0.2523,0.6674019704622323,0.6674019704622323,5.3705600000085685,21.0,21.002339323955034
944.8634999999724,0.2523,0.6674019704622323,0.6674019704622323,5.367560000008571,21.0,21.00233873747068
945.1157999999724,0.2523,0.6674901856484959,0.6674901856484959,5.3645600000085745,21.0,21.002338092796403
945.3680999999724,0.2523,0.6674901856484959,0.6674901856484959,5.361560000008577,21.0,21.00233762402045
945.6203999999724,0.2523,0.6674901856484959,0.6674901856484959,5.35844000000858,21.0,21.002337097025187
945.8726999999724,0.2523,0.6674901856484959,0.6674901856484959,5.355440000008582,21.0,21.002336511792716
946.1249999999724,0.2523,0.6675781044287542,0.6675781044287542,5.352440000008585,21.0,21.002335868314546
946.3772999999724,0.2523,0.6675781044287542,0.6675781044287542,5.349440000008588,21.0,21.00233539986723
946.6295999999724,0.2523,0.6675781044287542,0.6675781044287542,5.346440000008591,21.0,21.002334873097595
946.8818999999723,0.2523,0.6675781044287542,0.6675781044287542,5.343320000008593,21.0,21.00233428796821
947.1341999999723,0.2523,0.6676659527743659,0.6676659527743659,5.340320000008596,21.0,21.002333644453625
947.3864999999723,0.2523,0.6676659527743659,0.6676659527743659,5.3373200000085985,21.0,21.00233317562836
947.6387999999723,0.2523,0.6676659527743659,0.6676659527743659,5.334320000008602,21.0,21.00233264831269
947.8910999999723,0.2523,0.6676659527743659,0.6676659527743659,5.331200000008605,21.0,21.002332062457434
948.1433999999723,0.2523,0.6677539076886193,0.6677539076886193,5.33,21.0,21.002331418026674
948.3956999999723,0.2523,0.6677539076886193,0.6677539076886193,5.33,21.0,21.00233094836955
948.6479999999723,0.2523,0.6677539076886193,0.6677539076886193,5.33,21.0,21.002330420021504
948.9002999999723,0.2523,0.6677539076886193,0.6677539076886193,5.33,21.0,21.002329832940227
949.1525999999723,0.2523,0.6678420852195819,0.6678420852195819,5.33,21.0,21.002329187105193
949.4048999999723,0.2523,0.6678420852195819,0.6678420852195819,5.33,21.0,21.0023287164783
949.6571999999722,0.2523,0.6678420852195819,0.6678420852195819,5.33,21.0,21.002328187027604
949.9094999999722,0.2523,0.6678420852195819,0.6678420852195819,5.33,21.0,21.002327598732016
950.1617999999722,0.2523,0.6679305196427836,0.6679305196427836,5.33,21.0,21.00232695158975
950.4140999999722,0.2523,0.6679305196427836,0.6679305196427836,5.33,21.0,21.002326480260923
950.6663999999722,0.2523,0.6679305196427836,0.6679305196427836,5.33,21.0,21.00232595004636
950.9186999999722,0.2523,0.6679305196427836,0.6679305196427836,5.33,21.0,21.00232536093778
951.1709999999722,0.2523,0.6680191557453015,0.6680191557453015,5.33,21.0,21.002324712944684
951.4232999999722,0.2523,0.6680191557453015,0.6680191557453015,5.33,21.0,21.002324241272404
951.6755999999722,0.2523,0.6680191557453015,0.6680191557453015,5.33,21.0,21.002323710695244
951.9278999999722,0.2523,0.6680191557453015,0.6680191557453015,5.33,21.0,21.002323121212637
952.1801999999722,0.2523,0.6681079107902427,0.6681079107902427,5.33,21.0,21.002322472841005
952.4324999999722,0.2523,0.6681079107902427,0.6681079107902427,5.33,21.0,21.002322001107267
952.6847999999721,0.2523,0.6681079107902427,0.6681079107902427,5.33,21.0,21.002321470475362
952.9370999999721,0.2523,0.6681079107902427,0.6681079107902427,5.33,21.0,21.0023208809494
953.1893999999721,0.2523,0.6681967151425169,0.6681967151425169,5.33,21.0,21.002320232549884
953.4416999999721,0.2523,0.6681967151425169,0.6681967151425169,5.33,21.0,21.00231976093829
953.6939999999721,0.2523,0.6681967151425169,0.6681967151425169,5.33,21.0,21.002319230450837
953.9462999999721,0.2523,0.6681967151425169,0.6681967151425169,5.33,21.0,21.002318641094465
954.1985999999721,0.2523,0.6682855214783818,0.6682855214783818,5.332399999991327,21.0,21.002317992892166
954.4508999999721,0.2523,0.6682855214783818,0.6682855214783818,5.335519999991323,21.0,21.002317521514136
954.7031999999721,0.2523,0.6682855214783818,0.6682855214783818,5.338519999991321,21.0,21.002316991300923
954.9554999999721,0.2523,0.6682855214783818,0.6682855214783818,5.341519999991318,21.0,21.002316402277025
955.207799999972,0.2523,0.66837429832765,0.66837429832765,5.3445199999913156,21.0,21.002315754490347
955.460099999972,0.2523,0.66837429832765,0.66837429832765,5.347639999991313,21.0,21.002315283562588
955.712399999972,0.2523,0.66837429832765,0.66837429832765,5.35063999999131,21.0,21.002314753941523
955.964699999972,0.2523,0.66837429832765,0.66837429832765,5.353639999991308,21.0,21.0023141656775
956.216999999972,0.2523,0.6684629866470877,0.6684629866470877,5.356639999991305,21.0,21.002313518841024
956.469299999972,0.2523,0.6684629866470877,0.6684629866470877,5.359639999991302,21.0,21.002313048839074
956.721599999972,0.2523,0.6684629866470877,0.6684629866470877,5.362759999991299,21.0,21.00231252037191
956.973899999972,0.2523,0.6684629866470877,0.6684629866470877,5.365759999991296,21.0,21.00231193350519
957.226199999972,0.2523,0.6685514759275408,0.6685514759275408,5.368759999991293,21.0,21.002311288323085
957.478499999972,0.2523,0.6685514759275408,0.6685514759275408,5.371759999991291,21.0,21.002310819716524
957.730799999972,0.2523,0.6685514759275408,0.6685514759275408,5.374879999991288,21.0,21.002310292924598
957.983099999972,0.2523,0.6685514759275408,0.6685514759275408,5.3778799999912845,21.0,21.00230970802244
958.235399999972,0.2523,0.6686396529847762,0.6686396529847762,5.380879999991283,21.0,21.00230906510244
958.4876999999719,0.2523,0.6686396529847762,0.6686396529847762,5.383879999991279,21.0,21.00230859823431
958.7399999999719,0.2523,0.6686396529847762,0.6686396529847762,5.386999999991277,21.0,21.002308073492145
958.9922999999719,0.2523,0.6686396529847762,0.6686396529847762,5.389999999991274,21.0,21.00230749095666
959.2445999999719,0.2523,0.6687274313642466,0.6687274313642466,5.387000000008729,21.0,21.002306850725233
959.4968999999719,0.2523,0.6687274313642466,0.6687274313642466,5.38400000000873,21.0,21.002306385810805
959.7491999999719,0.2523,0.6687274313642466,0.6687274313642466,5.381000000008734,21.0,21.002305863331095
960.0014999999719,0.2523,0.6687857540091853,0.6687857540091853,5.377880000008736,21.0,21.00230528333568
960.2537999999719,0.2523,0.6687857540091853,0.6687857540091853,5.374880000008739,21.0,21.002304800633492
960.5060999999719,0.2523,0.6687857540091853,0.6687857540091853,5.371880000008742,21.0,21.002304260475473
960.7583999999719,0.2523,0.6687857540091853,0.6687857540091853,5.368880000008745,21.0,21.00230366287933
961.0106999999718,0.2523,0.6688727399685875,0.6688727399685875,5.365760000008748,21.0,21.002303007863564
961.2629999999718,0.2523,0.6688727399685875,0.6688727399685875,5.36276000000875,21.0,21.002302526253622
961.5152999999718,0.2523,0.6688727399685875,0.6688727399685875,5.3597600000087535,21.0,21.002301987192208
961.7675999999718,0.2523,0.6688727399685875,0.6688727399685875,5.356760000008755,21.0,21.002301390660158
962.0198999999718,0.2523,0.6689633370206712,0.6689633370206712,5.353760000008759,21.0,21.00230073664795
962.2721999999718,0.2523,0.6689633370206712,0.6689633370206712,5.350640000008761,21.0,21.002300265538395
962.5244999999718,0.2523,0.6689633370206712,0.6689633370206712,5.347640000008764,21.0,21.002299736868743
962.7767999999718,0.2523,0.6689633370206712,0.6689633370206712,5.344640000008766,21.0,21.002299150600106
963.0290999999718,0.2523,0.669052348517276,0.669052348517276,5.34164000000877,21.0,21.002298506705984
963.2813999999718,0.2523,0.669052348517276,0.669052348517276,5.3385200000087725,21.0,21.002298041347057
963.5336999999718,0.2523,0.669052348517276,0.669052348517276,5.335520000008775,21.0,21.00229751825551
963.7859999999718,0.2523,0.669052348517276,0.669052348517276,5.332520000008778,21.0,21.002296937381068
964.0382999999717,0.2523,0.669140040095334,0.669140040095334,5.329120000016098,21.0,21.00229629868713
964.2905999999717,0.2523,0.669140040095334,0.669140040095334,5.323400000016104,21.0,21.00229583482281
964.5428999999717,0.2523,0.669140040095334,0.669140040095334,5.317900000016108,21.0,21.002295313013025
964.7951999999717,0.2523,0.669140040095334,0.669140040095334,5.312400000016114,21.0,21.0022947331919
965.0474999999717,0.2523,0.6692273022218632,0.6692273022218632,5.306900000016118,21.0,21.002294095301068
965.2997999999717,0.2523,0.6692273022218632,0.6692273022218632,5.301400000016123,21.0,21.00229363082354
965.5520999999717,0.2523,0.6692273022218632,0.6692273022218632,5.295680000016128,21.0,21.002293108095177
965.8043999999717,0.2523,0.6692273022218632,0.6692273022218632,5.290180000016133,21.0,21.00229252702406
966.0566999999717,0.2523,0.6693146853435544,0.6693146853435544,5.284680000016138,21.0,21.002291887528454
966.3089999999717,0.2523,0.6693146853435544,0.6693146853435544,5.279180000016144,21.0,21.00229142139185
966.5612999999717,0.2523,0.6693146853435544,0.6693146853435544,5.273460000016149,21.0,21.002290896610752
966.8135999999716,0.2523,0.6693146853435544,0.6693146853435544,5.267960000016154,21.0,21.00229031307728
967.0658999999716,0.2523,0.669402479551899,0.669402479551899,5.2624600000161585,21.0,21.002289670695507
967.3181999999716,0.2523,0.669402479551899,0.669402479551899,5.256960000016163,21.0,21.00228920232742
967.5704999999716,0.2523,0.669402479551899,0.669402479551899,5.2512400000161685,21.0,21.002288674867607
967.8227999999716,0.2523,0.669402479551899,0.669402479551899,5.245740000016173,21.0,21.002288088198437
968.0750999999716,0.2523,0.6694908426119728,0.6694908426119728,5.240240000016178,21.0,21.002287442215717
968.3273999999716,0.2523,0.6694908426119728,0.6694908426119728,5.234740000016184,21.0,21.00228697128342
968.5796999999716,0.2523,0.6694908426119728,0.6694908426119728,5.229240000016188,21.0,21.002286440779887
968.8319999999716,0.2523,0.6694908426119728,0.6694908426119728,5.223520000016194,21.0,21.002285850581806
969.0842999999716,0.2523,0.6695798649376873,0.6695798649376873,5.221979999983801,21.0,21.002285200580417
969.3365999999716,0.2523,0.6695798649376873,0.6695798649376873,5.227479999983795,21.0,21.002284726886867
969.5888999999715,0.2523,0.6695798649376873,0.6695798649376873,5.232979999983791,21.0,21.00228419314155
969.8411999999715,0.2523,0.6695798649376873,0.6695798649376873,5.238699999983785,21.0,21.00228359926188
970.0934999999715,0.2523,0.6696695949414149,0.6696695949414149,5.244199999983781,21.0,21.002282945208975
970.3457999999715,0.2523,0.6696695949414149,0.6696695949414149,5.2496999999837755,21.0,21.002282469066042
970.5980999999715,0.2523,0.6696695949414149,0.6696695949414149,5.255199999983771,21.0,21.002281932698477
970.8503999999715,0.2523,0.6696695949414149,0.6696695949414149,5.2609199999837655,21.0,21.002281336117917
971.1026999999715,0.2523,0.6697599387783363,0.6697599387783363,5.266419999983761,21.0,21.00228067936871
971.3549999999715,0.2523,0.6697599387783363,0.6697599387783363,5.271919999983755,21.0,21.002280202236225
971.6072999999715,0.2523,0.6697599387783363,0.6697599387783363,5.277419999983751,21.0,21.00227966502134
971.8595999999715,0.2523,0.6697599387783363,0.6697599387783363,5.282919999983745,21.0,21.002279067792546
972.1118999999715,0.2523,0.6698505643689654,0.6698505643689654,5.28863999998374,21.0,21.002278410644294
972.3641999999714,0.2523,0.6698505643689654,0.6698505643689654,5.294139999983735,21.0,21.002277934153362
972.6164999999714,0.2523,0.6698505643689654,0.6698505643689654,5.2996399999837305,21.0,21.00227739791177
972.8687999999714,0.2523,0.6698505643689654,0.6698505643689654,5.305139999983726,21.0,21.00227680202233
973.1210999999714,0.2523,0.6699410848595811,0.6699410848595811,5.31085999998372,21.0,21.002276146609823
973.3733999999714,0.2523,0.6699410848595811,0.6699410848595811,5.316359999983716,21.0,21.002275671998813
973.6256999999714,0.2523,0.6699410848595811,0.6699410848595811,5.32185999998371,21.0,21.002275138083764
973.8779999999714,0.2523,0.6699410848595811,0.6699410848595811,5.327359999983705,21.0,21.002274544988182
974.1302999999714,0.2523,0.6700311911170561,0.6700311911170561,5.33167999999111,21.0,21.002273892854987
974.3825999999714,0.2523,0.6700311911170561,0.6700311911170561,5.334679999991106,21.0,21.00227342092499
974.6348999999714,0.2523,0.6700311911170561,0.6700311911170561,5.337679999991104,21.0,21.002272890201088
974.8871999999714,0.2523,0.6700311911170561,0.6700311911170561,5.3406799999911,21.0,21.002272300808016
975.1394999999713,0.2523,0.6701206771172832,0.6701206771172832,5.343679999991098,21.0,21.002271652881884
975.3917999999713,0.2523,0.6701206771172832,0.6701206771172832,5.346799999991095,21.0,21.002271184004485
975.6440999999713,0.2523,0.6701206771172832,0.6701206771172832,5.349799999991093,21.0,21.002270656809582
975.8963999999713,0.2523,0.6701206771172832,0.6701206771172832,5.35279999999109,21.0,21.00227007140776
976.1486999999713,0.2523,0.6702094464159813,0.6702094464159813,5.355799999991087,21.0,21.002269427922876
976.4009999999713,0.2523,0.6702094464159813,0.6702094464159813,5.358919999991084,21.0,21.00226896202412
976.6532999999713,0.2523,0.6702094464159813,0.6702094464159813,5.361919999991081,21.0,21.002268438237707
976.9055999999713,0.2523,0.6702094464159813,0.6702094464159813,5.364919999991079,21.0,21.00226785666586
977.1578999999713,0.2523,0.670297504944372,0.670297504944372,5.367919999991075,21.0,21.002267217424855
977.4101999999713,0.2523,0.670297504944372,0.670297504944372,5.371039999991073,21.0,21.002266754291306
977.6624999999713,0.2523,0.670297504944372,0.670297504944372,5.37403999999107,21.0,21.002266233671804
977.9147999999713,0.2523,0.670297504944372,0.670297504944372,5.377039999991068,21.0,21.00226565566354
978.1670999999712,0.2523,0.6703848985037789,0.6703848985037789,5.380039999991065,21.0,21.002265020378182
978.4193999999712,0.2523,0.6703848985037789,0.6703848985037789,5.3830399999910625,21.0,21.00226455982375
978.6716999999712,0.2523,0.6703848985037789,0.6703848985037789,5.38615999999106,21.0,21.00226404216799
978.9239999999712,0.2523,0.6703848985037789,0.6703848985037789,5.389159999991056,21.0,21.002263467504786
979.1762999999712,0.2523,0.670471671766374,0.670471671766374,5.393959999983599,21.0,21.002262835942854
979.4285999999712,0.2523,0.670471671766374,0.670471671766374,5.399459999983594,21.0,21.002262377842804
979.6808999999712,0.2523,0.670471671766374,0.670471671766374,5.405179999983588,21.0,21.002261863022234
979.9331999999712,0.2523,0.670471671766374,0.670471671766374,5.410679999983584,21.0,21.002261291585462
980.1854999999712,0.2523,0.670557854816711,0.670557854816711,5.416179999983578,21.0,21.002260663658742
980.4377999999712,0.2523,0.670557854816711,0.670557854816711,5.421679999983573,21.0,21.002260208058285
980.6900999999712,0.2523,0.670557854816711,0.670557854816711,5.427399999983568,21.0,21.002259696189977
980.9423999999711,0.2523,0.670557854816711,0.670557854816711,5.432899999983563,21.0,21.002259128178082
981.1946999999711,0.2523,0.6706434339039478,0.6706434339039478,5.438399999983559,21.0,21.002258504165844
981.4469999999711,0.2523,0.6706434339039478,0.6706434339039478,5.443899999983554,21.0,21.002258051382242
981.6992999999711,0.2523,0.6706434339039478,0.6706434339039478,5.449399999983548,21.0,21.002257542849392
981.9515999999711,0.2523,0.6706434339039478,0.6706434339039478,5.455119999983543,21.0,21.002256978703393
982.2038999999711,0.2523,0.6707283378513591,0.6707283378513591,5.460619999983539,21.0,21.002256359097323
982.4561999999711,0.2523,0.6707283378513591,0.6707283378513591,5.466119999983533,21.0,21.002255909477764
982.7084999999711,0.2523,0.6707283378513591,0.6707283378513591,5.471619999983528,21.0,21.002255404666705
982.9607999999711,0.2523,0.6707283378513591,0.6707283378513591,5.477339999983523,21.0,21.002254844807354
