time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
983.2130999999711,0.2523,0.6708124842052567,0.6708124842052567,5.4828399999835185,21.0,21.00225423005909
983.465399999971,0.2523,0.6708124842052567,0.6708124842052567,5.488339999983513,21.0,21.002253783863644
983.717699999971,0.2523,0.6708124842052567,0.6708124842052567,5.493839999983508,21.0,21.00225328305837
983.969999999971,0.2523,0.6708124842052567,0.6708124842052567,5.499559999983503,21.0,21.0022527277908
984.222299999971,0.2523,0.6708958077550073,0.6708958077550073,5.4921800000255026,21.0,21.00225211822387
984.474599999971,0.2523,0.6708958077550073,0.6708958077550073,5.483680000025511,21.0,21.002251675612477
984.726899999971,0.2523,0.6708958077550073,0.6708958077550073,5.475180000025518,21.0,21.002251178940718
984.979199999971,0.2523,0.6708958077550073,0.6708958077550073,5.4666800000255265,21.0,21.00225062828121
985.231499999971,0.2523,0.6709782769517043,0.6709782769517043,5.457840000025534,21.0,21.00225002368765
985.483799999971,0.2523,0.6709782769517043,0.6709782769517043,5.449340000025542,21.0,21.002249584014816
985.736099999971,0.2523,0.6709782769517043,0.6709782769517043,5.440840000025549,21.0,21.002249090386865
985.988399999971,0.2523,0.6709782769517043,0.6709782769517043,5.432340000025556,21.0,21.00224854276359
986.240699999971,0.2523,0.6710600674051539,0.6710600674051539,5.423500000025566,21.0,21.002247941099082
986.492999999971,0.2523,0.6710600674051539,0.6710600674051539,5.415000000025573,21.0,21.002247502359385
986.7452999999709,0.2523,0.6710600674051539,0.6710600674051539,5.406500000025581,21.0,21.0022470093927
986.9975999999709,0.2523,0.6710600674051539,0.6710600674051539,5.398000000025588,21.0,21.002246462090685
987.2498999999709,0.2523,0.6711416364294123,0.6711416364294123,5.389500000025596,21.0,21.002245860347458
987.5021999999709,0.2523,0.6711416364294123,0.6711416364294123,5.380660000025604,21.0,21.00224542048874
987.7544999999709,0.2523,0.6711416364294123,0.6711416364294123,5.3721600000256124,21.0,21.00224492590444
988.0067999999709,0.2523,0.6711959964827006,0.6711959964827006,5.36366000002562,21.0,21.002244376445372
988.2590999999709,0.2523,0.6711959964827006,0.6711959964827006,5.355160000025627,21.0,21.002243916212947
988.5113999999709,0.2523,0.6711959964827006,0.6711959964827006,5.346320000025636,21.0,21.002243400787226
988.7636999999709,0.2523,0.6711959964827006,0.6711959964827006,5.337820000025643,21.0,21.002242830004523
989.0159999999709,0.2523,0.6712783631784476,0.6712783631784476,5.33,21.0,21.002242203705233
989.2682999999708,0.2523,0.6712783631784476,0.6712783631784476,5.33,21.0,21.002241740284667
989.5205999999708,0.2523,0.6712783631784476,0.6712783631784476,5.33,21.0,21.002241220980274
989.7728999999708,0.2523,0.6712783631784476,0.6712783631784476,5.33,21.0,21.002240645634473
990.0251999999708,0.2523,0.6713651752246115,0.6713651752246115,5.33,21.0,21.0022400141242
990.2774999999708,0.2523,0.6713651752246115,0.6713651752246115,5.33,21.0,21.00223955669855
990.5297999999708,0.2523,0.6713651752246115,0.6713651752246115,5.33,21.0,21.002239042868478
990.7820999999708,0.2523,0.6713651752246115,0.6713651752246115,5.33,21.0,21.002238472542782
991.0343999999708,0.2523,0.6714514450837133,0.6714514450837133,5.33,21.0,21.002237845656968
991.2866999999708,0.2523,0.6714514450837133,0.6714514450837133,5.33,21.0,21.002237391073635
991.5389999999708,0.2523,0.6714514450837133,0.6714514450837133,5.33,21.0,21.002236879788562
991.7912999999708,0.2523,0.6714514450837133,0.6714514450837133,5.33,21.0,21.00223631175089
992.0435999999708,0.2523,0.6715371215607197,0.6715371215607197,5.33,21.0,21.00223568693217
992.2958999999707,0.2523,0.6715371215607197,0.6715371215607197,5.33,21.0,21.00223523265179
992.5481999999707,0.2523,0.6715371215607197,0.6715371215607197,5.33,21.0,21.002234721508035
992.8004999999707,0.2523,0.6715371215607197,0.6715371215607197,5.33,21.0,21.002234153474568
993.0527999999707,0.2523,0.6716226938421681,0.6716226938421681,5.33,21.0,21.002233528544497
993.3050999999707,0.2523,0.6716226938421681,0.6716226938421681,5.33,21.0,21.00223307377976
993.5573999999707,0.2523,0.6716226938421681,0.6716226938421681,5.33,21.0,21.002232562071885
993.8096999999707,0.2523,0.6716226938421681,0.6716226938421681,5.33,21.0,21.00223199340934
994.0619999999707,0.2523,0.67170837716952,0.67170837716952,5.33,21.0,21.002231367798213
994.3142999999707,0.2523,0.67170837716952,0.67170837716952,5.330000000000001,21.0,21.00223091260667
994.5665999999707,0.2523,0.67170837716952,0.67170837716952,5.33,21.0,21.00223040044155
994.8188999999707,0.2523,0.67170837716952,0.67170837716952,5.330000000000001,21.0,21.00222983130023
995.0711999999706,0.2523,0.6717941843119497,0.6717941843119497,5.33,21.0,21.00222920519669
995.3234999999706,0.2523,0.6717941843119497,0.6717941843119497,5.33,21.0,21.00222874983454
995.5757999999706,0.2523,0.6717941843119497,0.6717941843119497,5.33,21.0,21.002228237498176
995.8280999999706,0.2523,0.6717941843119497,0.6717941843119497,5.33,21.0,21.0022276681903
996.0803999999706,0.2523,0.6718800631265166,0.6718800631265166,5.33,21.0,21.002227041929633
996.3326999999706,0.2523,0.6718800631265166,0.6718800631265166,5.33,21.0,21.002226586614153
996.5849999999706,0.2523,0.6718800631265166,0.6718800631265166,5.33,21.0,21.002226074341714
996.8372999999706,0.2523,0.6718800631265166,0.6718800631265166,5.33,21.0,21.002225505118272
997.0895999999706,0.2523,0.6719659616767863,0.6719659616767863,5.33,21.0,21.002224878965375
997.3418999999706,0.2523,0.6719659616767863,0.6719659616767863,5.33,21.0,21.002224423835973
997.5941999999706,0.2523,0.6719659616767863,0.6719659616767863,5.33,21.0,21.002223911777687
997.8464999999705,0.2523,0.6719659616767863,0.6719659616767863,5.33,21.0,21.002223342798423
998.0987999999705,0.2523,0.6720518442412275,0.6720518442412275,5.33,21.0,21.002222716921494
998.3510999999705,0.2523,0.6720518442412275,0.6720518442412275,5.33,21.0,21.002222262058893
998.6033999999705,0.2523,0.6720518442412275,0.6720518442412275,5.33,21.0,21.002221750302038
998.8556999999705,0.2523,0.6720518442412275,0.6720518442412275,5.33,21.0,21.002221181659998
999.1079999999705,0.2523,0.672137689345905,0.672137689345905,5.3313199999908365,21.0,21.002220556157116
999.3602999999705,0.2523,0.672137689345905,0.672137689345905,5.334439999990834,21.0,21.002220101607627
999.6125999999705,0.2523,0.672137689345905,0.672137689345905,5.337439999990831,21.0,21.002219590208068
999.8648999999705,0.2523,0.672137689345905,0.672137689345905,5.340439999990828,21.0,21.002219021981244
1000.1171999999705,0.2523,0.6722234830637953,0.6722234830637953,5.343439999990826,21.0,21.002218396972772
1000.3694999999705,0.2523,0.6722234830637953,0.6722234830637953,5.346439999990823,21.0,21.002217942887956
1000.6217999999704,0.2523,0.6722234830637953,0.6722234830637953,5.34955999999082,21.0,21.00221743208858
1000.8740999999704,0.2523,0.6722234830637953,0.6722234830637953,5.352559999990817,21.0,21.002216864623584
1001.1263999999704,0.2523,0.6723091823005408,0.6723091823005408,5.355559999990814,21.0,21.002216240561932
1001.3786999999704,0.2523,0.6723091823005408,0.6723091823005408,5.358559999990812,21.0,21.002215787379157
1001.6309999999704,0.2523,0.6723091823005408,0.6723091823005408,5.361679999990809,21.0,21.00221527770468
1001.8832999999704,0.2523,0.6723091823005408,0.6723091823005408,5.3646799999908055,21.0,21.00221471160404
1002.1355999999704,0.2523,0.6723946861616995,0.6723946861616995,5.367679999990803,21.0,21.00221408916011
1002.3878999999704,0.2523,0.6723946861616995,0.6723946861616995,5.3706799999908,21.0,21.00221363734187
1002.6401999999704,0.2523,0.6723946861616995,0.6723946861616995,5.373799999990798,21.0,21.00221312930931
1002.8924999999704,0.2523,0.6723946861616995,0.6723946861616995,5.376799999990795,21.0,21.002212565136887
1003.1447999999704,0.2523,0.6724798838679983,0.6724798838679983,5.379799999990793,21.0,21.002211944915878
1003.3970999999704,0.2523,0.6724798838679983,0.6724798838679983,5.382799999990789,21.0,21.002211494810357
1003.6493999999703,0.2523,0.6724798838679983,0.6724798838679983,5.385799999990787,21.0,21.002210988799266
1003.9016999999703,0.2523,0.6724798838679983,0.6724798838679983,5.388919999990784,21.0,21.0022104269628
1004.1539999999703,0.2523,0.6725646883026596,0.6725646883026596,5.384560000026119,21.0,21.002209809397048
1004.4062999999703,0.2523,0.6725646883026596,0.6725646883026596,5.3760600000261265,21.0,21.002209361222963
1004.6585999999703,0.2523,0.6725646883026596,0.6725646883026596,5.367560000026134,21.0,21.00220885744267
1004.9108999999703,0.2523,0.6725646883026596,0.6725646883026596,5.358720000026143,21.0,21.00220829808489
1005.1631999999703,0.2523,0.6726490492172863,0.6726490492172863,5.350220000026151,21.0,21.002207683164794
1005.4154999999703,0.2523,0.6726490492172863,0.6726490492172863,5.341720000026158,21.0,21.00220723652289
1005.6677999999703,0.2523,0.6726490492172863,0.6726490492172863,5.3332200000261665,21.0,21.00220673423252
1005.9200999999703,0.2523,0.6726490492172863,0.6726490492172863,5.324380000026174,21.0,21.002206176227226
1006.1723999999703,0.2523,0.6727330803382926,0.6727330803382926,5.315880000026182,21.0,21.002205562438217
1006.4246999999702,0.2523,0.6727330803382926,0.6727330803382926,5.307380000026189,21.0,21.00220511575691
1006.6769999999702,0.2523,0.6727330803382926,0.6727330803382926,5.298880000026196,21.0,21.002204613066702
1006.9292999999702,0.2523,0.6727330803382926,0.6727330803382926,5.290380000026205,21.0,21.002204054243727
1007.1815999999702,0.2523,0.6728171389708122,0.6728171389708122,5.281540000026213,21.0,21.002203439168785
1007.4338999999702,0.2523,0.6728171389708122,0.6728171389708122,5.273040000026221,21.0,21.00220299076232
1007.6861999999702,0.2523,0.6728171389708122,0.6728171389708122,5.264540000026228,21.0,21.002202485795618
1007.9384999999702,0.2523,0.6728171389708122,0.6728171389708122,5.2560400000262355,21.0,21.002201924110075
1008.1907999999702,0.2523,0.6729016264122959,0.6729016264122959,5.247200000026244,21.0,21.00220130555594
1008.4430999999702,0.2523,0.6729016264122959,0.6729016264122959,5.238700000026252,21.0,21.0022008541647
1008.6953999999702,0.2523,0.6729016264122959,0.6729016264122959,5.23020000002626,21.0,21.002200345545734
1008.9476999999702,0.2523,0.6729016264122959,0.6729016264122959,5.221700000026267,21.0,21.002199779519643
1009.1999999999701,0.2523,0.6729868581387171,0.6729868581387171,5.22,21.0,21.00219915591834
1009.4522999999701,0.2523,0.6729868581387171,0.6729868581387171,5.22,21.0,21.00219870073599
1009.7045999999701,0.2523,0.6729868581387171,0.6729868581387171,5.219999999999999,21.0,21.002198187614884
1009.9568999999701,0.2523,0.6729868581387171,0.6729868581387171,5.22,21.0,21.002197616408242
1010.2091999999701,0.2523,0.6730730375446458,0.6730730375446458,5.219999999999999,21.0,21.002196987002897
1010.4614999999701,0.2523,0.6730730375446458,0.6730730375446458,5.22,21.0,21.002196527978718
1010.7137999999701,0.2523,0.6730730375446458,0.6730730375446458,5.22,21.0,21.002196010533133
1010.9660999999701,0.2523,0.6730730375446458,0.6730730375446458,5.220000000000001,21.0,21.00219543458196
1011.2183999999701,0.2523,0.6731601745129416,0.6731601745129416,5.220000000000001,21.0,21.002194800067528
1011.4706999999701,0.2523,0.6731601745129416,0.6731601745129416,5.22,21.0,21.00219433815938
1011.72299999997,0.2523,0.6731601745129416,0.6731601745129416,5.22,21.0,21.002193817556634
1011.97529999997,0.2523,0.6731601745129416,0.6731601745129416,5.22,21.0,21.002193238212925
1012.22759999997,0.2523,0.6732480605825669,0.6732480605825669,5.22,21.0,21.002192600104014
1012.47989999997,0.2523,0.6732480605825669,0.6732480605825669,5.22,21.0,21.00219213641678
1012.73219999997,0.2523,0.6732480605825669,0.6732480605825669,5.22,21.0,21.002191613888208
1012.98449999997,0.2523,0.6732480605825669,0.6732480605825669,5.22,21.0,21.002191032494736
1013.23679999997,0.2523,0.673336436167091,0.673336436167091,5.22,21.0,21.002190392232375
1013.48909999997,0.2523,0.673336436167091,0.673336436167091,5.22,21.0,21.002189927604785
1013.74139999997,0.2523,0.673336436167091,0.673336436167091,5.22,21.0,21.00218940406547
1013.99369999997,0.2523,0.673336436167091,0.673336436167091,5.22,21.0,21.002188821604648
1014.24599999997,0.2523,0.6734250924554394,0.6734250924554394,5.22,21.0,21.00218818023054
1014.49829999997,0.2523,0.6734250924554394,0.6734250924554394,5.22,21.0,21.002187715202464
1014.75059999997,0.2523,0.6734250924554394,0.6734250924554394,5.22,21.0,21.002187191238402
1015.0028999999699,0.2523,0.6734847388553336,0.6734847388553336,5.22,21.0,21.00218660833689
1015.2551999999699,0.2523,0.6734847388553336,0.6734847388553336,5.22,21.0,21.002186124784924
1015.5074999999699,0.2523,0.6734847388553336,0.6734847388553336,5.22,21.0,21.002185582297436
1015.7597999999699,0.2523,0.6734847388553336,0.6734847388553336,5.22,21.0,21.002184980882095
1016.0120999999699,0.2523,0.6735734068618564,0.6735734068618564,5.220000000000001,21.0,21.002184320558044
1016.2643999999699,0.2523,0.6735734068618564,0.6735734068618564,5.22,21.0,21.00218383662538
1016.5166999999699,0.2523,0.6735734068618564,0.6735734068618564,5.22,21.0,21.002183293779403
1016.7689999999699,0.2523,0.6735734068618564,0.6735734068618564,5.22,21.0,21.00218269202614
1017.0212999999699,0.2523,0.6736660227394111,0.6736660227394111,5.22,21.0,21.002182031387793
1017.2735999999699,0.2523,0.6736660227394111,0.6736660227394111,5.22,21.0,21.00218155764281
1017.5258999999699,0.2523,0.6736660227394111,0.6736660227394111,5.22,21.0,21.00218102501114
1017.7781999999698,0.2523,0.6736660227394111,0.6736660227394111,5.22,21.0,21.002180433500225
1018.0304999999698,0.2523,0.6737571447001012,0.6737571447001012,5.219999999999999,21.0,21.002179783134082
1018.2827999999698,0.2523,0.6737571447001012,0.6737571447001012,5.22,21.0,21.0021793157287
1018.5350999999698,0.2523,0.6737571447001012,0.6737571447001012,5.22,21.0,21.002178789470296
1018.7873999999698,0.2523,0.6737571447001012,0.6737571447001012,5.22,21.0,21.00217820436781
1019.0396999999698,0.2523,0.6738468192772447,0.6738468192772447,5.22,21.0,21.00217756044643
1019.2919999999698,0.2523,0.6738468192772447,0.6738468192772447,5.22,21.0,21.002177095682406
1019.5442999999698,0.2523,0.6738468192772447,0.6738468192772447,5.22,21.0,21.002176572104222
1019.7965999999698,0.2523,0.6738468192772447,0.6738468192772447,5.22,21.0,21.00217598972174
1020.0488999999698,0.2523,0.6739357916835316,0.6739357916835316,5.22,0.0,21.002175348560858
1020.3011999999698,0.2523,0.6739357916835316,0.6739357916835316,5.22,0.0,21.00217488473535
1020.5534999999697,0.2523,0.6739357916835316,0.6739357916835316,5.22,0.0,21.00217436213753
1020.8057999999697,0.2523,0.6739357916835316,0.6739357916835316,5.22,0.0,21.002173780778005
1021.0580999999697,0.2523,1.0E-7,1.0E-7,5.22,0.0,21.00217314068293
1021.3103999999697,0.2523,1.0E-7,1.0E-7,5.220000000000001,0.0,21.00038407244808
1021.5626999999697,0.2523,1.0E-7,1.0E-7,5.22,0.0,20.998595123528464
1021.8149999999697,0.2523,1.0E-7,1.0E-7,5.22,0.0,20.996806412029766
1022.0672999999697,0.2523,1.0E-7,1.0E-7,5.22,0.0,20.995017937903786
1022.3195999999697,0.2523,1.0E-7,1.0E-7,5.22,0.0,20.99322970110329
1022.5718999999697,0.2523,1.0E-7,1.0E-7,5.22,0.0,20.99144170158197
1022.8241999999697,0.2523,1.0E-7,1.0E-7,5.22,0.0,20.989653939294353
1023.0764999999697,0.2523,1.0E-7,1.0E-7,5.22,0.0,20.987866414195715
1023.3287999999696,0.2523,1.0E-7,1.0E-7,5.22,0.0,20.986079126241933
1023.5810999999696,0.2523,1.0E-7,1.0E-7,5.22,0.0,20.984292075389508
1023.8333999999696,0.2523,1.0E-7,1.0E-7,5.219999999999999,0.0,20.982505261595392
1024.0856999999696,0.2523,1.0E-7,1.0E-7,5.22,0.0,20.980718684817017
1024.3379999999697,0.2523,1.0E-7,1.0E-7,5.219999999999999,0.0,20.978932345012165
1024.5902999999698,0.2523,1.0E-7,1.0E-7,5.22,0.0,20.977146242138996
1024.84259999997,0.2523,1.0E-7,1.0E-7,5.22,0.0,20.975360376156004
1025.09489999997,0.2523,1.0E-7,1.0E-7,5.220000000000001,0.0,20.973574747021885
1025.3471999999701,0.2523,1.0E-7,1.0E-7,5.22,0.0,20.971789354695627
1025.5994999999702,0.2523,1.0E-7,1.0E-7,5.22,0.0,20.970004199136397
1025.8517999999704,0.2523,1.0E-7,1.0E-7,5.22,0.0,20.968219280303597
1026.1040999999705,0.2523,1.0E-7,1.0E-7,5.22,0.0,20.96643459815674
1026.3563999999706,0.2523,1.0E-7,1.0E-7,5.22,0.0,20.964650152655537
1026.6086999999707,0.2523,1.0E-7,1.0E-7,5.22,0.0,20.962865943759784
1026.8609999999708,0.2523,1.0E-7,1.0E-7,5.22,0.0,20.961081971429458
1027.1132999999709,0.2523,1.0E-7,1.0E-7,5.22,0.0,20.959298235624566
1027.365599999971,0.2523,1.0E-7,1.0E-7,5.22,0.0,20.957514736305278
1027.617899999971,0.2523,1.0E-7,1.0E-7,5.22,0.0,20.955731473431822
1027.8701999999712,0.2523,1.0E-7,1.0E-7,5.22,0.0,20.953948446964446
1028.1224999999713,0.2523,1.0E-7,1.0E-7,5.22,0.0,20.952165656863524
1028.3747999999714,0.2523,1.0E-7,1.0E-7,5.22,0.0,20.950383103089482
1028.6270999999715,0.2523,1.0E-7,1.0E-7,5.22,0.0,20.94860078560278
1028.8793999999716,0.2523,1.0E-7,1.0E-7,5.22,0.0,20.946818704363945
1029.1316999999717,0.2523,1.0E-7,1.0E-7,5.2174333333478335,0.0,20.945036859333584
1029.3839999999718,0.2523,1.0E-7,1.0E-7,5.212850000014504,0.0,20.943255250470862
1029.636299999972,0.2523,1.0E-7,1.0E-7,5.208266666681175,0.0,20.941473877727596
1029.888599999972,0.2523,1.0E-7,1.0E-7,5.203683333347846,0.0,20.939692741043572
1030.1408999999721,0.2523,1.0E-7,1.0E-7,5.198916666681184,0.0,20.937911840347017
1030.3931999999722,0.2523,1.0E-7,1.0E-7,5.1943333333478545,0.0,20.93613117555577
1030.6454999999723,0.2523,1.0E-7,1.0E-7,5.189750000014526,0.0,20.93435074657858
1030.8977999999724,0.2523,1.0E-7,1.0E-7,5.185166666681197,0.0,20.932570553316033
1031.1500999999726,0.2523,1.0E-7,1.0E-7,5.180400000014535,0.0,20.930790595661872
1031.4023999999727,0.2523,1.0E-7,1.0E-7,5.1758166666812055,0.0,20.929010873503604
1031.6546999999728,0.2523,1.0E-7,1.0E-7,5.171233333347876,0.0,20.927231386723122
1031.9069999999729,0.2523,1.0E-7,1.0E-7,5.166650000014547,0.0,20.925452135197375
1032.159299999973,0.2523,1.0E-7,1.0E-7,5.162066666681218,0.0,20.923673118799492
1032.411599999973,0.2523,1.0E-7,1.0E-7,5.157300000014555,0.0,20.921894337398744
1032.6638999999732,0.2523,1.0E-7,1.0E-7,5.152716666681226,0.0,20.920115790861235
1032.9161999999733,0.2523,1.0E-7,1.0E-7,5.1481333333478965,0.0,20.918337479049885
1033.1684999999734,0.2523,1.0E-7,1.0E-7,5.143550000014567,0.0,20.91655940182511
1033.4207999999735,0.2523,1.0E-7,1.0E-7,5.138783333347906,0.0,20.91478155904525
1033.6730999999736,0.2523,1.0E-7,1.0E-7,5.134200000014577,0.0,20.913003950566704
1033.9253999999737,0.2523,1.0E-7,1.0E-7,5.1296166666812475,0.0,20.91122657624385
1034.1776999999738,0.2523,1.0E-7,1.0E-7,5.125033333347918,0.0,20.90944943592964
1034.429999999974,0.2523,1.0E-7,1.0E-7,5.120266666681256,0.0,20.907672529475814
1034.682299999974,0.2523,1.0E-7,1.0E-7,5.115683333347927,0.0,20.90589585673304
1034.9345999999741,0.2523,1.0E-7,1.0E-7,5.111100000014598,0.0,20.904119417550536
1035.1868999999742,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.902343211776827
1035.4391999999743,0.2523,1.0E-7,1.0E-7,5.110000000000001,0.0,20.900567239261587
1035.6914999999744,0.2523,1.0E-7,1.0E-7,5.109999999999999,0.0,20.898791499863297
1035.9437999999745,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.897015993452122
1036.1960999999746,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.89524071990908
1036.4483999999748,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.893465679124784
1036.7006999999749,0.2523,1.0E-7,1.0E-7,5.110000000000001,0.0,20.891690870998318
1036.952999999975,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.889916295436276
1037.205299999975,0.2523,1.0E-7,1.0E-7,5.110000000000001,0.0,20.888141952351752
1037.4575999999752,0.2523,1.0E-7,1.0E-7,5.110000000000001,0.0,20.886367841663645
1037.7098999999753,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.884593963295995
1037.9621999999754,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.882820317177337
1038.2144999999755,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.881046903240193
1038.4667999999756,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.879273721420606
1038.7190999999757,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.877500771657715
1038.9713999999758,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.875728053893354
1039.223699999976,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.873955568071803
1039.475999999976,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.87218331413945
1039.7282999999761,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.870411292044626
1039.9805999999762,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.868639501737125
1040.2328999999763,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.866867943168376
1040.4851999999764,0.2523,1.0E-7,1.0E-7,5.110000000000001,0.0,20.86509661629105
1040.7374999999765,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.863325521058965
1040.9897999999766,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.8615546574269
1041.2420999999767,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.85978402535056
1041.4943999999768,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.858013624786413
1041.746699999977,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.856243455691633
1041.998999999977,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.85447351802399
1042.2512999999772,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.852703811741776
1042.5035999999773,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.850934336803782
1042.7558999999774,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.84916509316922
1043.0081999999775,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.847396080797644
1043.2604999999776,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.845627299648964
1043.5127999999777,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.84385874968341
1043.7650999999778,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.84209043086137
1044.017399999978,0.2523,1.0E-7,1.0E-7,5.109999999999999,0.0,20.840322343143573
1044.269699999978,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.838554486490874
1044.521999999978,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.8367868608643
1044.7742999999782,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.83501946622515
1045.0265999999783,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.833252302534735
1045.2788999999784,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.83148536975455
1045.5311999999785,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.829718667846148
1045.7834999999786,0.2523,1.0E-7,1.0E-7,5.110000000000001,0.0,20.827952196771278
1046.0357999999787,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.826185956491685
1046.2880999999788,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.824419946969236
1046.540399999979,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.82265416816586
1046.792699999979,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.820888620043355
1047.0449999999792,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.819123302564158
1047.2972999999793,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.817358215690167
1047.5495999999794,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.815593359383534
1047.8018999999795,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.813828733606435
1048.0541999999796,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.812064338321104
1048.3064999999797,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.81030017348976
1048.5587999999798,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.808536239074723
1048.81109999998,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.8067725350383
1049.06339999998,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.80500906134282
1049.31569999998,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.803245817950653
1049.5679999999802,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.801482804824165
1049.8202999999803,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.799720021925776
1050.0725999999804,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.797957469217906
1050.3248999999805,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.79619514666299
1050.5771999999806,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.794433054223486
1050.8294999999807,0.2523,1.0E-7,1.0E-7,5.109999999999999,0.0,20.792671191861857
1051.0817999999808,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.79090955954059
1051.334099999981,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.78914815722217
1051.586399999981,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.787386984869123
1051.8386999999811,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.785626042444004
1052.0909999999812,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.78386532990925
1052.3432999999814,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.782104847227465
1052.5955999999815,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.780344594361196
1052.8478999999816,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.778584571272997
1053.1001999999817,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.776824777925462
1053.3524999999818,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.775065214281167
1053.6047999999819,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.773305880302694
1053.857099999982,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.771546775952658
1054.109399999982,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.769787901193652
1054.3616999999822,0.2523,1.0E-7,1.0E-7,5.110000000000001,0.0,20.76802925598832
1054.6139999999823,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.76627084029928
1054.8662999999824,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.764512654089167
1055.1185999999825,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.76275469732062
1055.3708999999826,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.760996969956352
1055.6231999999827,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.759239471958942
1055.8754999999828,0.2523,1.0E-7,1.0E-7,5.109999999999999,0.0,20.757482203291076
1056.127799999983,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.755725163915443
1056.380099999983,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.75396835379477
1056.6323999999831,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.752211772891698
1056.8846999999832,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.750455421168965
1057.1369999999833,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.74869929858927
1057.3892999999835,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.746943405115314
1057.6415999999836,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.74518774070984
1057.8938999999837,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.743432305335563
1058.1461999999838,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.74167709895524
1058.3984999999839,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.73992212153163
1058.650799999984,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.738167373027498
1058.903099999984,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.73641285340557
1059.1553999999842,0.2523,1.0E-7,1.0E-7,5.109999999999999,0.0,20.734658562628667
1059.4076999999843,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.732904500659515
1059.6599999999844,0.2523,1.0E-7,1.0E-7,5.109999999999999,0.0,20.73115066746094
1059.9122999999845,0.2523,1.0E-7,1.0E-7,5.11,0.0,20.729397062995712
1060.1645999999846,0.2523,1.0E-7,1.0E-7,5.108300000008192,0.0,20.727643687226593
1060.4168999999847,0.2523,1.0E-7,1.0E-7,5.105800000008194,0.0,20.725890540115593
1060.6691999999848,0.2523,1.0E-7,1.0E-7,5.103300000008196,0.0,20.724137621619903
1060.921499999985,0.2523,1.0E-7,1.0E-7,5.100700000008199,0.0,20.722384931690126
1061.173799999985,0.2523,1.0E-7,1.0E-7,5.0982000000082,0.0,20.720632470270637
1061.4260999999851,0.2523,1.0E-7,1.0E-7,5.095700000008203,0.0,20.718880237300116
1061.6783999999852,0.2523,1.0E-7,1.0E-7,5.0932000000082045,0.0,20.717128232712334
1061.9306999999853,0.2523,1.0E-7,1.0E-7,5.090600000008208,0.0,20.715376456436935
1062.1829999999854,0.2523,1.0E-7,1.0E-7,5.088100000008209,0.0,20.713624908399694
1062.4352999999855,0.2523,1.0E-7,1.0E-7,5.085600000008212,0.0,20.71187358852303
1062.6875999999857,0.2523,1.0E-7,1.0E-7,5.083100000008214,0.0,20.710122496726367
1062.9398999999858,0.2523,1.0E-7,1.0E-7,5.080600000008216,0.0,20.708371632926664
1063.1921999999859,0.2523,1.0E-7,1.0E-7,5.078000000008219,0.0,20.70662099703865
1063.444499999986,0.2523,1.0E-7,1.0E-7,5.075500000008221,0.0,20.704870588975055
1063.696799999986,0.2523,1.0E-7,1.0E-7,5.073000000008223,0.0,20.703120408646697
1063.9490999999862,0.2523,1.0E-7,1.0E-7,5.070500000008225,0.0,20.70137045596291
1064.2013999999863,0.2523,1.0E-7,1.0E-7,5.067900000008228,0.0,20.699620730831676
1064.4536999999864,0.2523,1.0E-7,1.0E-7,5.06540000000823,0.0,20.69787123315986
1064.7059999999865,0.2523,1.0E-7,1.0E-7,5.0629000000082325,0.0,20.696121962853077
1064.9582999999866,0.2523,1.0E-7,1.0E-7,5.060400000008235,0.0,20.69437291981607
1065.2105999999867,0.2523,1.0E-7,1.0E-7,5.062199999991762,0.0,20.692624103952838
1065.4628999999868,0.2523,1.0E-7,1.0E-7,5.06469999999176,0.0,20.690875515169015
1065.715199999987,0.2523,1.0E-7,1.0E-7,5.067199999991757,0.0,20.689127153380838
1065.967499999987,0.2523,1.0E-7,1.0E-7,5.069699999991756,0.0,20.687379018517458
1066.2197999999871,0.2523,1.0E-7,1.0E-7,5.072199999991753,0.0,20.685631110519722
1066.4720999999872,0.2523,1.0E-7,1.0E-7,5.07479999999175,0.0,20.683883429338874
1066.7243999999873,0.2523,1.0E-7,1.0E-7,5.077299999991748,0.0,20.68213597493528
1066.9766999999874,0.2523,1.0E-7,1.0E-7,5.079799999991746,0.0,20.680388747277593
1067.2289999999875,0.2523,1.0E-7,1.0E-7,5.0822999999917435,0.0,20.67864174634152
1067.4812999999876,0.2523,1.0E-7,1.0E-7,5.084899999991742,0.0,20.676894972109007
1067.7335999999877,0.2523,1.0E-7,1.0E-7,5.08739999999174,0.0,20.675148424567535
1067.9858999999879,0.2523,1.0E-7,1.0E-7,5.089899999991737,0.0,20.673402103709588
1068.238199999988,0.2523,1.0E-7,1.0E-7,5.092399999991735,0.0,20.671656009531965
1068.490499999988,0.2523,1.0E-7,1.0E-7,5.094999999991733,0.0,20.66991014203517
1068.7427999999882,0.2523,1.0E-7,1.0E-7,5.097499999991731,0.0,20.668164501223004
1068.9950999999883,0.2523,1.0E-7,1.0E-7,5.099999999991728,0.0,20.666419087102373
1069.2473999999884,0.2523,1.0E-7,1.0E-7,5.102499999991726,0.0,20.664673899682743
1069.4996999999885,0.2523,1.0E-7,1.0E-7,5.104999999991724,0.0,20.662928938975828
1069.7519999999886,0.2523,1.0E-7,1.0E-7,5.107599999991721,0.0,20.661184204995248
1070.0042999999887,0.2523,1.0E-7,1.0E-7,5.109900000008282,0.0,20.659439697756373
1070.2565999999888,0.2523,1.0E-7,1.0E-7,5.107400000008283,0.0,20.65769541727622
1070.508899999989,0.2523,1.0E-7,1.0E-7,5.104900000008286,0.0,20.655951363570097
1070.761199999989,0.2523,1.0E-7,1.0E-7,5.102300000008288,0.0,20.654207536641866
1071.013499999989,0.2523,1.0E-7,1.0E-7,5.09980000000829,0.0,20.652463936482857
1071.2657999999892,0.2523,1.0E-7,1.0E-7,5.097300000008293,0.0,20.650720563073172
1071.5180999999893,0.2523,1.0E-7,1.0E-7,5.094800000008295,0.0,20.64897741638324
1071.7703999999894,0.2523,1.0E-7,1.0E-7,5.092200000008297,0.0,20.647234496374914
1072.0226999999895,0.2523,1.0E-7,1.0E-7,5.0897000000083,0.0,20.645491803002542
1072.2749999999896,0.2523,1.0E-7,1.0E-7,5.087200000008301,0.0,20.643749336213656
1072.5272999999897,0.2523,1.0E-7,1.0E-7,5.084700000008304,0.0,20.64200709594994
1072.7795999999898,0.2523,1.0E-7,1.0E-7,5.0822000000083065,0.0,20.640265082147916
1073.03189999999,0.2523,1.0E-7,1.0E-7,5.079600000008309,0.0,20.638523294739706
1073.28419999999,0.2523,1.0E-7,1.0E-7,5.07710000000831,0.0,20.636781733653375
1073.5364999999902,0.2523,1.0E-7,1.0E-7,5.074600000008313,0.0,20.63504039881312
1073.7887999999903,0.2523,1.0E-7,1.0E-7,5.072100000008316,0.0,20.633299290140858
1074.0410999999904,0.2523,1.0E-7,1.0E-7,5.0695000000083175,0.0,20.63155840755442
1074.2933999999905,0.2523,1.0E-7,1.0E-7,5.06700000000832,0.0,20.629817750970254
1074.5456999999906,0.2523,1.0E-7,1.0E-7,5.064500000008322,0.0,20.628077320302353
1074.7979999999907,0.2523,1.0E-7,1.0E-7,5.062000000008324,0.0,20.626337115462793
1075.0502999999908,0.2523,1.0E-7,1.0E-7,5.058560000019985,0.0,20.624597136362052
1075.302599999991,0.2523,1.0E-7,1.0E-7,5.05256000001999,0.0,20.622857382908837
1075.554899999991,0.2523,1.0E-7,1.0E-7,5.046560000019995,0.0,20.621117855006798
1075.807199999991,0.2523,1.0E-7,1.0E-7,5.040560000020001,0.0,20.61937855254961
1076.0594999999912,0.2523,1.0E-7,1.0E-7,5.034560000020007,0.0,20.617639475420823
1076.3117999999913,0.2523,1.0E-7,1.0E-7,5.028320000020012,0.0,20.615900623495083
1076.5640999999914,0.2523,1.0E-7,1.0E-7,5.022320000020017,0.0,20.61416199663905
1076.8163999999915,0.2523,1.0E-7,1.0E-7,5.016320000020023,0.0,20.61242359471197
1077.0686999999916,0.2523,1.0E-7,1.0E-7,5.0103200000200285,0.0,20.610685417566955
1077.3209999999917,0.2523,1.0E-7,1.0E-7,5.004080000020034,0.0,20.608947465051834
1077.5732999999918,0.2523,1.0E-7,1.0E-7,4.998080000020039,0.0,20.60720973700967
1077.825599999992,0.2523,1.0E-7,1.0E-7,4.992080000020046,0.0,20.605472233278913
1078.077899999992,0.2523,1.0E-7,1.0E-7,4.986080000020051,0.0,20.60373495369444
1078.3301999999921,0.2523,1.0E-7,1.0E-7,4.979840000020056,0.0,20.601997898087927
1078.5824999999923,0.2523,1.0E-7,1.0E-7,4.973840000020061,0.0,20.600261066288304
1078.8347999999924,0.2523,1.0E-7,1.0E-7,4.967840000020067,0.0,20.59852445812155
1079.0870999999925,0.2523,1.0E-7,1.0E-7,4.961840000020072,0.0,20.596788073411574
1079.3393999999926,0.2523,1.0E-7,1.0E-7,4.955840000020078,0.0,20.595051911980445
1079.5916999999927,0.2523,1.0E-7,1.0E-7,4.949600000020085,0.0,20.59331597364871
1079.8439999999928,0.2523,1.0E-7,1.0E-7,4.94360000002009,0.0,20.591580258235446
1080.0962999999929,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.589844765558034
1080.348599999993,0.2523,1.0E-7,1.0E-7,4.9399999999999995,0.0,20.588109495434022
1080.600899999993,0.2523,1.0E-7,1.0E-7,4.940000000000001,0.0,20.586374447688115
1080.8531999999932,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.584639622159745
1081.1054999999933,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.582905018703272
1081.3577999999934,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.581170637186073
1081.6100999999935,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.579436477487118
1081.8623999999936,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.577702539495505
1082.1146999999937,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.575968823109445
1082.3669999999938,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.574235328234924
1082.619299999994,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.572502054784955
1082.871599999994,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.57076900267873
1083.1238999999941,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.569036171840864
1083.3761999999942,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.567303562200753
1083.6284999999943,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.565571173692035
1083.8807999999945,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.56383900625203
1084.1330999999946,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.56210705982139
1084.3853999999947,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.56037533434367
1084.6376999999948,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.558643829764932
1084.8899999999949,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.55691254603349
1085.142299999995,0.2523,1.0E-7,1.0E-7,4.943599999979795,0.0,20.55518148309975
1085.394599999995,0.2523,1.0E-7,1.0E-7,4.94959999997979,0.0,20.553450640917653
1085.6468999999952,0.2523,1.0E-7,1.0E-7,4.955599999979785,0.0,20.55172001945307
1085.8991999999953,0.2523,1.0E-7,1.0E-7,4.9615999999797795,0.0,20.549989618688993
1086.1514999999954,0.2523,1.0E-7,1.0E-7,4.967839999979773,0.0,20.548259438624726
1086.4037999999955,0.2523,1.0E-7,1.0E-7,4.973839999979768,0.0,20.54652947927402
1086.6560999999956,0.2523,1.0E-7,1.0E-7,4.979839999979762,0.0,20.544799740663844
1086.9083999999957,0.2523,1.0E-7,1.0E-7,4.985839999979757,0.0,20.543070222832334
1087.1606999999958,0.2523,1.0E-7,1.0E-7,4.992079999979751,0.0,20.54134092582741
1087.412999999996,0.2523,1.0E-7,1.0E-7,4.998079999979746,0.0,20.53961184970567
1087.665299999996,0.2523,1.0E-7,1.0E-7,5.00407999997974,0.0,20.537882994531806
1087.9175999999961,0.2523,1.0E-7,1.0E-7,5.010079999979735,0.0,20.536154360377232
1088.1698999999962,0.2523,1.0E-7,1.0E-7,5.016079999979729,0.0,20.534425947319136
1088.4221999999963,0.2523,1.0E-7,1.0E-7,5.0223199999797234,0.0,20.53269775543989
1088.6744999999964,0.2523,1.0E-7,1.0E-7,5.028319999979718,0.0,20.530969784826404
1088.9267999999965,0.2523,1.0E-7,1.0E-7,5.034319999979712,0.0,20.52924203557008
1089.1790999999967,0.2523,1.0E-7,1.0E-7,5.040319999979706,0.0,20.527514507765826
1089.4313999999968,0.2523,1.0E-7,1.0E-7,5.046559999979701,0.0,20.525787201511516
1089.6836999999969,0.2523,1.0E-7,1.0E-7,5.052559999979695,0.0,20.52406011690794
1089.935999999997,0.2523,1.0E-7,1.0E-7,5.05855999997969,0.0,20.522333254058537
1090.188299999997,0.2523,1.0E-7,1.0E-7,5.055440000020314,0.0,20.52060661306884
1090.4405999999972,0.2523,1.0E-7,1.0E-7,5.04920000002032,0.0,20.518880194041262
1090.6928999999973,0.2523,1.0E-7,1.0E-7,5.043200000020326,0.0,20.517153997055274
1090.9451999999974,0.2523,1.0E-7,1.0E-7,5.037200000020332,0.0,20.51542802215919
1091.1974999999975,0.2523,1.0E-7,1.0E-7,5.031200000020337,0.0,20.513702269372814
1091.4497999999976,0.2523,1.0E-7,1.0E-7,5.025200000020343,0.0,20.511976738691075
1091.7020999999977,0.2523,1.0E-7,1.0E-7,5.018960000020348,0.0,20.5102514300868
1091.9543999999978,0.2523,1.0E-7,1.0E-7,5.012960000020354,0.0,20.50852634351332
1092.206699999998,0.2523,1.0E-7,1.0E-7,5.006960000020359,0.0,20.50680147890639
1092.458999999998,0.2523,1.0E-7,1.0E-7,5.000960000020365,0.0,20.505076836186593
1092.7112999999981,0.2523,1.0E-7,1.0E-7,4.99472000002037,0.0,20.503352415261393
1092.9635999999982,0.2523,1.0E-7,1.0E-7,4.9887200000203755,0.0,20.50162821602631
1093.2158999999983,0.2523,1.0E-7,1.0E-7,4.9827200000203815,0.0,20.499904238366486
1093.4681999999984,0.2523,1.0E-7,1.0E-7,4.976720000020387,0.0,20.49818048215766
1093.7204999999985,0.2523,1.0E-7,1.0E-7,4.970480000020393,0.0,20.496456947267756
1093.9727999999986,0.2523,1.0E-7,1.0E-7,4.964480000020398,0.0,20.494733633557722
1094.2250999999987,0.2523,1.0E-7,1.0E-7,4.958480000020403,0.0,20.493010540881823
1094.4773999999989,0.2523,1.0E-7,1.0E-7,4.952480000020409,0.0,20.49128766908891
1094.729699999999,0.2523,1.0E-7,1.0E-7,4.946480000020414,0.0,20.489565018023203
1094.981999999999,0.2523,1.0E-7,1.0E-7,4.94024000002042,0.0,20.48784258752481
1095.2342999999992,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.486120377430073
1095.4865999999993,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.48439838757471
1095.7388999999994,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.482676617806263
1095.9911999999995,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.480955067986063
1096.2434999999996,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.47923373798772
1096.4957999999997,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.47751262769578
1096.7480999999998,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.475791737004265
1097.0004,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.474071065815707
1097.2527,0.2523,1.0E-7,1.0E-7,4.940000000000001,0.0,20.47235061404007
1097.505,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.470630381593903
1097.7573000000002,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.468910368399523
1098.0096000000003,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.46719057438433
1098.2619000000004,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.465470999480292
1098.5142000000005,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.46375164362334
1098.7665000000006,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.46203250675282
1099.0188000000007,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.460313588811296
1099.2711000000008,0.2523,1.0E-7,1.0E-7,4.9399999999999995,0.0,20.45859488974399
1099.523400000001,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.456876409498523
1099.775700000001,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.455158148024637
1100.0280000000012,0.2523,1.0E-7,1.0E-7,4.939340000018819,0.0,20.453440105273963
1100.2803000000013,0.2523,1.0E-7,1.0E-7,4.933620000018824,0.0,20.45172228119943
1100.5326000000014,0.2523,1.0E-7,1.0E-7,4.92812000001883,0.0,20.45000467575091
1100.7849000000015,0.2523,1.0E-7,1.0E-7,4.922620000018835,0.0,20.448287288865778
1101.0372000000016,0.2523,1.0E-7,1.0E-7,4.91712000001884,0.0,20.446570120467186
1101.2895000000017,0.2523,1.0E-7,1.0E-7,4.911620000018845,0.0,20.4448531704666
1101.5418000000018,0.2523,1.0E-7,1.0E-7,4.90590000001885,0.0,20.44313643876508
1101.794100000002,0.2523,1.0E-7,1.0E-7,4.900400000018855,0.0,20.441419925254298
1102.046400000002,0.2523,1.0E-7,1.0E-7,4.894900000018859,0.0,20.439703629817384
1102.298700000002,0.2523,1.0E-7,1.0E-7,4.889400000018865,0.0,20.43798755233025
1102.5510000000022,0.2523,1.0E-7,1.0E-7,4.88368000001887,0.0,20.43627169266262
1102.8033000000023,0.2523,1.0E-7,1.0E-7,4.878180000018875,0.0,20.43455605067861
1103.0556000000024,0.2523,1.0E-7,1.0E-7,4.87268000001888,0.0,20.43284062623701
1103.3079000000025,0.2523,1.0E-7,1.0E-7,4.867180000018885,0.0,20.43112541919235
1103.5602000000026,0.2523,1.0E-7,1.0E-7,4.86146000001889,0.0,20.429410429395436
1103.8125000000027,0.2523,1.0E-7,1.0E-7,4.855960000018895,0.0,20.42769565669387
1104.0648000000028,0.2523,1.0E-7,1.0E-7,4.8504600000189,0.0,20.425981100931853
1104.317100000003,0.2523,1.0E-7,1.0E-7,4.844960000018904,0.0,20.424266761951102
1104.569400000003,0.2523,1.0E-7,1.0E-7,4.83946000001891,0.0,20.4225526395911
1104.8217000000031,0.2523,1.0E-7,1.0E-7,4.833740000018915,0.0,20.42083873368953
1105.0740000000033,0.2523,1.0E-7,1.0E-7,4.831759999981079,0.0,20.419125044082367
1105.3263000000034,0.2523,1.0E-7,1.0E-7,4.837259999981075,0.0,20.41741157060552
1105.5786000000035,0.2523,1.0E-7,1.0E-7,4.84275999998107,0.0,20.415698313106365
1105.8309000000036,0.2523,1.0E-7,1.0E-7,4.848479999981065,0.0,20.41398527145955
1106.0832000000037,0.2523,1.0E-7,1.0E-7,4.8539799999810604,0.0,20.412272445567673
1106.3355000000038,0.2523,1.0E-7,1.0E-7,4.859479999981055,0.0,20.41055983535816
1106.5878000000039,0.2523,1.0E-7,1.0E-7,4.86497999998105,0.0,20.40884744078013
1106.840100000004,0.2523,1.0E-7,1.0E-7,4.870699999981045,0.0,20.407135261801592
1107.092400000004,0.2523,1.0E-7,1.0E-7,4.87619999998104,0.0,20.405423298407424
1107.3447000000042,0.2523,1.0E-7,1.0E-7,4.881699999981034,0.0,20.403711550597663
1107.5970000000043,0.2523,1.0E-7,1.0E-7,4.887199999981029,0.0,20.402000018385312
1107.8493000000044,0.2523,1.0E-7,1.0E-7,4.892699999981025,0.0,20.40028870179476
1108.1016000000045,0.2523,1.0E-7,1.0E-7,4.898419999981019,0.0,20.39857760086045
1108.3539000000046,0.2523,1.0E-7,1.0E-7,4.903919999981015,0.0,20.39686671562573
1108.6062000000047,0.2523,1.0E-7,1.0E-7,4.90941999998101,0.0,20.395156046142223
1108.8585000000048,0.2523,1.0E-7,1.0E-7,4.914919999981005,0.0,20.393445592468407
1109.110800000005,0.2523,1.0E-7,1.0E-7,4.920639999981,0.0,20.391735354668686
1109.363100000005,0.2523,1.0E-7,1.0E-7,4.926139999980994,0.0,20.39002533281295
1109.6154000000051,0.2523,1.0E-7,1.0E-7,4.931639999980989,0.0,20.388315526976022
1109.8677000000052,0.2523,1.0E-7,1.0E-7,4.937139999980985,0.0,20.386605937236926
1110.1200000000053,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.38489656367822
1110.3723000000055,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.383187406384124
1110.6246000000056,0.2523,1.0E-7,1.0E-7,4.9399999999999995,0.0,20.381478465433457
1110.8769000000057,0.2523,1.0E-7,1.0E-7,4.9399999999999995,0.0,20.379769740893067
1111.1292000000058,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.378061232817966
1111.3815000000059,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.376352941252545
1111.633800000006,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.374644866231915
1111.886100000006,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.372937007783026
1112.1384000000062,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.37122936592562
1112.3907000000063,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.36952194067305
1112.6430000000064,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.367814732033057
1112.8953000000065,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.36610774000847
1113.1476000000066,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.364400964597724
1113.3999000000067,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.362694405795416
1113.6522000000068,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.360988063592778
1113.904500000007,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.359281937978025
1114.156800000007,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.357576028936762
1114.4091000000071,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.35587033645224
1114.6614000000072,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.354164860505715
1114.9137000000073,0.2523,1.0E-7,1.0E-7,4.94,0.0,20.352459601076585
1115.1660000000074,0.2523,1.0E-7,1.0E-7,4.930820000046936,0.0,20.350754558142707
1115.4183000000075,0.2523,1.0E-7,1.0E-7,4.9173200000469475,0.0,20.349049731675688
1115.6706000000077,0.2523,1.0E-7,1.0E-7,4.90328000004696,0.0,20.347345121620496
1115.9229000000078,0.2523,1.0E-7,1.0E-7,4.889780000046973,0.0,20.345640727885048
1116.1752000000079,0.2523,1.0E-7,1.0E-7,4.876280000046985,0.0,20.34393655034166
1116.427500000008,0.2523,1.0E-7,1.0E-7,4.862780000046998,0.0,20.34223258883204
1116.679800000008,0.2523,1.0E-7,1.0E-7,4.84928000004701,0.0,20.340528843171164
1116.9321000000082,0.2523,1.0E-7,1.0E-7,4.835240000047023,0.0,20.338825313150473
1117.1844000000083,0.2523,1.0E-7,1.0E-7,4.8217400000470345,0.0,20.33712199854055
1117.4367000000084,0.2523,1.0E-7,1.0E-7,4.808240000047047,0.0,20.335418899092527
1117.6890000000085,0.2523,1.0E-7,1.0E-7,4.794740000047059,0.0,20.333716014541288
1117.9413000000086,0.2523,1.0E-7,1.0E-7,4.780700000047072,0.0,20.332013344607958
1118.1936000000087,0.2523,1.0E-7,1.0E-7,4.767200000047084,0.0,20.330310889000867
1118.4459000000088,0.2523,1.0E-7,1.0E-7,4.753700000047097,0.0,20.328608647416473
1118.698200000009,0.2523,1.0E-7,1.0E-7,4.740200000047109,0.0,20.326906619541596
1118.950500000009,0.2523,1.0E-7,1.0E-7,4.726160000047122,0.0,20.325204805054753
1119.2028000000091,0.2523,1.0E-7,1.0E-7,4.7126600000471335,0.0,20.323503203627077
1119.4551000000092,0.2523,1.0E-7,1.0E-7,4.699160000047146,0.0,20.32180181492211
1119.7074000000093,0.2523,1.0E-7,1.0E-7,4.685660000047158,0.0,20.320100638597786
1119.9597000000094,0.2523,1.0E-7,1.0E-7,4.672160000047171,0.0,20.318399674307223
1120.2120000000095,0.2523,1.0E-7,1.0E-7,4.674839999980778,0.0,20.31669892169942
1120.4643000000096,0.2523,1.0E-7,1.0E-7,4.680339999980772,0.0,20.314998380428154
1120.7166000000097,0.2523,1.0E-7,1.0E-7,4.685839999980767,0.0,20.313298050186308
1120.9689000000099,0.2523,1.0E-7,1.0E-7,4.691339999980762,0.0,20.311597930714683
1121.22120000001,0.2523,1.0E-7,1.0E-7,4.697059999980757,0.0,20.309898021797967
1121.47350000001,0.2523,1.0E-7,1.0E-7,4.7025599999807515,0.0,20.308198323259514
1121.7258000000102,0.2523,1.0E-7,1.0E-7,4.708059999980747,0.0,20.306498834957225
1121.9781000000103,0.2523,1.0E-7,1.0E-7,4.713559999980742,0.0,20.30479955677902
1122.2304000000104,0.2523,1.0E-7,1.0E-7,4.719279999980737,0.0,20.30310048863928
1122.4827000000105,0.2523,1.0E-7,1.0E-7,4.724779999980732,0.0,20.301401630475674
1122.7350000000106,0.2523,1.0E-7,1.0E-7,4.730279999980727,0.0,20.299702982246888
1122.9873000000107,0.2523,1.0E-7,1.0E-7,4.735779999980721,0.0,20.298004543929718
1123.2396000000108,0.2523,1.0E-7,1.0E-7,4.741279999980717,0.0,20.296306315516823
1123.491900000011,0.2523,1.0E-7,1.0E-7,4.746999999980711,0.0,20.294608297014847
1123.744200000011,0.2523,1.0E-7,1.0E-7,4.7524999999807065,0.0,20.292910488442878
1123.996500000011,0.2523,1.0E-7,1.0E-7,4.757999999980702,0.0,20.291212889831254
1124.2488000000112,0.2523,1.0E-7,1.0E-7,4.763499999980696,0.0,20.289515501220098
1124.5011000000113,0.2523,1.0E-7,1.0E-7,4.769219999980692,0.0,20.287818322657703
1124.7534000000114,0.2523,1.0E-7,1.0E-7,4.774719999980687,0.0,20.28612135419995
1125.0057000000115,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.284424595909638
1125.2580000000116,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.282728047855187
1125.5103000000117,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.281031710106653
1125.7626000000118,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.279335582724684
1126.014900000012,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.277639665758862
1126.267200000012,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.275943959249116
1126.5195000000122,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.274248463226908
1126.7718000000123,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.272553177716034
1127.0241000000124,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.27085810273378
1127.2764000000125,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.26916323829155
1127.5287000000126,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.267468584395587
1127.7810000000127,0.2523,1.0E-7,1.0E-7,4.780000000000001,0.0,20.26577414104758
1128.0333000000128,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.264079908245222
1128.285600000013,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.262385885982678
1128.537900000013,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.260692074250997
1128.790200000013,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.258998473038446
1129.0425000000132,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.257305082330937
1129.2948000000133,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.255611902112193
1129.5471000000134,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.253918932364062
1129.7994000000135,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.252226173066752
1130.0517000000136,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.250533624199036
1130.3040000000137,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.24884128573836
1130.5563000000138,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.247149157661024
1130.808600000014,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.24545723994238
1131.060900000014,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.243765532556875
1131.3132000000141,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.242074035478115
1131.5655000000143,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.240382748679135
1131.8178000000144,0.2523,1.0E-7,1.0E-7,4.779999999999999,0.0,20.238691672132273
1132.0701000000145,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.237000805809426
1132.3224000000146,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.23531014968193
1132.5747000000147,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.233619703720784
1132.8270000000148,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.231929467896634
1133.0793000000149,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.230239442179734
1133.331600000015,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.22854962654012
1133.583900000015,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.226860020947534
