time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
1133.8362000000152,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.225170625371508
1134.0885000000153,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.223481439781477
1134.3408000000154,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.221792464146574
1134.5931000000155,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.220103698435892
1134.8454000000156,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.21841514261832
1135.0977000000157,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.21672679666269
1135.3500000000158,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.215038660537694
1135.602300000016,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.213350734211975
1135.854600000016,0.2523,1.0E-7,1.0E-7,4.78,0.0,20.21166301765407
1136.1069000000161,0.2523,1.0E-7,1.0E-7,4.777580000019541,0.0,20.209975510832457
1136.3592000000162,0.2523,1.0E-7,1.0E-7,4.772080000019546,0.0,20.208288213714297
1136.6115000000163,0.2523,1.0E-7,1.0E-7,4.766360000019551,0.0,20.20660112625898
1136.8638000000165,0.2523,1.0E-7,1.0E-7,4.760860000019556,0.0,20.20491424841146
1137.1161000000166,0.2523,1.0E-7,1.0E-7,4.755360000019561,0.0,20.203227580102073
1137.3684000000167,0.2523,1.0E-7,1.0E-7,4.749860000019566,0.0,20.20154112124868
1137.6207000000168,0.2523,1.0E-7,1.0E-7,4.744140000019572,0.0,20.199854871758156
1137.8730000000169,0.2523,1.0E-7,1.0E-7,4.7386400000195765,0.0,20.198168831527664
1138.125300000017,0.2523,1.0E-7,1.0E-7,4.733140000019581,0.0,20.196483000445465
1138.377600000017,0.2523,1.0E-7,1.0E-7,4.727640000019586,0.0,20.19479737839224
1138.6299000000172,0.2523,1.0E-7,1.0E-7,4.722140000019591,0.0,20.19311196524223
1138.8822000000173,0.2523,1.0E-7,1.0E-7,4.716420000019596,0.0,20.191426760863926
1139.1345000000174,0.2523,1.0E-7,1.0E-7,4.710920000019602,0.0,20.189741765120566
1139.3868000000175,0.2523,1.0E-7,1.0E-7,4.705420000019607,0.0,20.18805697787065
1139.6391000000176,0.2523,1.0E-7,1.0E-7,4.6999200000196115,0.0,20.186372398968654
1139.8914000000177,0.2523,1.0E-7,1.0E-7,4.694200000019617,0.0,20.184688028265565
1140.1437000000178,0.2523,1.0E-7,1.0E-7,4.6887000000196215,0.0,20.183003865609535
1140.396000000018,0.2523,1.0E-7,1.0E-7,4.683200000019627,0.0,20.181319910845453
1140.648300000018,0.2523,1.0E-7,1.0E-7,4.677700000019631,0.0,20.17963616381596
1140.9006000000181,0.2523,1.0E-7,1.0E-7,4.671980000019637,0.0,20.17795262436175
1141.1529000000182,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.176269292321695
1141.4052000000183,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.174586167534493
1141.6575000000184,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.17290324984749
1141.9098000000185,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.171220539121432
1142.1621000000187,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.169538035229863
1142.4144000000188,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.16785573805758
1142.6667000000189,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.166173647499463
1142.919000000019,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.16449176345911
1143.171300000019,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.162810085847862
1143.4236000000192,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.161128614583983
1143.6759000000193,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.15944734959166
1143.9282000000194,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.1577662908005
1144.1805000000195,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.156085438144693
1144.4328000000196,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.154404791562662
1144.6851000000197,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.15272435099639
1144.9374000000198,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.151044116391144
1145.18970000002,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.149364087694973
1145.44200000002,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.14768426485849
1145.6943000000201,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.146004647834456
1145.9466000000202,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.144325236577647
1146.1989000000203,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.14264603104452
1146.4512000000204,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.14096703119301
1146.7035000000205,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.13928823698245
1146.9558000000206,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.13760964837324
1147.2081000000207,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.135931265327077
1147.4604000000209,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.13425308780627
1147.712700000021,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.13257511577414
1147.965000000021,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.130897349194644
1148.2173000000212,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.12921978803234
1148.4696000000213,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.12754243225244
1148.7219000000214,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.125865281820577
1148.9742000000215,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.12418833670283
1149.2265000000216,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.122511596865632
1149.4788000000217,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.120835062275887
1149.7311000000218,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.119158732900654
1149.983400000022,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.117482608707327
1150.235700000022,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.115806689663504
1150.488000000022,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.11413097573697
1150.7403000000222,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.11245546689577
1150.9926000000223,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.11078016310802
1151.2449000000224,0.2523,1.0E-7,1.0E-7,4.675499999980156,0.0,20.109105064342085
1151.4972000000225,0.2523,1.0E-7,1.0E-7,4.680999999980152,0.0,20.10743017056925
1151.7495000000226,0.2523,1.0E-7,1.0E-7,4.686499999980146,0.0,20.105755481774803
1152.0018000000227,0.2523,1.0E-7,1.0E-7,4.692219999980141,0.0,20.104080997959
1152.2541000000228,0.2523,1.0E-7,1.0E-7,4.697719999980136,0.0,20.102406719135445
1152.506400000023,0.2523,1.0E-7,1.0E-7,4.703219999980131,0.0,20.10073264532987
1152.758700000023,0.2523,1.0E-7,1.0E-7,4.708719999980126,0.0,20.09905877657821
1153.0110000000232,0.2523,1.0E-7,1.0E-7,4.7144399999801205,0.0,20.09738511292547
1153.2633000000233,0.2523,1.0E-7,1.0E-7,4.719939999980116,0.0,20.095711654424676
1153.5156000000234,0.2523,1.0E-7,1.0E-7,4.725439999980111,0.0,20.094038401136295
1153.7679000000235,0.2523,1.0E-7,1.0E-7,4.730939999980105,0.0,20.092365353126866
1154.0202000000236,0.2523,1.0E-7,1.0E-7,4.736659999980101,0.0,20.090692510468344
1154.2725000000237,0.2523,1.0E-7,1.0E-7,4.742159999980096,0.0,20.089019873237543
1154.5248000000238,0.2523,1.0E-7,1.0E-7,4.74765999998009,0.0,20.087347441515767
1154.777100000024,0.2523,1.0E-7,1.0E-7,4.7531599999800855,0.0,20.0856752153881
1155.029400000024,0.2523,1.0E-7,1.0E-7,4.758659999980081,0.0,20.08400319494269
1155.281700000024,0.2523,1.0E-7,1.0E-7,4.7643799999800756,0.0,20.082331380270478
1155.5340000000242,0.2523,1.0E-7,1.0E-7,4.76987999998007,0.0,20.080659771464973
1155.7863000000243,0.2523,1.0E-7,1.0E-7,4.775379999980066,0.0,20.07898836862219
1156.0386000000244,0.2523,1.0E-7,1.0E-7,4.77912000001994,0.0,20.077317171840146
1156.2909000000245,0.2523,1.0E-7,1.0E-7,4.7734000000199455,0.0,20.0756461812175
1156.5432000000246,0.2523,1.0E-7,1.0E-7,4.76790000001995,0.0,20.07397539684481
1156.7955000000247,0.2523,1.0E-7,1.0E-7,4.762400000019955,0.0,20.072304818785533
1157.0478000000248,0.2523,1.0E-7,1.0E-7,4.756900000019961,0.0,20.07063444707485
1157.300100000025,0.2523,1.0E-7,1.0E-7,4.751180000019965,0.0,20.068964281723257
1157.552400000025,0.2523,1.0E-7,1.0E-7,4.74568000001997,0.0,20.067294322719274
1157.8047000000252,0.2523,1.0E-7,1.0E-7,4.740180000019976,0.0,20.065624570031765
1158.0570000000253,0.2523,1.0E-7,1.0E-7,4.73468000001998,0.0,20.06395502361252
1158.3093000000254,0.2523,1.0E-7,1.0E-7,4.729180000019985,0.0,20.06228568339852
1158.5616000000255,0.2523,1.0E-7,1.0E-7,4.7234600000199904,0.0,20.06061654931367
1158.8139000000256,0.2523,1.0E-7,1.0E-7,4.717960000019995,0.0,20.0589476212701
1159.0662000000257,0.2523,1.0E-7,1.0E-7,4.71246000002,0.0,20.05727889916941
1159.3185000000258,0.2523,1.0E-7,1.0E-7,4.706960000020005,0.0,20.055610382904185
1159.5708000000259,0.2523,1.0E-7,1.0E-7,4.701240000020011,0.0,20.05394207235914
1159.823100000026,0.2523,1.0E-7,1.0E-7,4.695740000020015,0.0,20.052273967411974
1160.075400000026,0.2523,1.0E-7,1.0E-7,4.690240000020021,0.0,20.0506060679339
1160.3277000000262,0.2523,1.0E-7,1.0E-7,4.684740000020025,0.0,20.048938373790772
1160.5800000000263,0.2523,1.0E-7,1.0E-7,4.679020000020031,0.0,20.047270884843748
1160.8323000000264,0.2523,1.0E-7,1.0E-7,4.673520000020035,0.0,20.045603600949764
1161.0846000000265,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.04393652196175
1161.3369000000266,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.042269647730492
1161.5892000000267,0.2523,1.0E-7,1.0E-7,4.669999999999999,0.0,20.040602978110897
1161.8415000000268,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.038936512969645
1162.093800000027,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.037270252185643
1162.346100000027,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.03560419564846
1162.5984000000271,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.033938343257205
1162.8507000000272,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.032272694919282
1163.1030000000274,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.030607250549462
1163.3553000000275,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.028942010069034
1163.6076000000276,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.027276973404916
1163.8599000000277,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.025612140489226
1164.1122000000278,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.02394751125834
1164.3645000000279,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.02228308565275
1164.616800000028,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.02061886361605
1164.869100000028,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.018954845095745
1165.1214000000282,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.017291030041
1165.3737000000283,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.015627418404016
1165.6260000000284,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.01396401013873
1165.8783000000285,0.2523,1.0E-7,1.0E-7,4.67,0.0,20.012300805201154
1166.1306000000286,0.2523,1.0E-7,1.0E-7,4.668320000010986,0.0,20.010637803548832
1166.3829000000287,0.2523,1.0E-7,1.0E-7,4.665320000010989,0.0,20.008975005139902
1166.6352000000288,0.2523,1.0E-7,1.0E-7,4.6623200000109914,0.0,20.007312409928783
1166.887500000029,0.2523,1.0E-7,1.0E-7,4.659320000010994,0.0,20.005650017863264
1167.139800000029,0.2523,1.0E-7,1.0E-7,4.656320000010997,0.0,20.00398782888439
1167.3921000000291,0.2523,1.0E-7,1.0E-7,4.653200000011001,0.0,20.002325842927537
1167.6444000000292,0.2523,1.0E-7,1.0E-7,4.650200000011003,0.0,20.000664059922794
1167.8967000000293,0.2523,1.0E-7,1.0E-7,4.647200000011006,0.0,19.99900247979555
1168.1490000000294,0.2523,1.0E-7,1.0E-7,4.644200000011009,0.0,19.99734110246715
1168.4013000000296,0.2523,1.0E-7,1.0E-7,4.641080000011011,0.0,19.9956799278555
1168.6536000000297,0.2523,1.0E-7,1.0E-7,4.638080000011014,0.0,19.9940189558754
1168.9059000000298,0.2523,1.0E-7,1.0E-7,4.635080000011017,0.0,19.99235818643869
1169.1582000000299,0.2523,1.0E-7,1.0E-7,4.63208000001102,0.0,19.990697619454888
1169.41050000003,0.2523,1.0E-7,1.0E-7,4.6289600000110225,0.0,19.98903725483137
1169.66280000003,0.2523,1.0E-7,1.0E-7,4.625960000011025,0.0,19.987377092473782
1169.9151000000302,0.2523,1.0E-7,1.0E-7,4.622960000011028,0.0,19.985717132285856
1170.1674000000303,0.2523,1.0E-7,1.0E-7,4.619960000011031,0.0,19.984057374169918
1170.4197000000304,0.2523,1.0E-7,1.0E-7,4.616960000011034,0.0,19.982397818027128
1170.6720000000305,0.2523,1.0E-7,1.0E-7,4.613840000011036,0.0,19.980738463757636
1170.9243000000306,0.2523,1.0E-7,1.0E-7,4.61084000001104,0.0,19.979079311260556
1171.1766000000307,0.2523,1.0E-7,1.0E-7,4.612159999988959,0.0,19.977420360434007
1171.4289000000308,0.2523,1.0E-7,1.0E-7,4.615159999988957,0.0,19.975761611177703
1171.681200000031,0.2523,1.0E-7,1.0E-7,4.618279999988953,0.0,19.97410306340242
1171.933500000031,0.2523,1.0E-7,1.0E-7,4.621279999988951,0.0,19.972444717034467
1172.1858000000311,0.2523,1.0E-7,1.0E-7,4.624279999988948,0.0,19.970786572014827
1172.4381000000312,0.2523,1.0E-7,1.0E-7,4.627279999988946,0.0,19.969128628297216
1172.6904000000313,0.2523,1.0E-7,1.0E-7,4.630399999988942,0.0,19.96747088584649
1172.9427000000314,0.2523,1.0E-7,1.0E-7,4.6333999999889395,0.0,19.96581334463745
1173.1950000000315,0.2523,1.0E-7,1.0E-7,4.636399999988937,0.0,19.96415600465383
1173.4473000000316,0.2523,1.0E-7,1.0E-7,4.639399999988934,0.0,19.96249886588702
1173.6996000000318,0.2523,1.0E-7,1.0E-7,4.642399999988932,0.0,19.96084192833513
1173.9519000000319,0.2523,1.0E-7,1.0E-7,4.645519999988928,0.0,19.95918519200215
1174.204200000032,0.2523,1.0E-7,1.0E-7,4.648519999988926,0.0,19.95752865689737
1174.456500000032,0.2523,1.0E-7,1.0E-7,4.651519999988923,0.0,19.955872323034928
1174.7088000000322,0.2523,1.0E-7,1.0E-7,4.654519999988921,0.0,19.95421619043306
1174.9611000000323,0.2523,1.0E-7,1.0E-7,4.657639999988917,0.0,19.952560259113348
1175.2134000000324,0.2523,1.0E-7,1.0E-7,4.6606399999889145,0.0,19.950904529100754
1175.4657000000325,0.2523,1.0E-7,1.0E-7,4.663639999988912,0.0,19.949249000423112
1175.7180000000326,0.2523,1.0E-7,1.0E-7,4.6666399999889085,0.0,19.947593673110728
1175.9703000000327,0.2523,1.0E-7,1.0E-7,4.669759999988906,0.0,19.945938547195986
1176.2226000000328,0.2523,1.0E-7,1.0E-7,4.6672400000110965,0.0,19.944283622713154
1176.474900000033,0.2523,1.0E-7,1.0E-7,4.664240000011099,0.0,19.942628899695407
1176.727200000033,0.2523,1.0E-7,1.0E-7,4.6612400000111025,0.0,19.940974378163357
1176.979500000033,0.2523,1.0E-7,1.0E-7,4.658240000011105,0.0,19.939320058122572
1177.2318000000332,0.2523,1.0E-7,1.0E-7,4.655120000011108,0.0,19.937665939565257
1177.4841000000333,0.2523,1.0E-7,1.0E-7,4.65212000001111,0.0,19.93601202247165
1177.7364000000334,0.2523,1.0E-7,1.0E-7,4.649120000011113,0.0,19.934358306811436
1177.9887000000335,0.2523,1.0E-7,1.0E-7,4.646120000011116,0.0,19.932704792545024
1178.2410000000336,0.2523,1.0E-7,1.0E-7,4.643000000011119,0.0,19.931051479624756
1178.4933000000337,0.2523,1.0E-7,1.0E-7,4.6400000000111215,0.0,19.92939836799586
1178.7456000000338,0.2523,1.0E-7,1.0E-7,4.637000000011124,0.0,19.92774545759703
1178.997900000034,0.2523,1.0E-7,1.0E-7,4.634000000011127,0.0,19.926092748361427
1179.250200000034,0.2523,1.0E-7,1.0E-7,4.63088000001113,0.0,19.924440240217407
1179.5025000000342,0.2523,1.0E-7,1.0E-7,4.627880000011133,0.0,19.922787933089033
1179.7548000000343,0.2523,1.0E-7,1.0E-7,4.624880000011135,0.0,19.92113582689634
1180.0071000000344,0.2523,1.0E-7,1.0E-7,4.621880000011138,0.0,19.919483921556093
1180.2594000000345,0.2523,1.0E-7,1.0E-7,4.618880000011141,0.0,19.917832216982195
1180.5117000000346,0.2523,1.0E-7,1.0E-7,4.615760000011144,0.0,19.91618071308592
1180.7640000000347,0.2523,1.0E-7,1.0E-7,4.612760000011146,0.0,19.914529409776428
1181.0163000000348,0.2523,1.0E-7,1.0E-7,4.609999999999999,0.0,19.912878306960614
1181.268600000035,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.911227404543716
1181.520900000035,0.2523,1.0E-7,1.0E-7,4.610000000000001,0.0,19.909576702431632
1181.773200000035,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.90792620053652
1182.0255000000352,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.906275898777416
1182.2778000000353,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.904625797079547
1182.5301000000354,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.902975895373395
1182.7824000000355,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.901326193594265
1183.0347000000356,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.89967669168164
1183.2870000000357,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.898027389578722
1183.5393000000358,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.89637828723182
1183.791600000036,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.894729384590253
1184.043900000036,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.89308068160585
1184.2962000000362,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.89143217823262
1184.5485000000363,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.889783874426584
1184.8008000000364,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.88813577014549
1185.0531000000365,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.88648786534863
1185.3054000000366,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.8848401599966
1185.5577000000367,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.883192654051268
1185.8100000000368,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.881545347475473
1186.0623000000369,0.2523,1.0E-7,1.0E-7,4.609999999999999,0.0,19.87989824023303
1186.314600000037,0.2523,1.0E-7,1.0E-7,4.609999999999999,0.0,19.878251332288578
1186.566900000037,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.876604623607413
1186.8192000000372,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.874958114155557
1187.0715000000373,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.873311803899533
1187.3238000000374,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.87166569280639
1187.5761000000375,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.87001978084363
1187.8284000000376,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.8683740679791
1188.0807000000377,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.866728554181005
1188.3330000000378,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.86508323941767
1188.585300000038,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.863438123658295
1188.837600000038,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.861793206871674
1189.0899000000381,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.860148489027047
1189.3422000000382,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.858503970093814
1189.5945000000384,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.85685965004156
1189.8468000000385,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.85521552884003
1190.0991000000386,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.85357160645905
1190.3514000000387,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.8519278828686
1190.6037000000388,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.850284358038742
1190.8560000000389,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.848641031939632
1191.108300000039,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.846997904541503
1191.360600000039,0.2523,1.0E-7,1.0E-7,4.609999999999999,0.0,19.845354975814658
1191.6129000000392,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.84371224572947
1191.8652000000393,0.2523,1.0E-7,1.0E-7,4.609999999999999,0.0,19.84206971425637
1192.1175000000394,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.84042738136585
1192.3698000000395,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.838785247028426
1192.6221000000396,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.837143311214668
1192.8744000000397,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.835501573895158
1193.1267000000398,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.83386003504055
1193.37900000004,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.832218694621496
1193.63130000004,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.83057755260866
1193.8836000000401,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.82893660897279
1194.1359000000402,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.827295863684608
1194.3882000000403,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.825655316714872
1194.6405000000404,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.824014968034348
1194.8928000000406,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.822374817613845
1195.1451000000407,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.820734865424146
1195.3974000000408,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.819095111436074
1195.6497000000409,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.817455555620477
1195.902000000041,0.2523,1.0E-7,1.0E-7,4.61,0.0,19.815816197948166
1196.154300000041,0.2523,1.0E-7,1.0E-7,4.611919999988687,0.0,19.814177038390028
1196.4066000000412,0.2523,1.0E-7,1.0E-7,4.614919999988683,0.0,19.81253807691792
1196.6589000000413,0.2523,1.0E-7,1.0E-7,4.617919999988681,0.0,19.810899313509147
1196.9112000000414,0.2523,1.0E-7,1.0E-7,4.621039999988677,0.0,19.809260748148887
1197.1635000000415,0.2523,1.0E-7,1.0E-7,4.624039999988675,0.0,19.807622380829944
1197.4158000000416,0.2523,1.0E-7,1.0E-7,4.627039999988672,0.0,19.805984211551973
1197.6681000000417,0.2523,1.0E-7,1.0E-7,4.63003999998867,0.0,19.80434624032048
1197.9204000000418,0.2523,1.0E-7,1.0E-7,4.633159999988667,0.0,19.80270846714611
1198.172700000042,0.2523,1.0E-7,1.0E-7,4.6361599999886645,0.0,19.801070892044052
1198.425000000042,0.2523,1.0E-7,1.0E-7,4.639159999988662,0.0,19.799433515033698
1198.6773000000421,0.2523,1.0E-7,1.0E-7,4.6421599999886585,0.0,19.797796336137992
1198.9296000000422,0.2523,1.0E-7,1.0E-7,4.645159999988656,0.0,19.79615935538286
1199.1819000000423,0.2523,1.0E-7,1.0E-7,4.648279999988653,0.0,19.794522572796982
1199.4342000000424,0.2523,1.0E-7,1.0E-7,4.651279999988651,0.0,19.792885988411417
1199.6865000000425,0.2523,1.0E-7,1.0E-7,4.654279999988647,0.0,19.791249602259498
1199.9388000000426,0.2523,1.0E-7,1.0E-7,4.657279999988645,0.0,19.789613414376493
1200.1911000000428,0.2523,1.0E-7,1.0E-7,4.660399999988642,0.0,19.787977424799195
1200.4434000000429,0.2523,1.0E-7,1.0E-7,4.6633999999886395,0.0,19.78634163356589
1200.695700000043,0.2523,1.0E-7,1.0E-7,4.666399999988636,0.0,19.784706040716255
1200.948000000043,0.2523,1.0E-7,1.0E-7,4.6693999999886335,0.0,19.783070646291126
1201.2003000000432,0.2523,1.0E-7,1.0E-7,4.67,0.0,19.78143545033218
1201.4526000000433,0.2523,1.0E-7,1.0E-7,4.67,0.0,19.779800452880668
1201.7049000000434,0.2523,1.0E-7,1.0E-7,4.67,0.0,19.77816565397215
1201.9572000000435,0.2523,1.0E-7,1.0E-7,4.67,0.0,19.776531053634837
1202.2095000000436,0.2523,1.0E-7,1.0E-7,4.67,0.0,19.774896651890074
1202.4618000000437,0.2523,1.0E-7,1.0E-7,4.67,0.0,19.773262448753236
1202.7141000000438,0.2523,1.0E-7,1.0E-7,4.67,0.0,19.771628444234373
1202.966400000044,0.2523,1.0E-7,1.0E-7,4.67,0.0,19.769994638338872
1203.218700000044,0.2523,1.0E-7,1.0E-7,4.67,0.0,19.768361031067997
1203.4710000000441,0.2523,1.0E-7,1.0E-7,4.67,0.0,19.766727622419385
1203.7233000000442,0.2523,1.0E-7,1.0E-7,4.67,0.0,19.76509441238745
1203.9756000000443,0.2523,1.0E-7,1.0E-7,4.67,0.0,19.76346140096379
1204.2279000000444,0.2523,1.0E-7,1.0E-7,4.67,0.0,19.761828588137536
1204.4802000000445,0.2523,1.0E-7,1.0E-7,4.67,0.0,19.760195973895595
1204.7325000000446,0.2523,1.0E-7,1.0E-7,4.67,0.0,19.75856355822294
1204.9848000000447,0.2523,1.0E-7,1.0E-7,4.67,0.0,19.756931341102877
1205.2371000000448,0.2523,1.0E-7,1.0E-7,4.67,0.0,19.755299322517164
1205.489400000045,0.2523,1.0E-7,1.0E-7,4.67,0.0,19.75366750244623
1205.741700000045,0.2523,1.0E-7,1.0E-7,4.67,0.0,19.75203588086946
1205.9940000000452,0.2523,1.0E-7,1.0E-7,4.67,0.0,19.750404457765054
1206.2463000000453,0.2523,1.0E-7,1.0E-7,4.66750000000952,0.0,19.748773233110356
1206.4986000000454,0.2523,1.0E-7,1.0E-7,4.665000000009522,0.0,19.74714220688062
1206.7509000000455,0.2523,1.0E-7,1.0E-7,4.662400000009525,0.0,19.745511379044107
1207.0032000000456,0.2523,1.0E-7,1.0E-7,4.659900000009527,0.0,19.743880749561637
1207.2555000000457,0.2523,1.0E-7,1.0E-7,4.657400000009529,0.0,19.742250318387264
1207.5078000000458,0.2523,1.0E-7,1.0E-7,4.6549000000095315,0.0,19.740620085469356
1207.760100000046,0.2523,1.0E-7,1.0E-7,4.652300000009534,0.0,19.738990050751198
1208.012400000046,0.2523,1.0E-7,1.0E-7,4.649800000009536,0.0,19.737360214171648
1208.264700000046,0.2523,1.0E-7,1.0E-7,4.647300000009539,0.0,19.735730575665393
1208.5170000000462,0.2523,1.0E-7,1.0E-7,4.644800000009541,0.0,19.73410113516372
1208.7693000000463,0.2523,1.0E-7,1.0E-7,4.642300000009543,0.0,19.732471892594965
1209.0216000000464,0.2523,1.0E-7,1.0E-7,4.639700000009546,0.0,19.73084284788462
1209.2739000000465,0.2523,1.0E-7,1.0E-7,4.637200000009548,0.0,19.729214000956013
1209.5262000000466,0.2523,1.0E-7,1.0E-7,4.63470000000955,0.0,19.727585351730173
1209.7785000000467,0.2523,1.0E-7,1.0E-7,4.6322000000095525,0.0,19.72595690012628
1210.0308000000468,0.2523,1.0E-7,1.0E-7,4.629600000009555,0.0,19.724328646061988
1210.283100000047,0.2523,1.0E-7,1.0E-7,4.627100000009557,0.0,19.722700589453513
1210.535400000047,0.2523,1.0E-7,1.0E-7,4.6246000000095595,0.0,19.721072730215717
1210.7877000000472,0.2523,1.0E-7,1.0E-7,4.622100000009562,0.0,19.719445068262313
1211.0400000000473,0.2523,1.0E-7,1.0E-7,4.619500000009564,0.0,19.717817603506166
1211.2923000000474,0.2523,1.0E-7,1.0E-7,4.617000000009567,0.0,19.716190335859253
1211.5446000000475,0.2523,1.0E-7,1.0E-7,4.614500000009569,0.0,19.714563265232826
1211.7969000000476,0.2523,1.0E-7,1.0E-7,4.612000000009571,0.0,19.712936391537344
1212.0492000000477,0.2523,1.0E-7,1.0E-7,4.610599999988513,0.0,19.71130971468285
1212.3015000000478,0.2523,1.0E-7,1.0E-7,4.6137199999885095,0.0,19.70968323457946
1212.5538000000479,0.2523,1.0E-7,1.0E-7,4.616719999988508,0.0,19.708056951142126
1212.806100000048,0.2523,1.0E-7,1.0E-7,4.619719999988504,0.0,19.7064308642997
1213.058400000048,0.2523,1.0E-7,1.0E-7,4.622719999988502,0.0,19.704804973995326
1213.3107000000482,0.2523,1.0E-7,1.0E-7,4.625839999988499,0.0,19.70317928018467
1213.5630000000483,0.2523,1.0E-7,1.0E-7,4.628839999988497,0.0,19.701553782834548
1213.8153000000484,0.2523,1.0E-7,1.0E-7,4.631839999988493,0.0,19.699928481921713
1214.0676000000485,0.2523,1.0E-7,1.0E-7,4.634839999988491,0.0,19.698303377431532
1214.3199000000486,0.2523,1.0E-7,1.0E-7,4.637839999988488,0.0,19.696678469356897
1214.5722000000487,0.2523,1.0E-7,1.0E-7,4.640959999988485,0.0,19.695053757697366
1214.8245000000488,0.2523,1.0E-7,1.0E-7,4.643959999988482,0.0,19.69342924245836
1215.076800000049,0.2523,1.0E-7,1.0E-7,4.646959999988479,0.0,19.691804923650746
1215.329100000049,0.2523,1.0E-7,1.0E-7,4.649959999988477,0.0,19.690180801289912
1215.5814000000491,0.2523,1.0E-7,1.0E-7,4.653079999988474,0.0,19.688556875395204
1215.8337000000492,0.2523,1.0E-7,1.0E-7,4.656079999988472,0.0,19.686933145989578
1216.0860000000494,0.2523,1.0E-7,1.0E-7,4.659079999988468,0.0,19.685309613099268
1216.3383000000495,0.2523,1.0E-7,1.0E-7,4.662079999988466,0.0,19.683686276753257
1216.5906000000496,0.2523,1.0E-7,1.0E-7,4.665199999988463,0.0,19.68206313698285
1216.8429000000497,0.2523,1.0E-7,1.0E-7,4.6681999999884605,0.0,19.680440193821493
1217.0952000000498,0.2523,1.0E-7,1.0E-7,4.672199999978838,0.0,19.678817447304713
1217.3475000000499,0.2523,1.0E-7,1.0E-7,4.677699999978834,0.0,19.67719489747015
1217.59980000005,0.2523,1.0E-7,1.0E-7,4.683199999978829,0.0,19.675572544360243
1217.85210000005,0.2523,1.0E-7,1.0E-7,4.688919999978824,0.0,19.67395038802487
1218.1044000000502,0.2523,1.0E-7,1.0E-7,4.694419999978818,0.0,19.67232842852174
1218.3567000000503,0.2523,1.0E-7,1.0E-7,4.699919999978813,0.0,19.6707066659156
1218.6090000000504,0.2523,1.0E-7,1.0E-7,4.705419999978808,0.0,19.66908510027703
1218.8613000000505,0.2523,1.0E-7,1.0E-7,4.711139999978803,0.0,19.66746373168163
1219.1136000000506,0.2523,1.0E-7,1.0E-7,4.716639999978798,0.0,19.665842560209708
1219.3659000000507,0.2523,1.0E-7,1.0E-7,4.722139999978793,0.0,19.664221585945807
1219.6182000000508,0.2523,1.0E-7,1.0E-7,4.727639999978788,0.0,19.66260080897805
1219.870500000051,0.2523,1.0E-7,1.0E-7,4.733359999978783,0.0,19.660980229397527
1220.122800000051,0.2523,1.0E-7,1.0E-7,4.738859999978779,0.0,19.659359847298006
1220.3751000000511,0.2523,1.0E-7,1.0E-7,4.744359999978773,0.0,19.657739662776024
1220.6274000000512,0.2523,1.0E-7,1.0E-7,4.749859999978768,0.0,19.65611967593023
1220.8797000000513,0.2523,1.0E-7,1.0E-7,4.755359999978763,0.0,19.654499886860943
1221.1320000000514,0.2523,1.0E-7,1.0E-7,4.761079999978758,0.0,19.652880295669902
1221.3843000000516,0.2523,1.0E-7,1.0E-7,4.766579999978752,0.0,19.651260902460468
1221.6366000000517,0.2523,1.0E-7,1.0E-7,4.772079999978748,0.0,19.649641707337466
1221.8889000000518,0.2523,1.0E-7,1.0E-7,4.777579999978743,0.0,19.6480227104068
1222.1412000000519,0.2523,1.0E-7,1.0E-7,4.781499999990336,0.0,19.646403911775163
1222.393500000052,0.2523,1.0E-7,1.0E-7,4.783999999990333,0.0,19.64478531154917
1222.645800000052,0.2523,1.0E-7,1.0E-7,4.7864999999903315,0.0,19.643166909831354
1222.8981000000522,0.2523,1.0E-7,1.0E-7,4.788999999990329,0.0,19.64154870671693
1223.1504000000523,0.2523,1.0E-7,1.0E-7,4.791599999990326,0.0,19.639930702293988
1223.4027000000524,0.2523,1.0E-7,1.0E-7,4.7940999999903235,0.0,19.638312896644333
1223.6550000000525,0.2523,1.0E-7,1.0E-7,4.796599999990321,0.0,19.636695289844454
1223.9073000000526,0.2523,1.0E-7,1.0E-7,4.799099999990319,0.0,19.635077881965923
1224.1596000000527,0.2523,1.0E-7,1.0E-7,4.801599999990318,0.0,19.633460673075948
1224.4119000000528,0.2523,1.0E-7,1.0E-7,4.804199999990315,0.0,19.631843663237987
1224.664200000053,0.2523,1.0E-7,1.0E-7,4.806699999990313,0.0,19.630226852512003
1224.916500000053,0.2523,1.0E-7,1.0E-7,4.809199999990311,0.0,19.628610240955275
1225.1688000000531,0.2523,1.0E-7,1.0E-7,4.811699999990308,0.0,19.626993828622425
1225.4211000000532,0.2523,1.0E-7,1.0E-7,4.814299999990306,0.0,19.62537761556576
1225.6734000000533,0.2523,1.0E-7,1.0E-7,4.8167999999903035,0.0,19.623761601835465
1225.9257000000534,0.2523,1.0E-7,1.0E-7,4.819299999990301,0.0,19.622145787480143
1226.1780000000535,0.2523,1.0E-7,1.0E-7,4.821799999990299,0.0,19.62053017254677
1226.4303000000536,0.2523,1.0E-7,1.0E-7,4.8243999999902965,0.0,19.61891475708086
1226.6826000000538,0.2523,1.0E-7,1.0E-7,4.826899999990294,0.0,19.617299541126705
1226.9349000000539,0.2523,1.0E-7,1.0E-7,4.829399999990292,0.0,19.615684524727598
1227.187200000054,0.2523,1.0E-7,1.0E-7,4.838739999955331,0.0,19.614069707925893
1227.439500000054,0.2523,1.0E-7,1.0E-7,4.8502399999553205,0.0,19.612455090766566
1227.6918000000542,0.2523,1.0E-7,1.0E-7,4.86219999995531,0.0,19.610840673312143
1227.9441000000543,0.2523,1.0E-7,1.0E-7,4.873699999955299,0.0,19.609226455648653
1228.1964000000544,0.2523,1.0E-7,1.0E-7,4.885199999955288,0.0,19.607612437884498
1228.4487000000545,0.2523,1.0E-7,1.0E-7,4.8966999999552785,0.0,19.605998620147222
1228.7010000000546,0.2523,1.0E-7,1.0E-7,4.908659999955267,0.0,19.604385002580894
1228.9533000000547,0.2523,1.0E-7,1.0E-7,4.920159999955257,0.0,19.602771585344524
1229.2056000000548,0.2523,1.0E-7,1.0E-7,4.931659999955246,0.0,19.601158368610825
1229.457900000055,0.2523,1.0E-7,1.0E-7,4.9431599999552365,0.0,19.59954535256394
1229.710200000055,0.2523,1.0E-7,1.0E-7,4.955119999955225,0.0,19.597932537397817
1229.9625000000551,0.2523,1.0E-7,1.0E-7,4.966619999955215,0.0,19.596319923315434
1230.2148000000552,0.2523,1.0E-7,1.0E-7,4.978119999955204,0.0,19.594707510528167
1230.4671000000553,0.2523,1.0E-7,1.0E-7,4.989619999955194,0.0,19.59309529925428
1230.7194000000554,0.2523,1.0E-7,1.0E-7,5.001119999955183,0.0,19.59148328971772
1230.9717000000555,0.2523,1.0E-7,1.0E-7,5.013079999955172,0.0,19.589871482147576
1231.2240000000556,0.2523,1.0E-7,1.0E-7,5.024579999955162,0.0,19.58825987677763
1231.4763000000557,0.2523,1.0E-7,1.0E-7,5.0360799999551515,0.0,19.58664847384643
1231.7286000000558,0.2523,1.0E-7,1.0E-7,5.047579999955141,0.0,19.58503727359614
1231.980900000056,0.2523,1.0E-7,1.0E-7,5.05953999995513,0.0,19.583426276271677
1232.233200000056,0.2523,1.0E-7,1.0E-7,5.062399999990243,0.0,19.581815482120813
1232.4855000000562,0.2523,1.0E-7,1.0E-7,5.064899999990241,0.0,19.580204891389627
1232.7378000000563,0.2523,1.0E-7,1.0E-7,5.067399999990239,0.0,19.578594504305112
1232.9901000000564,0.2523,1.0E-7,1.0E-7,5.0699999999902365,0.0,19.576984321070697
1233.2424000000565,0.2523,1.0E-7,1.0E-7,5.072499999990234,0.0,19.57537434186987
1233.4947000000566,0.2523,1.0E-7,1.0E-7,5.074999999990232,0.0,19.573764566868455
1233.7470000000567,0.2523,1.0E-7,1.0E-7,5.07749999999023,0.0,19.5721549962166
1233.9993000000568,0.2523,1.0E-7,1.0E-7,5.079999999990227,0.0,19.570545630050486
1234.251600000057,0.2523,1.0E-7,1.0E-7,5.082599999990224,0.0,19.568936468493945
1234.503900000057,0.2523,1.0E-7,1.0E-7,5.0850999999902236,0.0,19.56732751166017
1234.756200000057,0.2523,1.0E-7,1.0E-7,5.08759999999022,0.0,19.56571875965295
1235.0085000000572,0.2523,1.0E-7,1.0E-7,5.090099999990219,0.0,19.564110212567652
1235.2608000000573,0.2523,1.0E-7,1.0E-7,5.0926999999902165,0.0,19.56250187049219
1235.5131000000574,0.2523,1.0E-7,1.0E-7,5.095199999990214,0.0,19.560893733507914
1235.7654000000575,0.2523,1.0E-7,1.0E-7,5.097699999990211,0.0,19.559285801690656
1236.0177000000576,0.2523,1.0E-7,1.0E-7,5.10019999999021,0.0,19.55767807511105
1236.2700000000577,0.2523,1.0E-7,1.0E-7,5.102799999990207,0.0,19.556070553835266
1236.5223000000578,0.2523,1.0E-7,1.0E-7,5.105299999990205,0.0,19.55446323792541
1236.774600000058,0.2523,1.0E-7,1.0E-7,5.107799999990203,0.0,19.55285612744037
1237.026900000058,0.2523,1.0E-7,1.0E-7,5.1097000000098,0.0,19.551249222435857
1237.2792000000582,0.2523,1.0E-7,1.0E-7,5.107200000009803,0.0,19.549642522964454
1237.5315000000583,0.2523,1.0E-7,1.0E-7,5.104600000009805,0.0,19.548036029072463
1237.7838000000584,0.2523,1.0E-7,1.0E-7,5.102100000009807,0.0,19.546429740791375
1238.0361000000585,0.2523,1.0E-7,1.0E-7,5.09960000000981,0.0,19.544823658137098
1238.2884000000586,0.2523,1.0E-7,1.0E-7,5.097100000009812,0.0,19.543217781112105
1238.5407000000587,0.2523,1.0E-7,1.0E-7,5.0945000000098135,0.0,19.541612109707035
1238.7930000000588,0.2523,1.0E-7,1.0E-7,5.092000000009817,0.0,19.54000664390205
1239.045300000059,0.2523,1.0E-7,1.0E-7,5.089500000009819,0.0,19.53840138366787
1239.297600000059,0.2523,1.0E-7,1.0E-7,5.087000000009821,0.0,19.53679632896716
1239.549900000059,0.2523,1.0E-7,1.0E-7,5.0845000000098235,0.0,19.53519147975545
1239.8022000000592,0.2523,1.0E-7,1.0E-7,5.081900000009826,0.0,19.53358683598196
1240.0545000000593,0.2523,1.0E-7,1.0E-7,5.079400000009827,0.0,19.531982397590404
1240.3068000000594,0.2523,1.0E-7,1.0E-7,5.07690000000983,0.0,19.53037816451939
1240.5591000000595,0.2523,1.0E-7,1.0E-7,5.074400000009832,0.0,19.528774136703195
1240.8114000000596,0.2523,1.0E-7,1.0E-7,5.071800000009834,0.0,19.52717031407243
1241.0637000000597,0.2523,1.0E-7,1.0E-7,5.069300000009837,0.0,19.525566696554304
1241.3160000000598,0.2523,1.0E-7,1.0E-7,5.066800000009839,0.0,19.523963284072906
1241.56830000006,0.2523,1.0E-7,1.0E-7,5.06430000000984,0.0,19.52236007654976
1241.82060000006,0.2523,1.0E-7,1.0E-7,5.061700000009844,0.0,19.52075707390421
1242.0729000000601,0.2523,1.0E-7,1.0E-7,5.060799999990154,0.0,19.519154276053563
1242.3252000000602,0.2523,1.0E-7,1.0E-7,5.063299999990151,0.0,19.517551682914043
1242.5775000000604,0.2523,1.0E-7,1.0E-7,5.065799999990149,0.0,19.515949294406177
1242.8298000000605,0.2523,1.0E-7,1.0E-7,5.068299999990146,0.0,19.514347110462026
1243.0821000000606,0.2523,1.0E-7,1.0E-7,5.070899999990145,0.0,19.512745131025603
1243.3344000000607,0.2523,1.0E-7,1.0E-7,5.0733999999901425,0.0,19.511143356051413
1243.5867000000608,0.2523,1.0E-7,1.0E-7,5.07589999999014,0.0,19.509541785503398
1243.8390000000609,0.2523,1.0E-7,1.0E-7,5.078399999990138,0.0,19.507940419353687
1244.091300000061,0.2523,1.0E-7,1.0E-7,5.080999999990135,0.0,19.506339257581576
1244.343600000061,0.2523,1.0E-7,1.0E-7,5.083499999990133,0.0,19.50473830017265
1244.5959000000612,0.2523,1.0E-7,1.0E-7,5.085999999990131,0.0,19.503137547118325
1244.8482000000613,0.2523,1.0E-7,1.0E-7,5.088499999990129,0.0,19.50153699841489
1245.1005000000614,0.2523,1.0E-7,1.0E-7,5.091099999990126,0.0,19.499936654062925
1245.3528000000615,0.2523,1.0E-7,1.0E-7,5.093599999990124,0.0,19.498336514066843
1245.6051000000616,0.2523,1.0E-7,1.0E-7,5.096099999990122,0.0,19.496736578434568
1245.8574000000617,0.2523,1.0E-7,1.0E-7,5.098599999990119,0.0,19.495136847176987
1246.1097000000618,0.2523,1.0E-7,1.0E-7,5.101099999990117,0.0,19.49353732030755
1246.362000000062,0.2523,1.0E-7,1.0E-7,5.103699999990115,0.0,19.49193799784193
1246.614300000062,0.2523,1.0E-7,1.0E-7,5.106199999990113,0.0,19.490338879797864
1246.8666000000621,0.2523,1.0E-7,1.0E-7,5.108699999990111,0.0,19.488739966194967
1247.1189000000622,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.487141257054457
1247.3712000000623,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.485542752398246
1247.6235000000624,0.2523,1.0E-7,1.0E-7,5.109999999999999,0.0,19.48394445224569
1247.8758000000626,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.48234635661066
1248.1281000000627,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.480748465501538
1248.3804000000628,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.479150778921852
1248.6327000000629,0.2523,1.0E-7,1.0E-7,5.110000000000001,0.0,19.477553296870884
1248.885000000063,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.47595601934412
1249.137300000063,0.2523,1.0E-7,1.0E-7,5.110000000000001,0.0,19.47435894633381
1249.3896000000632,0.2523,1.0E-7,1.0E-7,5.110000000000001,0.0,19.472762077829206
1249.6419000000633,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.471165413817005
1249.8942000000634,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.46956895428164
1250.1465000000635,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.46797269920553
1250.3988000000636,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.466376648569348
1250.6511000000637,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.464780802352205
1250.9034000000638,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.463185160531815
1251.155700000064,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.461589723084746
1251.408000000064,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.459994489986403
1251.6603000000641,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.45839946121138
1251.9126000000642,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.45680463673334
1252.1649000000643,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.455210016525278
1252.4172000000644,0.2523,1.0E-7,1.0E-7,5.110000000000001,0.0,19.453615600559523
1252.6695000000645,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.452021388807864
1252.9218000000646,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.450427381241557
1253.1741000000648,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.44883357783142
1253.4264000000649,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.447239978547948
1253.678700000065,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.445646583361214
1253.931000000065,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.444053392241063
1254.1833000000652,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.442460405157032
1254.4356000000653,0.2523,1.0E-7,1.0E-7,5.110000000000001,0.0,19.440867622078443
1254.6879000000654,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.43927504297442
1254.9402000000655,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.437682667813924
1255.1925000000656,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.436090496565757
1255.4448000000657,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.434498529198518
1255.6971000000658,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.432906765680762
1255.949400000066,0.2523,1.0E-7,1.0E-7,5.109999999999999,0.0,19.431315205980937
1256.201700000066,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.429723850067322
1256.4540000000661,0.2523,1.0E-7,1.0E-7,5.110000000000001,0.0,19.428132697908275
1256.7063000000662,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.426541749471877
1256.9586000000663,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.424951004726342
1257.2109000000664,0.2523,1.0E-7,1.0E-7,5.114839999978036,0.0,19.423360463639625
1257.4632000000665,0.2523,1.0E-7,1.0E-7,5.120339999978031,0.0,19.421770126182505
1257.7155000000666,0.2523,1.0E-7,1.0E-7,5.125839999978027,0.0,19.42017999233781
1257.9678000000667,0.2523,1.0E-7,1.0E-7,5.131339999978021,0.0,19.418590062103437
1258.2201000000669,0.2523,1.0E-7,1.0E-7,5.137059999978016,0.0,19.417000335490435
1258.472400000067,0.2523,1.0E-7,1.0E-7,5.14255999997801,0.0,19.415410812521777
1258.724700000067,0.2523,1.0E-7,1.0E-7,5.148059999978006,0.0,19.413821493231183
1258.9770000000672,0.2523,1.0E-7,1.0E-7,5.153559999978,0.0,19.412232377661546
1259.2293000000673,0.2523,1.0E-7,1.0E-7,5.1590599999779965,0.0,19.410643465863714
1259.4816000000674,0.2523,1.0E-7,1.0E-7,5.16477999997799,0.0,19.409054757895554
1259.7339000000675,0.2523,1.0E-7,1.0E-7,5.170279999977986,0.0,19.407466253821205
1259.9862000000676,0.2523,1.0E-7,1.0E-7,5.17577999997798,0.0,19.40587795371072
1260.2385000000677,0.2523,1.0E-7,1.0E-7,5.181279999977975,0.0,19.404289857638965
1260.4908000000678,0.2523,1.0E-7,1.0E-7,5.18699999997797,0.0,19.402701965685026
1260.743100000068,0.2523,1.0E-7,1.0E-7,5.192499999977965,0.0,19.40111427793162
1260.995400000068,0.2523,1.0E-7,1.0E-7,5.197999999977959,0.0,19.39952679446525
1261.247700000068,0.2523,1.0E-7,1.0E-7,5.203499999977955,0.0,19.397939515375217
1261.5000000000682,0.2523,1.0E-7,1.0E-7,5.209219999977949,0.0,19.396352440753297
1261.7523000000683,0.2523,1.0E-7,1.0E-7,5.214719999977945,0.0,19.394765570693508
1262.0046000000684,0.2523,1.0E-7,1.0E-7,5.22021999997794,0.0,19.39317890529214
1262.2569000000685,0.2523,1.0E-7,1.0E-7,5.225719999977935,0.0,19.391592444647216
1262.5092000000686,0.2523,1.0E-7,1.0E-7,5.23121999997793,0.0,19.390006188858067
1262.7615000000687,0.2523,1.0E-7,1.0E-7,5.236939999977925,0.0,19.388420138025328
1263.0138000000688,0.2523,1.0E-7,1.0E-7,5.242439999977919,0.0,19.3868342922507
1263.266100000069,0.2523,1.0E-7,1.0E-7,5.247939999977914,0.0,19.385248651637347
1263.518400000069,0.2523,1.0E-7,1.0E-7,5.25343999997791,0.0,19.38366321628927
1263.7707000000692,0.2523,1.0E-7,1.0E-7,5.259159999977904,0.0,19.382077986311018
1264.0230000000693,0.2523,1.0E-7,1.0E-7,5.2646599999779,0.0,19.380492961807946
1264.2753000000694,0.2523,1.0E-7,1.0E-7,5.270159999977895,0.0,19.378908142886246
1264.5276000000695,0.2523,1.0E-7,1.0E-7,5.27565999997789,0.0,19.37732352965266
1264.7799000000696,0.2523,1.0E-7,1.0E-7,5.281159999977884,0.0,19.37573912221413
1265.0322000000697,0.2523,1.0E-7,1.0E-7,5.286879999977879,0.0,19.374154920677945
1265.2845000000698,0.2523,1.0E-7,1.0E-7,5.292379999977874,0.0,19.372570925151688
1265.53680000007,0.2523,1.0E-7,1.0E-7,5.297879999977869,0.0,19.37098713574358
1265.78910000007,0.2523,1.0E-7,1.0E-7,5.303379999977864,0.0,19.36940355256201
1266.04140000007,0.2523,1.0E-7,1.0E-7,5.3090999999778585,0.0,19.367820175715476
1266.2937000000702,0.2523,1.0E-7,1.0E-7,5.314599999977855,0.0,19.366237005312662
1266.5460000000703,0.2523,1.0E-7,1.0E-7,5.320099999977849,0.0,19.364654041462714
1266.7983000000704,0.2523,1.0E-7,1.0E-7,5.325599999977845,0.0,19.363071284274913
1267.0506000000705,0.2523,1.0E-7,1.0E-7,5.329999999999999,0.0,19.361488733858316
1267.3029000000706,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.35990639032151
1267.5552000000707,0.2523,1.0E-7,1.0E-7,5.329999999999999,0.0,19.358324253767915
1267.8075000000708,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.35674232428687
1268.059800000071,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.355160601953074
1268.312100000071,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.35357908682846
1268.5644000000711,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.35199777896356
1268.8167000000713,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.350416678398805
1269.0690000000714,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.34883578516602
1269.3213000000715,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.347255099289097
1269.5736000000716,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.345674620785097
1269.8259000000717,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.34409434966506
1270.0782000000718,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.342514285934683
1270.3305000000719,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.340934429594974
1270.582800000072,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.3393547806428
1270.835100000072,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.337775339071364
1271.0874000000722,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.336196104870655
1271.3397000000723,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.33461707802782
1271.5920000000724,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.333038258527534
1271.8443000000725,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.331459646352208
1272.0966000000726,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.329881241482475
1272.3489000000727,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.328303043896916
1272.6012000000728,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.326725053572936
1272.853500000073,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.325147270486433
1273.105800000073,0.2523,1.0E-7,1.0E-7,5.329999999999999,0.0,19.323569694612218
1273.3581000000731,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.321992325924047
1273.6104000000732,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.320415164394763
1273.8627000000733,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.31883820999638
1274.1150000000735,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.317261462700216
1274.3673000000736,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.315684922476997
1274.6196000000737,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.314108589296875
1274.8719000000738,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.312532463129553
1275.1242000000739,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.31095654394426
1275.376500000074,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.309380831709895
1275.628800000074,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.307805326394995
1275.8811000000742,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.306230027967832
1276.1334000000743,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.304654936396417
1276.3857000000744,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.303080051648536
1276.6380000000745,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.301505373691818
1276.8903000000746,0.2523,1.0E-7,1.0E-7,5.33,0.0,19.299930902493628
1277.1426000000747,0.2523,1.0E-7,1.0E-7,5.326700000022362,0.0,19.298356638021243
1277.3949000000748,0.2523,1.0E-7,1.0E-7,5.321200000022368,0.0,19.296782580240084
1277.647200000075,0.2523,1.0E-7,1.0E-7,5.315700000022373,0.0,19.295208729105966
1277.899500000075,0.2523,1.0E-7,1.0E-7,5.310200000022378,0.0,19.293635084560147
1278.1518000000751,0.2523,1.0E-7,1.0E-7,5.304480000022383,0.0,19.29206164653
1278.4041000000752,0.2523,1.0E-7,1.0E-7,5.298980000022388,0.0,19.29048841493048
1278.6564000000753,0.2523,1.0E-7,1.0E-7,5.2934800000223925,0.0,19.28891538966526
1278.9087000000754,0.2523,1.0E-7,1.0E-7,5.287980000022397,0.0,19.287342570628443
1279.1610000000755,0.2523,1.0E-7,1.0E-7,5.282260000022403,0.0,19.28576995770588
1279.4133000000757,0.2523,1.0E-7,1.0E-7,5.276760000022408,0.0,19.28419755077584
1279.6656000000758,0.2523,1.0E-7,1.0E-7,5.271260000022414,0.0,19.282625349709818
1279.9179000000759,0.2523,1.0E-7,1.0E-7,5.265760000022418,0.0,19.28105335437351
1280.170200000076,0.2523,1.0E-7,1.0E-7,5.260040000022423,0.0,19.279481564627677
1280.422500000076,0.2523,1.0E-7,1.0E-7,5.254540000022429,0.0,19.277909980328637
1280.6748000000762,0.2523,1.0E-7,1.0E-7,5.249040000022433,0.0,19.27633860132845
1280.9271000000763,0.2523,1.0E-7,1.0E-7,5.243540000022438,0.0,19.27476742747571
1281.1794000000764,0.2523,1.0E-7,1.0E-7,5.238040000022443,0.0,19.27319645861615
1281.4317000000765,0.2523,1.0E-7,1.0E-7,5.232320000022448,0.0,19.271625694593013
1281.6840000000766,0.2523,1.0E-7,1.0E-7,5.226820000022453,0.0,19.270055135247095
1281.9363000000767,0.2523,1.0E-7,1.0E-7,5.221320000022459,0.0,19.268484780416845
1282.1886000000768,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.266914629938935
1282.440900000077,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.26534468365079
1282.693200000077,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.263774941399795
1282.9455000000771,0.2523,1.0E-7,1.0E-7,5.220000000000001,0.0,19.262205403046856
1283.1978000000772,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.260636068465374
1283.4501000000773,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.259066937539995
1283.7024000000774,0.2523,1.0E-7,1.0E-7,5.219999999999999,0.0,19.257498010164227
1283.9547000000775,0.2523,1.0E-7,1.0E-7,5.219999999999999,0.0,19.25592928624263
1284.2070000000776,0.2523,1.0E-7,1.0E-7,5.219999999999999,0.0,19.254360765685114
1284.4593000000777,0.2523,1.0E-7,1.0E-7,5.219999999999999,0.0,19.252792448408936
1284.7116000000779,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.251224334337333
1284.963900000078,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.249656423398765
1285.216200000078,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.248088715526254
1285.4685000000782,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.24652121065698
1285.7208000000783,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.244953908731603
1285.9731000000784,0.2523,1.0E-7,1.0E-7,5.220000000000001,0.0,19.24338680969397
1286.2254000000785,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.241819913490733
1286.4777000000786,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.24025322007101
1286.7300000000787,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.238686729386014
1286.9823000000788,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.237120441388967
1287.234600000079,0.2523,1.0E-7,1.0E-7,5.220000000000001,0.0,19.235554356034744
1287.486900000079,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.233988473279677
1287.739200000079,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.232422793081444
1287.9915000000792,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.23085731539887
1288.2438000000793,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.229292040191822
1288.4961000000794,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.227726967421006
1288.7484000000795,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.226162097047997
1289.0007000000796,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.224597429035025
1289.2530000000797,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.223032963344984
1289.5053000000798,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.2214686999413
1289.75760000008,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.219904638787828
1290.00990000008,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.218340779848933
1290.2622000000802,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.21677712308931
1290.5145000000803,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.21521366847402
1290.7668000000804,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.21365041596837
1291.0191000000805,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.21208736553797
1291.2714000000806,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.210524517148684
1291.5237000000807,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.208961870766494
1291.7760000000808,0.2523,1.0E-7,1.0E-7,5.22,0.0,19.207399426357636
1292.028300000081,0.2523,1.0E-7,1.0E-7,5.219040000032961,0.0,19.20583718388843
1292.280600000081,0.2523,1.0E-7,1.0E-7,5.2107200000329685,0.0,19.204275143324963
1292.532900000081,0.2523,1.0E-7,1.0E-7,5.202720000032976,0.0,19.202713304627068
1292.7852000000812,0.2523,1.0E-7,1.0E-7,5.194720000032983,0.0,19.201151667733754
1293.0375000000813,0.2523,1.0E-7,1.0E-7,5.186720000032991,0.0,19.199590232562738
1293.2898000000814,0.2523,1.0E-7,1.0E-7,5.178720000032998,0.0,19.19802899901308
1293.5421000000815,0.2523,1.0E-7,1.0E-7,5.1704000000330055,0.0,19.196467966967443
1293.7944000000816,0.2523,1.0E-7,1.0E-7,5.162400000033013,0.0,19.194907136293825
1294.0467000000817,0.2523,1.0E-7,1.0E-7,5.15440000003302,0.0,19.193346506846794
