time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
1294.2990000000818,0.2523,1.0E-7,1.0E-7,5.146400000033027,0.0,19.191786078469693
1294.551300000082,0.2523,1.0E-7,1.0E-7,5.1380800000330344,0.0,19.190225850996075
1294.803600000082,0.2523,1.0E-7,1.0E-7,5.1300800000330415,0.0,19.188665824250645
1295.0559000000821,0.2523,1.0E-7,1.0E-7,5.1220800000330495,0.0,19.187105998049862
1295.3082000000823,0.2523,1.0E-7,1.0E-7,5.114080000033056,0.0,19.18554637220348
1295.5605000000824,0.2523,1.0E-7,1.0E-7,5.105760000033063,0.0,19.183986946515425
1295.8128000000825,0.2523,1.0E-7,1.0E-7,5.097760000033071,0.0,19.18242772078446
1296.0651000000826,0.2523,1.0E-7,1.0E-7,5.089760000033078,0.0,19.180868694804087
1296.3174000000827,0.2523,1.0E-7,1.0E-7,5.081760000033086,0.0,19.1793098683639
1296.5697000000828,0.2523,1.0E-7,1.0E-7,5.073760000033093,0.0,19.17775124125011
1296.8220000000829,0.2523,1.0E-7,1.0E-7,5.0654400000331,0.0,19.17619281324597
1297.074300000083,0.2523,1.0E-7,1.0E-7,5.060799999989654,0.0,19.174634584131887
1297.326600000083,0.2523,1.0E-7,1.0E-7,5.063299999989651,0.0,19.173076553687288
1297.5789000000832,0.2523,1.0E-7,1.0E-7,5.065799999989649,0.0,19.171518721701606
1297.8312000000833,0.2523,1.0E-7,1.0E-7,5.068399999989647,0.0,19.169961087989716
1298.0835000000834,0.2523,1.0E-7,1.0E-7,5.070899999989645,0.0,19.1684036523925
1298.3358000000835,0.2523,1.0E-7,1.0E-7,5.073399999989642,0.0,19.166846414773865
1298.5881000000836,0.2523,1.0E-7,1.0E-7,5.07589999998964,0.0,19.165289375017753
1298.8404000000837,0.2523,1.0E-7,1.0E-7,5.078499999989638,0.0,19.16373253302601
1299.0927000000838,0.2523,1.0E-7,1.0E-7,5.080999999989635,0.0,19.162175888716124
1299.345000000084,0.2523,1.0E-7,1.0E-7,5.083499999989633,0.0,19.16061944201954
1299.597300000084,0.2523,1.0E-7,1.0E-7,5.085999999989631,0.0,19.15906319287988
1299.8496000000841,0.2523,1.0E-7,1.0E-7,5.0884999999896285,0.0,19.15750714125146
1300.1019000000842,0.2523,1.0E-7,1.0E-7,5.091099999989626,0.0,19.15595128709805
1300.3542000000843,0.2523,1.0E-7,1.0E-7,5.093599999989624,0.0,19.154395630391694
1300.6065000000845,0.2523,1.0E-7,1.0E-7,5.096099999989622,0.0,19.15284017111199
1300.8588000000846,0.2523,1.0E-7,1.0E-7,5.098599999989619,0.0,19.15128490924504
1301.1111000000847,0.2523,1.0E-7,1.0E-7,5.101199999989617,0.0,19.149729844782538
1301.3634000000848,0.2523,1.0E-7,1.0E-7,5.103699999989615,0.0,19.14817497772125
1301.6157000000849,0.2523,1.0E-7,1.0E-7,5.106199999989613,0.0,19.146620308062538
1301.868000000085,0.2523,1.0E-7,1.0E-7,5.108699999989611,0.0,19.145065835811643
1302.120300000085,0.2523,1.0E-7,1.0E-7,5.112859999977137,0.0,19.143511560977156
1302.3726000000852,0.2523,1.0E-7,1.0E-7,5.118359999977132,0.0,19.14195748357156
1302.6249000000853,0.2523,1.0E-7,1.0E-7,5.123859999977127,0.0,19.140403603614832
1302.8772000000854,0.2523,1.0E-7,1.0E-7,5.129359999977122,0.0,19.13884992113712
1303.1295000000855,0.2523,1.0E-7,1.0E-7,5.134859999977118,0.0,19.137296436178186
1303.3818000000856,0.2523,1.0E-7,1.0E-7,5.1405799999771125,0.0,19.135743148786315
1303.6341000000857,0.2523,1.0E-7,1.0E-7,5.146079999977108,0.0,19.134190059017364
1303.8864000000858,0.2523,1.0E-7,1.0E-7,5.151579999977102,0.0,19.132637166934202
1304.138700000086,0.2523,1.0E-7,1.0E-7,5.157079999977098,0.0,19.131084472605544
1304.391000000086,0.2523,1.0E-7,1.0E-7,5.162799999977092,0.0,19.12953197610509
1304.6433000000861,0.2523,1.0E-7,1.0E-7,5.168299999977087,0.0,19.127979677511302
1304.8956000000862,0.2523,1.0E-7,1.0E-7,5.173799999977081,0.0,19.126427576906806
1305.1479000000863,0.2523,1.0E-7,1.0E-7,5.179299999977077,0.0,19.124875674377726
1305.4002000000864,0.2523,1.0E-7,1.0E-7,5.185019999977072,0.0,19.12332397001323
1305.6525000000865,0.2523,1.0E-7,1.0E-7,5.190519999977067,0.0,19.12177246390507
1305.9048000000867,0.2523,1.0E-7,1.0E-7,5.196019999977061,0.0,19.12022115614788
1306.1571000000868,0.2523,1.0E-7,1.0E-7,5.201519999977057,0.0,19.118670046838226
1306.4094000000869,0.2523,1.0E-7,1.0E-7,5.207019999977052,0.0,19.117119136074486
1306.661700000087,0.2523,1.0E-7,1.0E-7,5.212739999977046,0.0,19.11556842395644
1306.914000000087,0.2523,1.0E-7,1.0E-7,5.218239999977041,0.0,19.114017910585364
1307.1663000000872,0.2523,1.0E-7,1.0E-7,5.216260000022964,0.0,19.11246759606407
1307.4186000000873,0.2523,1.0E-7,1.0E-7,5.210760000022969,0.0,19.110917480492613
1307.6709000000874,0.2523,1.0E-7,1.0E-7,5.205040000022974,0.0,19.109367563950848
1307.9232000000875,0.2523,1.0E-7,1.0E-7,5.199540000022978,0.0,19.1078178464905
1308.1755000000876,0.2523,1.0E-7,1.0E-7,5.194040000022984,0.0,19.106268328135958
1308.4278000000877,0.2523,1.0E-7,1.0E-7,5.188540000022988,0.0,19.10471900888799
1308.6801000000878,0.2523,1.0E-7,1.0E-7,5.1828200000229945,0.0,19.103169888726597
1308.932400000088,0.2523,1.0E-7,1.0E-7,5.177320000022999,0.0,19.101620967613496
1309.184700000088,0.2523,1.0E-7,1.0E-7,5.171820000023004,0.0,19.100072245493568
1309.4370000000881,0.2523,1.0E-7,1.0E-7,5.16632000002301,0.0,19.098523722297745
1309.6893000000882,0.2523,1.0E-7,1.0E-7,5.160820000023014,0.0,19.096975397944426
1309.9416000000883,0.2523,1.0E-7,1.0E-7,5.155100000023019,0.0,19.095427272341066
1310.1939000000884,0.2523,1.0E-7,1.0E-7,5.149600000023025,0.0,19.09387934538527
1310.4462000000885,0.2523,1.0E-7,1.0E-7,5.1441000000230295,0.0,19.092331616965716
1310.6985000000886,0.2523,1.0E-7,1.0E-7,5.138600000023034,0.0,19.09078408696366
1310.9508000000887,0.2523,1.0E-7,1.0E-7,5.1328800000230395,0.0,19.089236755253697
1311.2031000000889,0.2523,1.0E-7,1.0E-7,5.127380000023045,0.0,19.08768962170461
1311.455400000089,0.2523,1.0E-7,1.0E-7,5.121880000023049,0.0,19.08614268617964
1311.707700000089,0.2523,1.0E-7,1.0E-7,5.116380000023055,0.0,19.08459594853752
1311.9600000000892,0.2523,1.0E-7,1.0E-7,5.11066000002306,0.0,19.08304940863313
1312.2123000000893,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.081503066317886
1312.4646000000894,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.079956921442275
1312.7169000000895,0.2523,1.0E-7,1.0E-7,5.110000000000001,0.0,19.078410973866674
1312.9692000000896,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.07686522346396
1313.2215000000897,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.075319670118404
1313.4738000000898,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.073774313724307
1313.72610000009,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.072229154184775
1313.97840000009,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.07068419141076
1314.23070000009,0.2523,1.0E-7,1.0E-7,5.110000000000001,0.0,19.069139425320124
1314.4830000000902,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.067594855836727
1314.7353000000903,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.066050482889835
1314.9876000000904,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.064506306413374
1315.2399000000905,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.062962326345538
1315.4922000000906,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.061418542628097
1315.7445000000907,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.05987495520606
1315.9968000000908,0.2523,1.0E-7,1.0E-7,5.110000000000001,0.0,19.05833156402735
1316.249100000091,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.056788369042387
1316.501400000091,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.0552453702038
1316.7537000000912,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.05370256746618
1317.0060000000913,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.052159960785865
1317.2583000000914,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.05061755012072
1317.5106000000915,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.049075335429833
1317.7629000000916,0.2523,1.0E-7,1.0E-7,5.110000000000001,0.0,19.04753331667367
1318.0152000000917,0.2523,1.0E-7,1.0E-7,5.110000000000001,0.0,19.045991493813645
1318.2675000000918,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.044449866812112
1318.519800000092,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.04290843563224
1318.772100000092,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.041367200237897
1319.024400000092,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.039826160593627
1319.2767000000922,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.038285316664492
1319.5290000000923,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.036744668416116
1319.7813000000924,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.03520421581447
1320.0336000000925,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.033663958825993
1320.2859000000926,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.032123897417403
1320.5382000000927,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.030584031555787
1320.7905000000928,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.02904436120845
1321.042800000093,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.027504886342946
1321.295100000093,0.2523,1.0E-7,1.0E-7,5.110000000000001,0.0,19.025965606927002
1321.5474000000931,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.02442652292861
1321.7997000000933,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.02288763431584
1322.0520000000934,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.02134894105695
1322.3043000000935,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.01981044312034
1322.5566000000936,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.018272140474505
1322.8089000000937,0.2523,1.0E-7,1.0E-7,5.109999999999999,0.0,19.01673403308805
1323.0612000000938,0.2523,1.0E-7,1.0E-7,5.110000000000001,0.0,19.015196120929623
1323.3135000000939,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.01365840396804
1323.565800000094,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.012120882172145
1323.818100000094,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.010583555510834
1324.0704000000942,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.009046423953052
1324.3227000000943,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.007509487467868
1324.5750000000944,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.00597274602425
1324.8273000000945,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.004436199591336
1325.0796000000946,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.002899848138266
1325.3319000000947,0.2523,1.0E-7,1.0E-7,5.11,0.0,19.001363691634186
1325.5842000000948,0.2523,1.0E-7,1.0E-7,5.11,0.0,18.99982773004832
1325.836500000095,0.2523,1.0E-7,1.0E-7,5.11,0.0,18.9982919633499
1326.088800000095,0.2523,1.0E-7,1.0E-7,5.11,0.0,18.996756391508185
1326.3411000000951,0.2523,1.0E-7,1.0E-7,5.11,0.0,18.995221014492415
1326.5934000000952,0.2523,1.0E-7,1.0E-7,5.11,0.0,18.99368583227188
1326.8457000000953,0.2523,1.0E-7,1.0E-7,5.11,0.0,18.99215084481592
1327.0980000000955,0.2523,1.0E-7,1.0E-7,5.11,0.0,18.990616052093852
1327.3503000000956,0.2523,1.0E-7,1.0E-7,5.11,0.0,18.989081454075023
1327.6026000000957,0.2523,1.0E-7,1.0E-7,5.11,0.0,18.98754705072879
1327.8549000000958,0.2523,1.0E-7,1.0E-7,5.11,0.0,18.98601284202453
1328.1072000000959,0.2523,1.0E-7,1.0E-7,5.109999999999999,0.0,18.98447882793162
1328.359500000096,0.2523,1.0E-7,1.0E-7,5.11,0.0,18.98294500841947
1328.611800000096,0.2523,1.0E-7,1.0E-7,5.11,0.0,18.981411383457477
1328.8641000000962,0.2523,1.0E-7,1.0E-7,5.11,0.0,18.97987795301504
1329.1164000000963,0.2523,1.0E-7,1.0E-7,5.11,0.0,18.978344717061585
1329.3687000000964,0.2523,1.0E-7,1.0E-7,5.11,0.0,18.976811675566644
1329.6210000000965,0.2523,1.0E-7,1.0E-7,5.11,0.0,18.975278828499604
1329.8733000000966,0.2523,1.0E-7,1.0E-7,5.11,0.0,18.973746175829934
1330.1256000000967,0.2523,1.0E-7,1.0E-7,5.11,0.0,18.972213717527076
1330.3779000000968,0.2523,1.0E-7,1.0E-7,5.11,0.0,18.970681453560534
1330.630200000097,0.2523,1.0E-7,1.0E-7,5.11,0.0,18.969149383899765
1330.882500000097,0.2523,1.0E-7,1.0E-7,5.11,0.0,18.967617508514262
1331.1348000000971,0.2523,1.0E-7,1.0E-7,5.110000000000001,0.0,18.966085827373544
1331.3871000000972,0.2523,1.0E-7,1.0E-7,5.11,0.0,18.964554340447098
1331.6394000000973,0.2523,1.0E-7,1.0E-7,5.11,0.0,18.963023047704432
1331.8917000000974,0.2523,1.0E-7,1.0E-7,5.11,0.0,18.96149194911508
1332.1440000000975,0.2523,1.0E-7,1.0E-7,5.1085000000106655,0.0,18.959961044648576
1332.3963000000977,0.2523,1.0E-7,1.0E-7,5.106000000010668,0.0,18.958430334273626
1332.6486000000978,0.2523,1.0E-7,1.0E-7,5.10350000001067,0.0,18.956899817954703
1332.9009000000979,0.2523,1.0E-7,1.0E-7,5.100900000010672,0.0,18.955369495649684
1333.153200000098,0.2523,1.0E-7,1.0E-7,5.098400000010674,0.0,18.95383936731013
1333.405500000098,0.2523,1.0E-7,1.0E-7,5.095900000010676,0.0,18.952309432881854
1333.6578000000982,0.2523,1.0E-7,1.0E-7,5.0934000000106785,0.0,18.950779692305748
1333.9101000000983,0.2523,1.0E-7,1.0E-7,5.090800000010681,0.0,18.949250145518462
1334.1624000000984,0.2523,1.0E-7,1.0E-7,5.088300000010683,0.0,18.947720792452838
1334.4147000000985,0.2523,1.0E-7,1.0E-7,5.0858000000106856,0.0,18.946191633038197
1334.6670000000986,0.2523,1.0E-7,1.0E-7,5.083300000010688,0.0,18.944662667200923
1334.9193000000987,0.2523,1.0E-7,1.0E-7,5.08080000001069,0.0,18.943133894864896
1335.1716000000988,0.2523,1.0E-7,1.0E-7,5.078200000010693,0.0,18.941605315951655
1335.423900000099,0.2523,1.0E-7,1.0E-7,5.075700000010695,0.0,18.940076930380854
1335.676200000099,0.2523,1.0E-7,1.0E-7,5.073200000010697,0.0,18.938548738070207
1335.9285000000991,0.2523,1.0E-7,1.0E-7,5.070700000010699,0.0,18.93702073893573
1336.1808000000992,0.2523,1.0E-7,1.0E-7,5.068100000010701,0.0,18.93549293289235
1336.4331000000993,0.2523,1.0E-7,1.0E-7,5.065600000010704,0.0,18.933965319853623
1336.6854000000994,0.2523,1.0E-7,1.0E-7,5.0631000000107065,0.0,18.932437899732022
1336.9377000000995,0.2523,1.0E-7,1.0E-7,5.060600000010709,0.0,18.93091067243904
1337.1900000000996,0.2523,1.0E-7,1.0E-7,5.061999999989288,0.0,18.929383637885422
1337.4423000000997,0.2523,1.0E-7,1.0E-7,5.064499999989287,0.0,18.927856795983367
1337.6946000000999,0.2523,1.0E-7,1.0E-7,5.066999999989284,0.0,18.92633014665484
1337.9469000001,0.2523,1.0E-7,1.0E-7,5.069499999989282,0.0,18.924803689834615
1338.1992000001,0.2523,1.0E-7,1.0E-7,5.071999999989279,0.0,18.923277425469347
1338.4515000001002,0.2523,1.0E-7,1.0E-7,5.074599999989276,0.0,18.92175135351615
1338.7038000001003,0.2523,1.0E-7,1.0E-7,5.077099999989275,0.0,18.920225473941358
1338.9561000001004,0.2523,1.0E-7,1.0E-7,5.079599999989272,0.0,18.91869978671969
1339.2084000001005,0.2523,1.0E-7,1.0E-7,5.08209999998927,0.0,18.917174291833014
1339.4607000001006,0.2523,1.0E-7,1.0E-7,5.084699999989269,0.0,18.91564898926943
1339.7130000001007,0.2523,1.0E-7,1.0E-7,5.087199999989266,0.0,18.914123879022668
1339.9653000001008,0.2523,1.0E-7,1.0E-7,5.089699999989264,0.0,18.91259896109158
1340.217600000101,0.2523,1.0E-7,1.0E-7,5.092199999989262,0.0,18.911074235479266
1340.469900000101,0.2523,1.0E-7,1.0E-7,5.094699999989259,0.0,18.909549702192592
1340.722200000101,0.2523,1.0E-7,1.0E-7,5.097299999989257,0.0,18.90802536124173
1340.9745000001012,0.2523,1.0E-7,1.0E-7,5.099799999989255,0.0,18.90650121263987
1341.2268000001013,0.2523,1.0E-7,1.0E-7,5.102299999989253,0.0,18.904977256402937
1341.4791000001014,0.2523,1.0E-7,1.0E-7,5.10479999998925,0.0,18.903453492549126
1341.7314000001015,0.2523,1.0E-7,1.0E-7,5.107399999989248,0.0,18.90192992109862
1341.9837000001016,0.2523,1.0E-7,1.0E-7,5.109899999989246,0.0,18.900406542073366
1342.2360000001017,0.2523,1.0E-7,1.0E-7,5.107600000010757,0.0,18.89888335549704
1342.4883000001018,0.2523,1.0E-7,1.0E-7,5.10510000001076,0.0,18.897360361392163
1342.740600000102,0.2523,1.0E-7,1.0E-7,5.102500000010762,0.0,18.895837559770175
1342.992900000102,0.2523,1.0E-7,1.0E-7,5.100000000010764,0.0,18.89431495063005
1343.2452000001022,0.2523,1.0E-7,1.0E-7,5.097500000010767,0.0,18.892792533959394
1343.4975000001023,0.2523,1.0E-7,1.0E-7,5.095000000010769,0.0,18.89127030973603
1343.7498000001024,0.2523,1.0E-7,1.0E-7,5.092500000010771,0.0,18.889748277929144
1344.0021000001025,0.2523,1.0E-7,1.0E-7,5.089900000010773,0.0,18.888226438500343
1344.2544000001026,0.2523,1.0E-7,1.0E-7,5.087400000010775,0.0,18.88670479140455
1344.5067000001027,0.2523,1.0E-7,1.0E-7,5.084900000010778,0.0,18.88518333659048
1344.7590000001028,0.2523,1.0E-7,1.0E-7,5.08240000001078,0.0,18.883662074001798
1345.011300000103,0.2523,1.0E-7,1.0E-7,5.079800000010782,0.0,18.882141003577548
1345.263600000103,0.2523,1.0E-7,1.0E-7,5.077300000010784,0.0,18.880620125252694
1345.515900000103,0.2523,1.0E-7,1.0E-7,5.074800000010787,0.0,18.87909943895851
1345.7682000001032,0.2523,1.0E-7,1.0E-7,5.072300000010789,0.0,18.877578944623142
1346.0205000001033,0.2523,1.0E-7,1.0E-7,5.0697000000107915,0.0,18.87605864217203
1346.2728000001034,0.2523,1.0E-7,1.0E-7,5.067200000010794,0.0,18.87453853152821
1346.5251000001035,0.2523,1.0E-7,1.0E-7,5.064700000010796,0.0,18.873018612612377
1346.7774000001036,0.2523,1.0E-7,1.0E-7,5.062200000010797,0.0,18.871498885343403
1347.0297000001037,0.2523,1.0E-7,1.0E-7,5.059280000025921,0.0,18.86997934963855
1347.2820000001038,0.2523,1.0E-7,1.0E-7,5.053040000025927,0.0,18.86846000541347
1347.534300000104,0.2523,1.0E-7,1.0E-7,5.047040000025932,0.0,18.86694085257976
1347.786600000104,0.2523,1.0E-7,1.0E-7,5.041040000025938,0.0,18.86542189103863
1348.0389000001041,0.2523,1.0E-7,1.0E-7,5.035040000025943,0.0,18.863903120680924
1348.2912000001043,0.2523,1.0E-7,1.0E-7,5.0288000000259485,0.0,18.86238454138842
1348.5435000001044,0.2523,1.0E-7,1.0E-7,5.0228000000259545,0.0,18.86086615303503
1348.7958000001045,0.2523,1.0E-7,1.0E-7,5.01680000002596,0.0,18.859347955487006
1349.0481000001046,0.2523,1.0E-7,1.0E-7,5.010800000025966,0.0,18.85782994860452
1349.3004000001047,0.2523,1.0E-7,1.0E-7,5.004560000025971,0.0,18.856312132242387
1349.5527000001048,0.2523,1.0E-7,1.0E-7,4.998560000025977,0.0,18.85479450625059
1349.8050000001049,0.2523,1.0E-7,1.0E-7,4.992560000025982,0.0,18.85327707047448
1350.057300000105,0.2523,1.0E-7,1.0E-7,4.986560000025987,0.0,18.85175982475579
1350.309600000105,0.2523,1.0E-7,1.0E-7,4.980560000025993,0.0,18.850242768933
1350.5619000001052,0.2523,1.0E-7,1.0E-7,4.974320000025998,0.0,18.848725902841984
1350.8142000001053,0.2523,1.0E-7,1.0E-7,4.968320000026004,0.0,18.847209226316
1351.0665000001054,0.2523,1.0E-7,1.0E-7,4.9623200000260095,0.0,18.845692739185726
1351.3188000001055,0.2523,1.0E-7,1.0E-7,4.9563200000260155,0.0,18.84417644127986
1351.5711000001056,0.2523,1.0E-7,1.0E-7,4.950080000026021,0.0,18.842660332425723
1351.8234000001057,0.2523,1.0E-7,1.0E-7,4.944080000026026,0.0,18.841144412448937
1352.0757000001058,0.2523,1.0E-7,1.0E-7,4.94,0.0,18.83962868117356
1352.328000000106,0.2523,1.0E-7,1.0E-7,4.94,0.0,18.838113138423484
1352.580300000106,0.2523,1.0E-7,1.0E-7,4.94,0.0,18.836597784028925
1352.8326000001061,0.2523,1.0E-7,1.0E-7,4.94,0.0,18.835082617834576
1353.0849000001062,0.2523,1.0E-7,1.0E-7,4.940000000000001,0.0,18.83356763970026
1353.3372000001063,0.2523,1.0E-7,1.0E-7,4.94,0.0,18.83205284949899
1353.5895000001065,0.2523,1.0E-7,1.0E-7,4.940000000000001,0.0,18.83053824711546
1353.8418000001066,0.2523,1.0E-7,1.0E-7,4.94,0.0,18.82902383244461
1354.0941000001067,0.2523,1.0E-7,1.0E-7,4.94,0.0,18.827509605390535
1354.3464000001068,0.2523,1.0E-7,1.0E-7,4.94,0.0,18.82599556586521
1354.5987000001069,0.2523,1.0E-7,1.0E-7,4.94,0.0,18.82448171378778
1354.851000000107,0.2523,1.0E-7,1.0E-7,4.94,0.0,18.822968049083457
1355.103300000107,0.2523,1.0E-7,1.0E-7,4.94,0.0,18.821454571683066
1355.3556000001072,0.2523,1.0E-7,1.0E-7,4.94,0.0,18.81994128152226
1355.6079000001073,0.2523,1.0E-7,1.0E-7,4.94,0.0,18.81842817854091
1355.8602000001074,0.2523,1.0E-7,1.0E-7,4.94,0.0,18.816915262682713
1356.1125000001075,0.2523,1.0E-7,1.0E-7,4.94,0.0,18.815402533894574
1356.3648000001076,0.2523,1.0E-7,1.0E-7,4.94,0.0,18.813889992126427
1356.6171000001077,0.2523,1.0E-7,1.0E-7,4.94,0.0,18.812377637330762
1356.8694000001078,0.2523,1.0E-7,1.0E-7,4.94,0.0,18.810865469462314
1357.121700000108,0.2523,1.0E-7,1.0E-7,4.937140000023963,0.0,18.809353488477836
1357.374000000108,0.2523,1.0E-7,1.0E-7,4.931640000023969,0.0,18.807841694334382
1357.6263000001081,0.2523,1.0E-7,1.0E-7,4.926140000023973,0.0,18.80633008698195
1357.8786000001082,0.2523,1.0E-7,1.0E-7,4.920640000023978,0.0,18.80481866635757
1358.1309000001083,0.2523,1.0E-7,1.0E-7,4.914920000023984,0.0,18.803307432385512
1358.3832000001084,0.2523,1.0E-7,1.0E-7,4.909420000023989,0.0,18.801796384978605
1358.6355000001086,0.2523,1.0E-7,1.0E-7,4.903920000023994,0.0,18.80028552403936
1358.8878000001087,0.2523,1.0E-7,1.0E-7,4.898420000023998,0.0,18.798774849461555
1359.1401000001088,0.2523,1.0E-7,1.0E-7,4.8927000000240035,0.0,18.79726436113135
1359.3924000001089,0.2523,1.0E-7,1.0E-7,4.887200000024009,0.0,18.79575405892804
1359.644700000109,0.2523,1.0E-7,1.0E-7,4.881700000024014,0.0,18.79424394272455
1359.897000000109,0.2523,1.0E-7,1.0E-7,4.876200000024019,0.0,18.792734012388618
1360.1493000001092,0.2523,1.0E-7,1.0E-7,4.870700000024024,0.0,18.79122426778338
1360.4016000001093,0.2523,1.0E-7,1.0E-7,4.864980000024029,0.0,18.789714708768066
1360.6539000001094,0.2523,1.0E-7,1.0E-7,4.859480000024034,0.0,18.788205335198235
1360.9062000001095,0.2523,1.0E-7,1.0E-7,4.853980000024039,0.0,18.786696146925983
1361.1585000001096,0.2523,1.0E-7,1.0E-7,4.848480000024044,0.0,18.78518714380064
1361.4108000001097,0.2523,1.0E-7,1.0E-7,4.8427600000240485,0.0,18.783678325669204
1361.6631000001098,0.2523,1.0E-7,1.0E-7,4.837260000024054,0.0,18.782169692376584
1361.91540000011,0.2523,1.0E-7,1.0E-7,4.831760000024059,0.0,18.780661243765355
1362.16770000011,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.779152979676606
1362.4200000001101,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.777644899951994
1362.6723000001102,0.2523,1.0E-7,1.0E-7,4.829999999999999,0.0,18.776137004442468
1362.9246000001103,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.774629293012424
1363.1769000001104,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.77312176553913
1363.4292000001105,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.771614421911178
1363.6815000001106,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.770107262027082
1363.9338000001108,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.768600285794193
1364.1861000001109,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.76709349312758
1364.438400000111,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.76558688394916
1364.690700000111,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.764080458186932
1364.9430000001112,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.762574215774112
1365.1953000001113,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.761068156648694
1365.4476000001114,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.759562280752746
1365.6999000001115,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.758056588032076
1365.9522000001116,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.756551078435614
1366.2045000001117,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.75504575191515
1366.4568000001118,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.753540608424974
1366.709100000112,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.75203564792157
1366.961400000112,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.75053087036348
1367.213700000112,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.749026275710793
1367.4660000001122,0.2523,1.0E-7,1.0E-7,4.830000000000001,0.0,18.74752186392525
1367.7183000001123,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.746017634969817
1367.9706000001124,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.744513588808783
1368.2229000001125,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.743009725407315
1368.4752000001126,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.741506044731622
1368.7275000001127,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.74000254674865
1368.9798000001128,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.738499231426097
1369.232100000113,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.736996098732252
1369.484400000113,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.735493148636
1369.7367000001132,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.733990381106697
1369.9890000001133,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.732487796114174
1370.2413000001134,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.730985393628576
1370.4936000001135,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.729483173620423
1370.7459000001136,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.7279811360605
1370.9982000001137,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.726479280919975
1371.2505000001138,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.724977608170132
1371.502800000114,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.723476117782468
1371.755100000114,0.2523,1.0E-7,1.0E-7,4.83,0.0,18.721974809728682
1372.007400000114,0.2523,1.0E-7,1.0E-7,4.829900000011028,0.0,18.720473683980703
1372.2597000001142,0.2523,1.0E-7,1.0E-7,4.82740000001103,0.0,18.718972740510452
1372.5120000001143,0.2523,1.0E-7,1.0E-7,4.824800000011033,0.0,18.7174719792885
1372.7643000001144,0.2523,1.0E-7,1.0E-7,4.822300000011035,0.0,18.71597140027917
1373.0166000001145,0.2523,1.0E-7,1.0E-7,4.819800000011037,0.0,18.714471003439957
1373.2689000001146,0.2523,1.0E-7,1.0E-7,4.8173000000110395,0.0,18.712970788722505
1373.5212000001147,0.2523,1.0E-7,1.0E-7,4.814700000011042,0.0,18.71147075607326
1373.7735000001148,0.2523,1.0E-7,1.0E-7,4.812200000011044,0.0,18.709970905434176
1374.025800000115,0.2523,1.0E-7,1.0E-7,4.809700000011047,0.0,18.708471236742987
1374.278100000115,0.2523,1.0E-7,1.0E-7,4.807200000011049,0.0,18.706971749933917
1374.5304000001152,0.2523,1.0E-7,1.0E-7,4.804600000011051,0.0,18.705472444938138
1374.7827000001153,0.2523,1.0E-7,1.0E-7,4.802100000011054,0.0,18.70397332168407
1375.0350000001154,0.2523,1.0E-7,1.0E-7,4.799600000011056,0.0,18.702474380097566
1375.2873000001155,0.2523,1.0E-7,1.0E-7,4.797100000011058,0.0,18.700975620102373
1375.5396000001156,0.2523,1.0E-7,1.0E-7,4.79460000001106,0.0,18.69947704162044
1375.7919000001157,0.2523,1.0E-7,1.0E-7,4.792000000011062,0.0,18.697978644572135
1376.0442000001158,0.2523,1.0E-7,1.0E-7,4.789500000011064,0.0,18.696480428876402
1376.2965000001159,0.2523,1.0E-7,1.0E-7,4.7870000000110675,0.0,18.694982394450676
1376.548800000116,0.2523,1.0E-7,1.0E-7,4.784500000011069,0.0,18.69348454121138
1376.801100000116,0.2523,1.0E-7,1.0E-7,4.781900000011072,0.0,18.691986869073872
1377.0534000001162,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.690489377952773
1377.3057000001163,0.2523,1.0E-7,1.0E-7,4.779999999999999,0.0,18.68899206776302
1377.5580000001164,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.687494938419118
1377.8103000001165,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.685997989843344
1378.0626000001166,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.684501221963668
1378.3149000001167,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.68300463471348
1378.5672000001168,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.681508228030854
1378.819500000117,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.680012001858053
1379.071800000117,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.678515956141116
1379.3241000001171,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.67702009082934
1379.5764000001172,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.675524405874857
1379.8287000001174,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.67402890123244
1380.0810000001175,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.672533576858967
1380.3333000001176,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.671038432713456
1380.5856000001177,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.66954346875656
1380.8379000001178,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.668048684950513
1381.0902000001179,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.666554081258873
1381.342500000118,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.66505965764647
1381.594800000118,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.663565414079088
1381.8471000001182,0.2523,1.0E-7,1.0E-7,4.780000000000001,0.0,18.662071350523565
1382.0994000001183,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.660577466947455
1382.3517000001184,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.659083763319124
1382.6040000001185,0.2523,1.0E-7,1.0E-7,4.779999999999999,0.0,18.657590239607508
1382.8563000001186,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.656096895782138
1383.1086000001187,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.654603731813072
1383.3609000001188,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.653110747670752
1383.613200000119,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.65161794332608
1383.865500000119,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.650125318750238
1384.1178000001191,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.648632873914732
1384.3701000001192,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.64714060879134
1384.6224000001193,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.64564852335211
1384.8747000001194,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.644156617569234
1385.1270000001196,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.642664891415148
1385.3793000001197,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.641173344862413
1385.6316000001198,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.63968197788376
1385.8839000001199,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.63819079045205
1386.13620000012,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.636699782540255
1386.38850000012,0.2523,1.0E-7,1.0E-7,4.780000000000001,0.0,18.635208954121403
1386.6408000001202,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.633718305168696
1386.8931000001203,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.632227835655346
1387.1454000001204,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.63073754555466
1387.3977000001205,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.62924743484002
1387.6500000001206,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.627757503484847
1387.9023000001207,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.62626775146261
1388.1546000001208,0.2523,1.0E-7,1.0E-7,4.779999999999999,0.0,18.624778178746887
1388.406900000121,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.62328878531117
1388.659200000121,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.62179957112909
1388.9115000001211,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.62031053617424
1389.1638000001212,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.618821680420265
1389.4161000001213,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.61733300384097
1389.6684000001214,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.615844506409974
1389.9207000001215,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.614356188101034
1390.1730000001216,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.61286804888787
1390.4253000001218,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.611380088744276
1390.6776000001219,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.609892307643992
1390.929900000122,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.608404705560886
1391.182200000122,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.60691728246875
1391.4345000001222,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.605430038341385
1391.6868000001223,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.60394297315264
1391.9391000001224,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.60245608687635
1392.1914000001225,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.600969379486365
1392.4437000001226,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.59948285095659
1392.6960000001227,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.597996501260866
1392.9483000001228,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.59651033037309
1393.200600000123,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.595024338267173
1393.452900000123,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.593538524916987
1393.705200000123,0.2523,1.0E-7,1.0E-7,4.779999999999999,0.0,18.59205289029645
1393.9575000001232,0.2523,1.0E-7,1.0E-7,4.779999999999999,0.0,18.59056743437947
1394.2098000001233,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.58908215713989
1394.4621000001234,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.587597058551786
1394.7144000001235,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.58611213858904
1394.9667000001236,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.584627397225578
1395.2190000001237,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.583142834435343
1395.4713000001238,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.5816584501923
1395.723600000124,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.58017424447038
1395.975900000124,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.578690217243548
1396.2282000001242,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.577206368485804
1396.4805000001243,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.575722698171095
1396.7328000001244,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.574239206273294
1396.9851000001245,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.57275589276662
1397.2374000001246,0.2523,1.0E-7,1.0E-7,4.774720000024766,0.0,18.57127275762494
1397.4897000001247,0.2523,1.0E-7,1.0E-7,4.769220000024771,0.0,18.56978980081948
1397.7420000001248,0.2523,1.0E-7,1.0E-7,4.763500000024776,0.0,18.568307022308026
1397.994300000125,0.2523,1.0E-7,1.0E-7,4.758000000024781,0.0,18.56682442203349
1398.246600000125,0.2523,1.0E-7,1.0E-7,4.752500000024786,0.0,18.56534199992503
1398.498900000125,0.2523,1.0E-7,1.0E-7,4.747000000024791,0.0,18.56385975590035
1398.7512000001252,0.2523,1.0E-7,1.0E-7,4.741280000024796,0.0,18.56237768986676
1399.0035000001253,0.2523,1.0E-7,1.0E-7,4.735780000024802,0.0,18.560895801722545
1399.2558000001254,0.2523,1.0E-7,1.0E-7,4.7302800000248055,0.0,18.559414091357684
1399.5081000001255,0.2523,1.0E-7,1.0E-7,4.724780000024811,0.0,18.557932558655096
1399.7604000001256,0.2523,1.0E-7,1.0E-7,4.719060000024816,0.0,18.556451203491715
1400.0127000001257,0.2523,1.0E-7,1.0E-7,4.713560000024822,0.0,18.554970025738918
1400.2650000001258,0.2523,1.0E-7,1.0E-7,4.708060000024826,0.0,18.553489025262966
1400.517300000126,0.2523,1.0E-7,1.0E-7,4.702560000024832,0.0,18.552008201926146
1400.769600000126,0.2523,1.0E-7,1.0E-7,4.697060000024837,0.0,18.550527555586935
1401.0219000001262,0.2523,1.0E-7,1.0E-7,4.691340000024842,0.0,18.549047086100725
1401.2742000001263,0.2523,1.0E-7,1.0E-7,4.685840000024847,0.0,18.547566793320023
1401.5265000001264,0.2523,1.0E-7,1.0E-7,4.680340000024852,0.0,18.546086677094493
1401.7788000001265,0.2523,1.0E-7,1.0E-7,4.674840000024856,0.0,18.544606737271703
1402.0311000001266,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.543126973697213
1402.2834000001267,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.5416473862155
1402.5357000001268,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.54016797467383
1402.7880000001269,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.538688738932137
1403.040300000127,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.537209678864073
1403.292600000127,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.53573079435521
1403.5449000001272,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.53425208530173
1403.7972000001273,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.5327735516092
1404.0495000001274,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.531295193191198
1404.3018000001275,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.5298170099691
1404.5541000001276,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.528339001870165
1404.8064000001277,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.526861168827452
1405.0587000001278,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.52538351077907
1405.311000000128,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.523906027667437
1405.563300000128,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.52242871943887
1405.8156000001281,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.520951586043125
1406.0679000001282,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.519474627432984
1406.3202000001284,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.5179978435638
1406.5725000001285,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.51652123439334
1406.8248000001286,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.515044799881448
1407.0771000001287,0.2523,1.0E-7,1.0E-7,4.671759999975037,0.0,18.513568539989734
1407.3294000001288,0.2523,1.0E-7,1.0E-7,4.677259999975032,0.0,18.51209245468242
1407.5817000001289,0.2523,1.0E-7,1.0E-7,4.682979999975027,0.0,18.51061654393146
1407.834000000129,0.2523,1.0E-7,1.0E-7,4.688479999975022,0.0,18.509140807724386
1408.086300000129,0.2523,1.0E-7,1.0E-7,4.693979999975017,0.0,18.50766524606459
1408.3386000001292,0.2523,1.0E-7,1.0E-7,4.699479999975012,0.0,18.506189858969126
1408.5909000001293,0.2523,1.0E-7,1.0E-7,4.705199999975007,0.0,18.50471464646696
1408.8432000001294,0.2523,1.0E-7,1.0E-7,4.710699999975002,0.0,18.50323960859769
1409.0955000001295,0.2523,1.0E-7,1.0E-7,4.716199999974997,0.0,18.50176474541059
1409.3478000001296,0.2523,1.0E-7,1.0E-7,4.721699999974992,0.0,18.50029005696317
1409.6001000001297,0.2523,1.0E-7,1.0E-7,4.7274199999749875,0.0,18.498815543320024
1409.8524000001298,0.2523,1.0E-7,1.0E-7,4.732919999974982,0.0,18.49734120455215
1410.10470000013,0.2523,1.0E-7,1.0E-7,4.738419999974976,0.0,18.495867040736496
1410.35700000013,0.2523,1.0E-7,1.0E-7,4.743919999974972,0.0,18.49439305195495
1410.6093000001301,0.2523,1.0E-7,1.0E-7,4.7494199999749664,0.0,18.492919238293606
1410.8616000001302,0.2523,1.0E-7,1.0E-7,4.755139999974961,0.0,18.49144559984213
1411.1139000001303,0.2523,1.0E-7,1.0E-7,4.7606399999749565,0.0,18.48997213669391
1411.3662000001304,0.2523,1.0E-7,1.0E-7,4.766139999974952,0.0,18.488498848945323
1411.6185000001306,0.2523,1.0E-7,1.0E-7,4.771639999974947,0.0,18.487025736695436
1411.8708000001307,0.2523,1.0E-7,1.0E-7,4.777359999974941,0.0,18.485552800045454
1412.1231000001308,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.484080039098597
1412.3754000001309,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.482607453958703
1412.627700000131,0.2523,1.0E-7,1.0E-7,4.779999999999999,0.0,18.48113504472248
1412.880000000131,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.4796628114735
1413.1323000001312,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.47819075428249
1413.3846000001313,0.2523,1.0E-7,1.0E-7,4.780000000000001,0.0,18.476718873208636
1413.6369000001314,0.2523,1.0E-7,1.0E-7,4.780000000000001,0.0,18.475247168301205
1413.8892000001315,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.47377563960059
1414.1415000001316,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.47230428713931
1414.3938000001317,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.470833110943055
1414.6461000001318,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.469362111031447
1414.898400000132,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.467891287418762
1415.150700000132,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.46642064011451
1415.4030000001321,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.4649501691241
1415.6553000001322,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.463479874449238
1415.9076000001323,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.462009756088417
1416.1599000001324,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.460539814037244
1416.4122000001325,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.459070048288865
1416.6645000001326,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.45760045883417
1416.9168000001328,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.456131045662104
1417.1691000001329,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.454661808759898
1417.421400000133,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.453192748113278
1417.673700000133,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.45172386370661
1417.9260000001332,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.450255155523077
1418.1783000001333,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.44878662354485
1418.4306000001334,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.44731826775317
1418.6829000001335,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.445850088128484
1418.9352000001336,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.44438208465048
1419.1875000001337,0.2523,1.0E-7,1.0E-7,4.780000000000001,0.0,18.44291425729829
1419.4398000001338,0.2523,1.0E-7,1.0E-7,4.780000000000001,0.0,18.44144660605042
1419.692100000134,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.439979130884986
1419.944400000134,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.438511831779575
1420.1967000001341,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.437044708711436
1420.4490000001342,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.435577761657544
1420.7013000001343,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.434110990594483
1420.9536000001344,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.43264439549865
1421.2059000001345,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.431177976346195
1421.4582000001346,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.429711733113095
1421.7105000001347,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.4282456657751
1421.9628000001348,0.2523,1.0E-7,1.0E-7,4.78,0.0,18.426779774307832
1422.215100000135,0.2523,1.0E-7,1.0E-7,4.7751600000252665,0.0,18.42531405868677
1422.467400000135,0.2523,1.0E-7,1.0E-7,4.7696600000252705,0.0,18.42384851888472
1422.7197000001352,0.2523,1.0E-7,1.0E-7,4.764160000025276,0.0,18.422383154861908
1422.9720000001353,0.2523,1.0E-7,1.0E-7,4.758440000025281,0.0,18.420917966563728
1423.2243000001354,0.2523,1.0E-7,1.0E-7,4.752940000025286,0.0,18.419452953921894
1423.4766000001355,0.2523,1.0E-7,1.0E-7,4.747440000025291,0.0,18.41798811685602
1423.7289000001356,0.2523,1.0E-7,1.0E-7,4.741940000025296,0.0,18.416523455275136
1423.9812000001357,0.2523,1.0E-7,1.0E-7,4.736220000025302,0.0,18.415058969079222
1424.2335000001358,0.2523,1.0E-7,1.0E-7,4.730720000025306,0.0,18.413594658160182
1424.485800000136,0.2523,1.0E-7,1.0E-7,4.7252200000253115,0.0,18.412130522402123
1424.738100000136,0.2523,1.0E-7,1.0E-7,4.719720000025315,0.0,18.410666561683147
1424.990400000136,0.2523,1.0E-7,1.0E-7,4.7140000000253215,0.0,18.40920277587587
1425.2427000001362,0.2523,1.0E-7,1.0E-7,4.708500000025326,0.0,18.407739164848
1425.4950000001363,0.2523,1.0E-7,1.0E-7,4.703000000025331,0.0,18.406275728462614
1425.7473000001364,0.2523,1.0E-7,1.0E-7,4.697500000025336,0.0,18.4048124665791
1425.9996000001365,0.2523,1.0E-7,1.0E-7,4.692000000025342,0.0,18.403349379053534
1426.2519000001366,0.2523,1.0E-7,1.0E-7,4.686280000025346,0.0,18.40188646573933
1426.5042000001367,0.2523,1.0E-7,1.0E-7,4.680780000025351,0.0,18.400423726487254
1426.7565000001368,0.2523,1.0E-7,1.0E-7,4.6752800000253565,0.0,18.398961161145483
1427.008800000137,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.397498769560247
1427.261100000137,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.39603655157629
1427.5134000001372,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.394574507040126
1427.7657000001373,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.39311263581143
1428.0180000001374,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.391650937763085
1428.2703000001375,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.39018941278027
1428.5226000001376,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.38872806075885
1428.7749000001377,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.38726688160418
1429.0272000001378,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.38580587522984
1429.279500000138,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.384345041556752
1429.531800000138,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.3828843805124
1429.784100000138,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.381423892029886
1430.0364000001382,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.379963576047416
1430.2887000001383,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.378503432507515
1430.5410000001384,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.37704346135667
1430.7933000001385,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.375583662544845
1431.0456000001386,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.374124036025037
1431.2979000001387,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.37266458175291
1431.5502000001388,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.371205299686505
1431.802500000139,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.36974618978593
1432.054800000139,0.2523,1.0E-7,1.0E-7,4.669280000013888,0.0,18.36828725201314
1432.3071000001391,0.2523,1.0E-7,1.0E-7,4.666280000013891,0.0,18.366828486331386
1432.5594000001392,0.2523,1.0E-7,1.0E-7,4.663280000013894,0.0,18.365369892702255
1432.8117000001394,0.2523,1.0E-7,1.0E-7,4.660160000013898,0.0,18.36391147108097
1433.0640000001395,0.2523,1.0E-7,1.0E-7,4.6571600000139,0.0,18.362453221415898
1433.3163000001396,0.2523,1.0E-7,1.0E-7,4.654160000013903,0.0,18.360995143649262
1433.5686000001397,0.2523,1.0E-7,1.0E-7,4.651160000013905,0.0,18.359537237717785
1433.8209000001398,0.2523,1.0E-7,1.0E-7,4.648040000013908,0.0,18.35807950355382
1434.0732000001399,0.2523,1.0E-7,1.0E-7,4.6450400000139105,0.0,18.356621941085496
1434.32550000014,0.2523,1.0E-7,1.0E-7,4.642040000013914,0.0,18.355164550237152
1434.57780000014,0.2523,1.0E-7,1.0E-7,4.6390400000139165,0.0,18.353707330929964
1434.8301000001402,0.2523,1.0E-7,1.0E-7,4.635920000013919,0.0,18.352250283082356
1435.0824000001403,0.2523,1.0E-7,1.0E-7,4.632920000013922,0.0,18.350793406610336
1435.3347000001404,0.2523,1.0E-7,1.0E-7,4.629920000013925,0.0,18.349336701427532
1435.5870000001405,0.2523,1.0E-7,1.0E-7,4.626920000013928,0.0,18.347880167445627
1435.8393000001406,0.2523,1.0E-7,1.0E-7,4.62392000001393,0.0,18.34642380457476
1436.0916000001407,0.2523,1.0E-7,1.0E-7,4.620800000013933,0.0,18.34496761272371
1436.3439000001408,0.2523,1.0E-7,1.0E-7,4.617800000013936,0.0,18.343511591799896
1436.596200000141,0.2523,1.0E-7,1.0E-7,4.614800000013938,0.0,18.342055741709405
1436.848500000141,0.2523,1.0E-7,1.0E-7,4.611800000013941,0.0,18.34060006235738
1437.1008000001411,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.33914455364816
1437.3531000001412,0.2523,1.0E-7,1.0E-7,4.609999999999999,0.0,18.337689215485984
1437.6054000001413,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.336234047778476
1437.8577000001414,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.334779050440485
1438.1100000001416,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.3333242233941
1438.3623000001417,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.33186956656792
1438.6146000001418,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.330415079896078
1438.8669000001419,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.328960763317774
1439.119200000142,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.32750661677656
1439.371500000142,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.3260526402199
1439.6238000001422,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.324598833598653
1439.8761000001423,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.323145196866697
1440.1284000001424,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.32169172998062
1440.3807000001425,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.320238432899263
1440.6330000001426,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.31878530558364
1440.8853000001427,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.317332347996494
1441.1376000001428,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.315879560102257
1441.389900000143,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.314426941866696
1441.642200000143,0.2523,1.0E-7,1.0E-7,4.609999999999999,0.0,18.312974493256405
1441.8945000001431,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.311522214240615
1442.1468000001432,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.310070104787943
1442.3991000001433,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.308618164868353
1442.6514000001434,0.2523,1.0E-7,1.0E-7,4.609999999999999,0.0,18.307166394452665
1442.9037000001435,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.305714793512283
1443.1560000001436,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.30426336201928
1443.4083000001438,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.302812099946184
1443.6606000001439,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.301361007266017
1443.912900000144,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.299910083952177
1444.165200000144,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.298459329978456
1444.4175000001442,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.297008745318937
1444.6698000001443,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.295558329948005
1444.9221000001444,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.294108083840285
1445.1744000001445,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.292658006970605
1445.4267000001446,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.29120809931402
1445.6790000001447,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.28975836084571
1445.9313000001448,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.28830879154106
1446.183600000145,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.286859391375536
1446.435900000145,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.28541016032475
1446.6882000001451,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.28396109836441
1446.9405000001452,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.282512205470354
1447.1928000001453,0.2523,1.0E-7,1.0E-7,4.612399999985946,0.0,18.281063481618443
1447.4451000001454,0.2523,1.0E-7,1.0E-7,4.615399999985944,0.0,18.279614926785893
1447.6974000001455,0.2523,1.0E-7,1.0E-7,4.618399999985941,0.0,18.278166540956363
1447.9497000001456,0.2523,1.0E-7,1.0E-7,4.621399999985939,0.0,18.27671832412156
1448.2020000001457,0.2523,1.0E-7,1.0E-7,4.624519999985935,0.0,18.27527027628058
1448.4543000001458,0.2523,1.0E-7,1.0E-7,4.627519999985933,0.0,18.273822397439144
1448.706600000146,0.2523,1.0E-7,1.0E-7,4.630519999985929,0.0,18.27237468760897
1448.958900000146,0.2523,1.0E-7,1.0E-7,4.633519999985927,0.0,18.27092714680682
1449.2112000001462,0.2523,1.0E-7,1.0E-7,4.636639999985924,0.0,18.26947977505389
1449.4635000001463,0.2523,1.0E-7,1.0E-7,4.6396399999859215,0.0,18.268032572375418
1449.7158000001464,0.2523,1.0E-7,1.0E-7,4.642639999985919,0.0,18.266585538800243
1449.9681000001465,0.2523,1.0E-7,1.0E-7,4.645639999985916,0.0,18.265138674360298
1450.2204000001466,0.2523,1.0E-7,1.0E-7,4.648759999985913,0.0,18.263691979090105
1450.4727000001467,0.2523,1.0E-7,1.0E-7,4.65175999998591,0.0,18.26224545302664
1450.7250000001468,0.2523,1.0E-7,1.0E-7,4.654759999985908,0.0,18.260799096209062
1450.977300000147,0.2523,1.0E-7,1.0E-7,4.657759999985905,0.0,18.259352908678427
1451.229600000147,0.2523,1.0E-7,1.0E-7,4.660759999985902,0.0,18.257906890477308
1451.481900000147,0.2523,1.0E-7,1.0E-7,4.663879999985899,0.0,18.256461041649636
1451.7342000001472,0.2523,1.0E-7,1.0E-7,4.6668799999858965,0.0,18.255015362240563
1451.9865000001473,0.2523,1.0E-7,1.0E-7,4.669879999985894,0.0,18.2535698522966
1452.2388000001474,0.2523,1.0E-7,1.0E-7,4.675279999974134,0.0,18.252124511865155
1452.4911000001475,0.2523,1.0E-7,1.0E-7,4.680999999974128,0.0,18.25067934099539
1452.7434000001476,0.2523,1.0E-7,1.0E-7,4.6864999999741235,0.0,18.24923433974423
1452.9957000001477,0.2523,1.0E-7,1.0E-7,4.691999999974119,0.0,18.24778950817543
1453.2480000001478,0.2523,1.0E-7,1.0E-7,4.697499999974113,0.0,18.24634484635972
1453.500300000148,0.2523,1.0E-7,1.0E-7,4.703219999974108,0.0,18.244900354373456
1453.752600000148,0.2523,1.0E-7,1.0E-7,4.708719999974103,0.0,18.243456032298152
1454.0049000001482,0.2523,1.0E-7,1.0E-7,4.714219999974098,0.0,18.242011880220065
1454.2572000001483,0.2523,1.0E-7,1.0E-7,4.719719999974092,0.0,18.240567898229443
1454.5095000001484,0.2523,1.0E-7,1.0E-7,4.7252199999740885,0.0,18.23912408641986
1454.7618000001485,0.2523,1.0E-7,1.0E-7,4.730939999974083,0.0,18.237680444887857
1455.0141000001486,0.2523,1.0E-7,1.0E-7,4.736439999974078,0.0,18.236236973732627
1455.2664000001487,0.2523,1.0E-7,1.0E-7,4.741939999974074,0.0,18.23479367305613
1455.5187000001488,0.2523,1.0E-7,1.0E-7,4.747439999974068,0.0,18.233350542962302
1455.771000000149,0.2523,1.0E-7,1.0E-7,4.753159999974063,0.0,18.231907583556872
1456.023300000149,0.2523,1.0E-7,1.0E-7,4.758659999974058,0.0,18.23046479494704
1456.275600000149,0.2523,1.0E-7,1.0E-7,4.764159999974053,0.0,18.229022177241852
1456.5279000001492,0.2523,1.0E-7,1.0E-7,4.769659999974048,0.0,18.227579730551497
1456.7802000001493,0.2523,1.0E-7,1.0E-7,4.775379999974042,0.0,18.226137454987192
1457.0325000001494,0.2523,1.0E-7,1.0E-7,4.779120000025962,0.0,18.22469535066081
1457.2848000001495,0.2523,1.0E-7,1.0E-7,4.773620000025968,0.0,18.223253417684745
