time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
1457.5371000001496,0.2523,1.0E-7,1.0E-7,4.768120000025973,0.0,18.2218116561626
1457.7894000001497,0.2523,1.0E-7,1.0E-7,4.7626200000259775,0.0,18.220370066170545
1458.0417000001498,0.2523,1.0E-7,1.0E-7,4.756900000025983,0.0,18.21892864775591
1458.29400000015,0.2523,1.0E-7,1.0E-7,4.751400000025988,0.0,18.217487400940488
1458.54630000015,0.2523,1.0E-7,1.0E-7,4.745900000025992,0.0,18.21604632572325
1458.7986000001501,0.2523,1.0E-7,1.0E-7,4.740400000025998,0.0,18.214605422083373
1459.0509000001502,0.2523,1.0E-7,1.0E-7,4.734680000026002,0.0,18.213164689982715
1459.3032000001504,0.2523,1.0E-7,1.0E-7,4.729180000026007,0.0,18.211724129367713
1459.5555000001505,0.2523,1.0E-7,1.0E-7,4.723680000026013,0.0,18.21028374017091
1459.8078000001506,0.2523,1.0E-7,1.0E-7,4.718180000026019,0.0,18.208843522312993
1460.0601000001507,0.2523,1.0E-7,1.0E-7,4.712460000026023,0.0,18.207403475704115
1460.3124000001508,0.2523,1.0E-7,1.0E-7,4.706960000026028,0.0,18.205963600245425
1460.5647000001509,0.2523,1.0E-7,1.0E-7,4.701460000026033,0.0,18.20452389582934
1460.817000000151,0.2523,1.0E-7,1.0E-7,4.695960000026038,0.0,18.20308436234119
1461.069300000151,0.2523,1.0E-7,1.0E-7,4.690460000026043,0.0,18.201644999660186
1461.3216000001512,0.2523,1.0E-7,1.0E-7,4.684740000026048,0.0,18.200205807659998
1461.5739000001513,0.2523,1.0E-7,1.0E-7,4.679240000026053,0.0,18.19876678620945
1461.8262000001514,0.2523,1.0E-7,1.0E-7,4.673740000026058,0.0,18.1973279351727
1462.0785000001515,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.195889254410112
1462.3308000001516,0.2523,1.0E-7,1.0E-7,4.670000000000001,0.0,18.19445074377979
1462.5831000001517,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.193012403143435
1462.8354000001518,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.191574232374396
1463.087700000152,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.190136231358252
1463.340000000152,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.188698399991395
1463.5923000001521,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.18726073817915
1463.8446000001522,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.185823245835778
1464.0969000001523,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.18438592288269
1464.3492000001525,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.182948769247723
1464.6015000001526,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.181511784864487
1464.8538000001527,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.18007496967161
1465.1061000001528,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.178638323612212
1465.3584000001529,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.17720184663327
1465.610700000153,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.175765538685248
1465.863000000153,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.174329399721675
1466.1153000001532,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.172893429698732
1466.3676000001533,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.17145762857503
1466.6199000001534,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.17002199631121
1466.8722000001535,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.16858653286978
1467.1245000001536,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.167151238214863
1467.3768000001537,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.16571611231208
1467.6291000001538,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.16428115512821
1467.881400000154,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.162846366631264
1468.133700000154,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.161411746790197
1468.3860000001541,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.159977295574773
1468.6383000001542,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.158543012955626
1468.8906000001543,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.15710889890397
1469.1429000001544,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.155674953391696
1469.3952000001545,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.154241176391146
1469.6475000001547,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.15280756787518
1469.8998000001548,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.1513741278171
1470.1521000001549,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.14994085619051
1470.404400000155,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.148507752969348
1470.656700000155,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.147074818127816
1470.9090000001552,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.14564205164043
1471.1613000001553,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.14420945348189
1471.4136000001554,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.142777023627055
1471.6659000001555,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.14134476205102
1471.9182000001556,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.13991266872899
1472.1705000001557,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.138480743636315
1472.4228000001558,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.137048986748443
1472.675100000156,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.13561739804103
1472.927400000156,0.2523,1.0E-7,1.0E-7,4.67,0.0,18.13418597748972
1473.1797000001561,0.2523,1.0E-7,1.0E-7,4.667840000014338,0.0,18.132754725070235
1473.4320000001562,0.2523,1.0E-7,1.0E-7,4.66472000001434,0.0,18.131323640757316
1473.6843000001563,0.2523,1.0E-7,1.0E-7,4.661720000014343,0.0,18.12989272451975
1473.9366000001564,0.2523,1.0E-7,1.0E-7,4.658720000014346,0.0,18.128461976318132
1474.1889000001565,0.2523,1.0E-7,1.0E-7,4.655720000014348,0.0,18.12703139610596
1474.4412000001566,0.2523,1.0E-7,1.0E-7,4.652600000014351,0.0,18.12560098382993
1474.6935000001567,0.2523,1.0E-7,1.0E-7,4.649600000014353,0.0,18.124170739431122
1474.9458000001569,0.2523,1.0E-7,1.0E-7,4.646600000014356,0.0,18.122740662845302
1475.198100000157,0.2523,1.0E-7,1.0E-7,4.643600000014359,0.0,18.121310754003854
1475.450400000157,0.2523,1.0E-7,1.0E-7,4.640480000014362,0.0,18.119881012834224
1475.7027000001572,0.2523,1.0E-7,1.0E-7,4.6374800000143654,0.0,18.118451439260436
1475.9550000001573,0.2523,1.0E-7,1.0E-7,4.634480000014368,0.0,18.11702203320333
1476.2073000001574,0.2523,1.0E-7,1.0E-7,4.6314800000143705,0.0,18.115592794581055
1476.4596000001575,0.2523,1.0E-7,1.0E-7,4.628480000014373,0.0,18.114163723309446
1476.7119000001576,0.2523,1.0E-7,1.0E-7,4.625360000014377,0.0,18.112734819302318
1476.9642000001577,0.2523,1.0E-7,1.0E-7,4.622360000014379,0.0,18.111306082471724
1477.2165000001578,0.2523,1.0E-7,1.0E-7,4.619360000014382,0.0,18.109877512727916
1477.468800000158,0.2523,1.0E-7,1.0E-7,4.616360000014384,0.0,18.108449109979695
1477.721100000158,0.2523,1.0E-7,1.0E-7,4.613240000014387,0.0,18.10702087413476
1477.973400000158,0.2523,1.0E-7,1.0E-7,4.61024000001439,0.0,18.105592805099732
1478.2257000001582,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.104164902780013
1478.4780000001583,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.10273716708174
1478.7303000001584,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.101309597917435
1478.9826000001585,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.09988219520711
1479.2349000001586,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.098454958877525
1479.4872000001587,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.097027888861383
1479.7395000001588,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.09560098509664
1479.991800000159,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.094174247525864
1480.244100000159,0.2523,1.0E-7,1.0E-7,4.609999999999999,0.0,18.09274767609571
1480.4964000001592,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.091321270756442
1480.7487000001593,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.089895031461438
1481.0010000001594,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.088468958166942
1481.2533000001595,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.08704305083161
1481.5056000001596,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.08561730941631
1481.7579000001597,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.08419173388384
1482.0102000001598,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.08276632419884
1482.26250000016,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.081341080326812
1482.51480000016,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.079916002235315
1482.76710000016,0.2523,1.0E-7,1.0E-7,4.61,0.0,18.07849108989276
1483.0194000001602,0.2523,1.0E-7,1.0E-7,4.609560000026482,0.0,18.07706634326857
1483.2717000001603,0.2523,1.0E-7,1.0E-7,4.603840000026488,0.0,18.075641762332914
1483.5240000001604,0.2523,1.0E-7,1.0E-7,4.598340000026493,0.0,18.074217347052826
1483.7763000001605,0.2523,1.0E-7,1.0E-7,4.592840000026498,0.0,18.072793097381723
1484.0286000001606,0.2523,1.0E-7,1.0E-7,4.5873400000265026,0.0,18.0713690132588
1484.2809000001607,0.2523,1.0E-7,1.0E-7,4.581620000026508,0.0,18.069945094610908
1484.5332000001608,0.2523,1.0E-7,1.0E-7,4.576120000026513,0.0,18.068521341353854
1484.785500000161,0.2523,1.0E-7,1.0E-7,4.570620000026517,0.0,18.067097753393387
1485.037800000161,0.2523,1.0E-7,1.0E-7,4.565120000026523,0.0,18.0656743306267
1485.2901000001611,0.2523,1.0E-7,1.0E-7,4.559400000026528,0.0,18.06425107294361
1485.5424000001613,0.2523,1.0E-7,1.0E-7,4.553900000026532,0.0,18.06282798022737
1485.7947000001614,0.2523,1.0E-7,1.0E-7,4.548400000026538,0.0,18.061405052354985
1486.0470000001615,0.2523,1.0E-7,1.0E-7,4.542900000026543,0.0,18.059982289198313
1486.2993000001616,0.2523,1.0E-7,1.0E-7,4.5374000000265475,0.0,18.05855969062496
1486.5516000001617,0.2523,1.0E-7,1.0E-7,4.531680000026553,0.0,18.057137256498557
1486.8039000001618,0.2523,1.0E-7,1.0E-7,4.526180000026558,0.0,18.055714986679316
1487.0562000001619,0.2523,1.0E-7,1.0E-7,4.520680000026563,0.0,18.05429288102399
1487.308500000162,0.2523,1.0E-7,1.0E-7,4.515180000026568,0.0,18.05287093938671
1487.560800000162,0.2523,1.0E-7,1.0E-7,4.509460000026573,0.0,18.05144916161921
1487.8131000001622,0.2523,1.0E-7,1.0E-7,4.503960000026578,0.0,18.05002754757133
1488.0654000001623,0.2523,1.0E-7,1.0E-7,4.501539999973417,0.0,18.048606097090673
1488.3177000001624,0.2523,1.0E-7,1.0E-7,4.507039999973412,0.0,18.047184810024905
1488.5700000001625,0.2523,1.0E-7,1.0E-7,4.512759999973406,0.0,18.045763686232302
1488.8223000001626,0.2523,1.0E-7,1.0E-7,4.518259999973401,0.0,18.044342725598476
1489.0746000001627,0.2523,1.0E-7,1.0E-7,4.523759999973397,0.0,18.04292192803725
1489.3269000001628,0.2523,1.0E-7,1.0E-7,4.529259999973392,0.0,18.041501293487073
1489.579200000163,0.2523,1.0E-7,1.0E-7,4.534759999973387,0.0,18.04008082190795
1489.831500000163,0.2523,1.0E-7,1.0E-7,4.540479999973382,0.0,18.03866051327889
1490.0838000001631,0.2523,1.0E-7,1.0E-7,4.545979999973376,0.0,18.037240367595782
1490.3361000001632,0.2523,1.0E-7,1.0E-7,4.551479999973372,0.0,18.035820384869744
1490.5884000001633,0.2523,1.0E-7,1.0E-7,4.5569799999733664,0.0,18.0344005651249
1490.8407000001635,0.2523,1.0E-7,1.0E-7,4.562699999973361,0.0,18.032980908396848
1491.0930000001636,0.2523,1.0E-7,1.0E-7,4.5681999999733565,0.0,18.031561414731296
1491.3453000001637,0.2523,1.0E-7,1.0E-7,4.573699999973352,0.0,18.030142084183293
1491.5976000001638,0.2523,1.0E-7,1.0E-7,4.579199999973346,0.0,18.028722916815706
1491.8499000001639,0.2523,1.0E-7,1.0E-7,4.584699999973342,0.0,18.02730391269822
1492.102200000164,0.2523,1.0E-7,1.0E-7,4.590419999973336,0.0,18.025885071906455
1492.354500000164,0.2523,1.0E-7,1.0E-7,4.595919999973331,0.0,18.024466394521564
1492.6068000001642,0.2523,1.0E-7,1.0E-7,4.601419999973326,0.0,18.023047880629665
1492.8591000001643,0.2523,1.0E-7,1.0E-7,4.606919999973321,0.0,18.021629530321025
1493.1114000001644,0.2523,1.0E-7,1.0E-7,4.607360000026684,0.0,18.020211343689507
1493.3637000001645,0.2523,1.0E-7,1.0E-7,4.601860000026689,0.0,18.018793320829353
1493.6160000001646,0.2523,1.0E-7,1.0E-7,4.596360000026694,0.0,18.017375461821743
1493.8683000001647,0.2523,1.0E-7,1.0E-7,4.5908600000267,0.0,18.01595776672163
1494.1206000001648,0.2523,1.0E-7,1.0E-7,4.585140000026705,0.0,18.014540235557888
1494.372900000165,0.2523,1.0E-7,1.0E-7,4.57964000002671,0.0,18.01312286833634
1494.625200000165,0.2523,1.0E-7,1.0E-7,4.574140000026715,0.0,18.01170566504209
1494.8775000001651,0.2523,1.0E-7,1.0E-7,4.56864000002672,0.0,18.010288625642367
1495.1298000001652,0.2523,1.0E-7,1.0E-7,4.563140000026725,0.0,18.00887175008875
1495.3821000001653,0.2523,1.0E-7,1.0E-7,4.557420000026729,0.0,18.00745503831899
1495.6344000001654,0.2523,1.0E-7,1.0E-7,4.551920000026735,0.0,18.00603849025858
1495.8867000001655,0.2523,1.0E-7,1.0E-7,4.54642000002674,0.0,18.004622105821856
1496.1390000001657,0.2523,1.0E-7,1.0E-7,4.540920000026745,0.0,18.003205884913662
1496.3913000001658,0.2523,1.0E-7,1.0E-7,4.53520000002675,0.0,18.001789827430557
1496.6436000001659,0.2523,1.0E-7,1.0E-7,4.529700000026755,0.0,18.00037393326178
1496.895900000166,0.2523,1.0E-7,1.0E-7,4.5242000000267595,0.0,17.998958202289685
1497.148200000166,0.2523,1.0E-7,1.0E-7,4.518700000026765,0.0,17.997542634390978
1497.4005000001662,0.2523,1.0E-7,1.0E-7,4.51298000002677,0.0,17.996127229437324
1497.6528000001663,0.2523,1.0E-7,1.0E-7,4.507480000026775,0.0,17.994711987296263
1497.9051000001664,0.2523,1.0E-7,1.0E-7,4.50198000002678,0.0,17.993296907830867
1498.1574000001665,0.2523,1.0E-7,1.0E-7,4.5,0.0,17.99188199090085
1498.4097000001666,0.2523,1.0E-7,1.0E-7,4.5,0.0,17.990467236364946
1498.6620000001667,0.2523,1.0E-7,1.0E-7,4.5,0.0,17.98905264408926
1498.9143000001668,0.2523,1.0E-7,1.0E-7,4.5,0.0,17.987638213952252
1499.166600000167,0.2523,1.0E-7,1.0E-7,4.5,0.0,17.986223945844028
1499.418900000167,0.2523,1.0E-7,1.0E-7,4.5,0.0,17.984809839665296
1499.6712000001671,0.2523,1.0E-7,1.0E-7,4.5,0.0,17.98339589532586
1499.9235000001672,0.2523,1.0E-7,1.0E-7,4.5,0.0,17.981982112743655
1500.1758000001673,0.2523,1.0E-7,1.0E-7,4.5,0.0,17.980568491843755
1500.4281000001674,0.2523,1.0E-7,1.0E-7,4.5,0.0,17.979155032557546
1500.6804000001675,0.2523,1.0E-7,1.0E-7,4.5,0.0,17.977741734822036
1500.9327000001676,0.2523,1.0E-7,1.0E-7,4.5,0.0,17.976328598578966
1501.1850000001677,0.2523,1.0E-7,1.0E-7,4.5,0.0,17.97491562377458
1501.4373000001679,0.2523,1.0E-7,1.0E-7,4.5,0.0,17.973502810358827
1501.689600000168,0.2523,1.0E-7,1.0E-7,4.5,0.0,17.972090158285067
1501.941900000168,0.2523,1.0E-7,1.0E-7,4.5,0.0,17.970677667509577
1502.1942000001682,0.2523,1.0E-7,1.0E-7,4.5,0.0,17.9692653379913
1502.4465000001683,0.2523,1.0E-7,1.0E-7,4.5,0.0,17.967853169691455
1502.6988000001684,0.2523,1.0E-7,1.0E-7,4.5,0.0,17.966441162573307
1502.9511000001685,0.2523,1.0E-7,1.0E-7,4.5,0.0,17.96502931660197
1503.2034000001686,0.2523,1.0E-7,1.0E-7,4.504619999973114,0.0,17.963617631743965
1503.4557000001687,0.2523,1.0E-7,1.0E-7,4.510119999973108,0.0,17.96220610796983
1503.7080000001688,0.2523,1.0E-7,1.0E-7,4.515619999973104,0.0,17.96079474526332
1503.960300000169,0.2523,1.0E-7,1.0E-7,4.521339999973098,0.0,17.959383543624014
1504.212600000169,0.2523,1.0E-7,1.0E-7,4.5268399999730935,0.0,17.957972503066003
1504.464900000169,0.2523,1.0E-7,1.0E-7,4.532339999973089,0.0,17.9565616236164
1504.7172000001692,0.2523,1.0E-7,1.0E-7,4.537839999973084,0.0,17.955150905313673
1504.9695000001693,0.2523,1.0E-7,1.0E-7,4.543339999973078,0.0,17.95374034820594
1505.2218000001694,0.2523,1.0E-7,1.0E-7,4.549059999973074,0.0,17.95232995234997
1505.4741000001695,0.2523,1.0E-7,1.0E-7,4.554559999973069,0.0,17.950919717810198
1505.7264000001696,0.2523,1.0E-7,1.0E-7,4.560059999973063,0.0,17.949509644658242
1505.9787000001697,0.2523,1.0E-7,1.0E-7,4.5655599999730585,0.0,17.948099732971592
1506.2310000001698,0.2523,1.0E-7,1.0E-7,4.571279999973053,0.0,17.946689982832893
1506.48330000017,0.2523,1.0E-7,1.0E-7,4.5767799999730485,0.0,17.945280394329348
1506.73560000017,0.2523,1.0E-7,1.0E-7,4.582279999973043,0.0,17.94387096755265
1506.9879000001702,0.2523,1.0E-7,1.0E-7,4.587779999973039,0.0,17.942461702597956
1507.2402000001703,0.2523,1.0E-7,1.0E-7,4.593499999973033,0.0,17.941052599563456
1507.4925000001704,0.2523,1.0E-7,1.0E-7,4.598999999973028,0.0,17.939643658550054
1507.7448000001705,0.2523,1.0E-7,1.0E-7,4.604499999973023,0.0,17.938234879661557
1507.9971000001706,0.2523,1.0E-7,1.0E-7,4.609999999973018,0.0,17.936826263003674
1508.2494000001707,0.2523,1.0E-7,1.0E-7,4.604500000026987,0.0,17.93541780868395
1508.5017000001708,0.2523,1.0E-7,1.0E-7,4.598780000026993,0.0,17.934009516805617
1508.754000000171,0.2523,1.0E-7,1.0E-7,4.593280000026997,0.0,17.93260138744549
1509.006300000171,0.2523,1.0E-7,1.0E-7,4.587780000027003,0.0,17.93119342065129
1509.258600000171,0.2523,1.0E-7,1.0E-7,4.582280000027008,0.0,17.929785616445493
1509.5109000001712,0.2523,1.0E-7,1.0E-7,4.576560000027013,0.0,17.928377974828372
1509.7632000001713,0.2523,1.0E-7,1.0E-7,4.571060000027018,0.0,17.92697049578056
1510.0155000001714,0.2523,1.0E-7,1.0E-7,4.5655600000270224,0.0,17.925563179264966
1510.2678000001715,0.2523,1.0E-7,1.0E-7,4.560060000027027,0.0,17.92415602522936
1510.5201000001716,0.2523,1.0E-7,1.0E-7,4.554340000027032,0.0,17.92274903360809
1510.7724000001717,0.2523,1.0E-7,1.0E-7,4.548840000027038,0.0,17.921342204323725
1511.0247000001718,0.2523,1.0E-7,1.0E-7,4.543340000027043,0.0,17.919935537288016
1511.277000000172,0.2523,1.0E-7,1.0E-7,4.537840000027048,0.0,17.91852903240357
1511.529300000172,0.2523,1.0E-7,1.0E-7,4.532340000027053,0.0,17.91712268956505
1511.7816000001721,0.2523,1.0E-7,1.0E-7,4.526620000027058,0.0,17.915716508660093
1512.0339000001723,0.2523,1.0E-7,1.0E-7,4.521120000027063,0.0,17.91431048957005
1512.2862000001724,0.2523,1.0E-7,1.0E-7,4.515620000027068,0.0,17.91290463217039
1512.5385000001725,0.2523,1.0E-7,1.0E-7,4.510120000027073,0.0,17.911498936331792
1512.7908000001726,0.2523,1.0E-7,1.0E-7,4.504400000027078,0.0,17.91009340192066
1513.0431000001727,0.2523,1.0E-7,1.0E-7,4.498900000027082,0.0,17.908688028799833
1513.2954000001728,0.2523,1.0E-7,1.0E-7,4.493400000027087,0.0,17.90728281682833
1513.5477000001729,0.2523,1.0E-7,1.0E-7,4.487900000027093,0.0,17.90587776586245
1513.800000000173,0.2523,1.0E-7,1.0E-7,4.482180000027099,0.0,17.904472875755943
1514.052300000173,0.2523,1.0E-7,1.0E-7,4.476680000027104,0.0,17.90306814636036
1514.3046000001732,0.2523,1.0E-7,1.0E-7,4.4711800000271085,0.0,17.90166357752499
1514.5569000001733,0.2523,1.0E-7,1.0E-7,4.465680000027113,0.0,17.900259169097406
1514.8092000001734,0.2523,1.0E-7,1.0E-7,4.460180000027118,0.0,17.89885492092381
1515.0615000001735,0.2523,1.0E-7,1.0E-7,4.454460000027123,0.0,17.897450832849252
1515.3138000001736,0.2523,1.0E-7,1.0E-7,4.448960000027128,0.0,17.8960469047176
1515.5661000001737,0.2523,1.0E-7,1.0E-7,4.443460000027133,0.0,17.89464313637133
1515.8184000001738,0.2523,1.0E-7,1.0E-7,4.437960000027139,0.0,17.893239527652078
1516.070700000174,0.2523,1.0E-7,1.0E-7,4.432240000027143,0.0,17.891836078400853
1516.323000000174,0.2523,1.0E-7,1.0E-7,4.426740000027149,0.0,17.890432788458032
1516.5753000001741,0.2523,1.0E-7,1.0E-7,4.4212400000271534,0.0,17.889029657663013
1516.8276000001742,0.2523,1.0E-7,1.0E-7,4.415740000027158,0.0,17.887626685854823
1517.0799000001743,0.2523,1.0E-7,1.0E-7,4.410240000027163,0.0,17.886223872872126
1517.3322000001745,0.2523,1.0E-7,1.0E-7,4.404520000027169,0.0,17.884821218553355
1517.5845000001746,0.2523,1.0E-7,1.0E-7,4.399020000027174,0.0,17.883418722736675
1517.8368000001747,0.2523,1.0E-7,1.0E-7,4.393520000027179,0.0,17.882016385258556
1518.0891000001748,0.2523,1.0E-7,1.0E-7,4.391979999972816,0.0,17.880614205958185
1518.3414000001749,0.2523,1.0E-7,1.0E-7,4.39769999997281,0.0,17.87921218467388
1518.593700000175,0.2523,1.0E-7,1.0E-7,4.403199999972806,0.0,17.877810321258792
1518.846000000175,0.2523,1.0E-7,1.0E-7,4.4086999999728,0.0,17.876408615594784
1519.0983000001752,0.2523,1.0E-7,1.0E-7,4.414199999972795,0.0,17.875007067592264
1519.3506000001753,0.2523,1.0E-7,1.0E-7,4.419919999972791,0.0,17.873605677186717
1519.6029000001754,0.2523,1.0E-7,1.0E-7,4.425419999972785,0.0,17.872204444335793
1519.8552000001755,0.2523,1.0E-7,1.0E-7,4.43091999997278,0.0,17.870803369017107
1520.1075000001756,0.2523,1.0E-7,1.0E-7,4.436419999972776,0.0,17.869402451225458
1520.3598000001757,0.2523,1.0E-7,1.0E-7,4.44191999997277,0.0,17.86800169097075
1520.6121000001758,0.2523,1.0E-7,1.0E-7,4.447639999972766,0.0,17.866601088276052
1520.864400000176,0.2523,1.0E-7,1.0E-7,4.453139999972761,0.0,17.865200643176365
1521.116700000176,0.2523,1.0E-7,1.0E-7,4.458639999972755,0.0,17.863800355717366
1521.3690000001761,0.2523,1.0E-7,1.0E-7,4.46413999997275,0.0,17.862400225953884
1521.6213000001762,0.2523,1.0E-7,1.0E-7,4.469859999972745,0.0,17.861000253948706
1521.8736000001763,0.2523,1.0E-7,1.0E-7,4.47535999997274,0.0,17.85960043977166
1522.1259000001764,0.2523,1.0E-7,1.0E-7,4.480859999972735,0.0,17.85820078349925
1522.3782000001765,0.2523,1.0E-7,1.0E-7,4.486359999972731,0.0,17.85680128521335
1522.6305000001767,0.2523,1.0E-7,1.0E-7,4.4920799999727254,0.0,17.855401945000647
1522.8828000001768,0.2523,1.0E-7,1.0E-7,4.49757999997272,0.0,17.854002762952163
1523.1351000001769,0.2523,1.0E-7,1.0E-7,4.496920000027285,0.0,17.852603739162234
1523.387400000177,0.2523,1.0E-7,1.0E-7,4.49142000002729,0.0,17.8512048737267
1523.639700000177,0.2523,1.0E-7,1.0E-7,4.485920000027295,0.0,17.84980616672505
1523.8920000001772,0.2523,1.0E-7,1.0E-7,4.4802000000273,0.0,17.84840761821047
1524.1443000001773,0.2523,1.0E-7,1.0E-7,4.474700000027305,0.0,17.8470092282105
1524.3966000001774,0.2523,1.0E-7,1.0E-7,4.46920000002731,0.0,17.845610996729526
1524.6489000001775,0.2523,1.0E-7,1.0E-7,4.463700000027314,0.0,17.844212923751968
1524.9012000001776,0.2523,1.0E-7,1.0E-7,4.45798000002732,0.0,17.84281500924472
1525.1535000001777,0.2523,1.0E-7,1.0E-7,4.452480000027325,0.0,17.841417253159104
1525.4058000001778,0.2523,1.0E-7,1.0E-7,4.446980000027331,0.0,17.840019655432165
1525.658100000178,0.2523,1.0E-7,1.0E-7,4.441480000027335,0.0,17.83862221598972
1525.910400000178,0.2523,1.0E-7,1.0E-7,4.43576000002734,0.0,17.837224934746033
1526.1627000001781,0.2523,1.0E-7,1.0E-7,4.430260000027346,0.0,17.835827811606553
1526.4150000001782,0.2523,1.0E-7,1.0E-7,4.424760000027351,0.0,17.8344308464681
1526.6673000001783,0.2523,1.0E-7,1.0E-7,4.419260000027355,0.0,17.83303403922017
1526.9196000001784,0.2523,1.0E-7,1.0E-7,4.41376000002736,0.0,17.831637389746096
1527.1719000001785,0.2523,1.0E-7,1.0E-7,4.408040000027365,0.0,17.830240897923616
1527.4242000001786,0.2523,1.0E-7,1.0E-7,4.40254000002737,0.0,17.828844563625577
1527.6765000001787,0.2523,1.0E-7,1.0E-7,4.397040000027376,0.0,17.827448386720054
1527.9288000001789,0.2523,1.0E-7,1.0E-7,4.391540000027381,0.0,17.826052367071345
1528.181100000179,0.2523,1.0E-7,1.0E-7,4.394179999972613,0.0,17.824656504540545
1528.433400000179,0.2523,1.0E-7,1.0E-7,4.399679999972609,0.0,17.823260798990127
1528.6857000001792,0.2523,1.0E-7,1.0E-7,4.405179999972604,0.0,17.821865250302068
1528.9380000001793,0.2523,1.0E-7,1.0E-7,4.410679999972599,0.0,17.82046985838532
1529.1903000001794,0.2523,1.0E-7,1.0E-7,4.416399999972593,0.0,17.81907462317414
1529.4426000001795,0.2523,1.0E-7,1.0E-7,4.421899999972588,0.0,17.817679544625115
1529.6949000001796,0.2523,1.0E-7,1.0E-7,4.427399999972583,0.0,17.816284622714896
1529.9472000001797,0.2523,1.0E-7,1.0E-7,4.432899999972578,0.0,17.81488985743751
1530.1995000001798,0.2523,1.0E-7,1.0E-7,4.438399999972574,0.0,17.81349524880214
1530.45180000018,0.2523,1.0E-7,1.0E-7,4.4441199999725685,0.0,17.812100796831306
1530.70410000018,0.2523,1.0E-7,1.0E-7,4.449619999972564,0.0,17.81070650155949
1530.95640000018,0.2523,1.0E-7,1.0E-7,4.455119999972558,0.0,17.809312363031975
1531.2087000001802,0.2523,1.0E-7,1.0E-7,4.460619999972553,0.0,17.807918381303228
1531.4610000001803,0.2523,1.0E-7,1.0E-7,4.466339999972549,0.0,17.806524556435672
1531.7133000001804,0.2523,1.0E-7,1.0E-7,4.471839999972543,0.0,17.805130888499004
1531.9656000001805,0.2523,1.0E-7,1.0E-7,4.477339999972538,0.0,17.8037373775695
1532.2179000001806,0.2523,1.0E-7,1.0E-7,4.4828399999725335,0.0,17.80234402372892
1532.4702000001807,0.2523,1.0E-7,1.0E-7,4.488559999972528,0.0,17.800950827063797
1532.7225000001808,0.2523,1.0E-7,1.0E-7,4.494059999972523,0.0,17.799557787664966
1532.974800000181,0.2523,1.0E-7,1.0E-7,4.499559999972518,0.0,17.798164905627374
1533.227100000181,0.2523,1.0E-7,1.0E-7,4.494940000027487,0.0,17.79677218104921
1533.4794000001812,0.2523,1.0E-7,1.0E-7,4.489440000027492,0.0,17.79537961402614
1533.7317000001813,0.2523,1.0E-7,1.0E-7,4.483720000027497,0.0,17.793987204630415
1533.9840000001814,0.2523,1.0E-7,1.0E-7,4.478220000027502,0.0,17.792594952906658
1534.2363000001815,0.2523,1.0E-7,1.0E-7,4.472720000027507,0.0,17.79120285887438
1534.4886000001816,0.2523,1.0E-7,1.0E-7,4.4672200000275115,0.0,17.789810922531316
1534.7409000001817,0.2523,1.0E-7,1.0E-7,4.461500000027517,0.0,17.788419143856157
1534.9932000001818,0.2523,1.0E-7,1.0E-7,4.456000000027522,0.0,17.787027522810614
1535.245500000182,0.2523,1.0E-7,1.0E-7,4.450500000027527,0.0,17.785636059341158
1535.497800000182,0.2523,1.0E-7,1.0E-7,4.445000000027532,0.0,17.784244753381103
1535.750100000182,0.2523,1.0E-7,1.0E-7,4.439280000027537,0.0,17.782853604852328
1536.0024000001822,0.2523,1.0E-7,1.0E-7,4.433780000027542,0.0,17.78146261366655
1536.2547000001823,0.2523,1.0E-7,1.0E-7,4.428280000027547,0.0,17.780071779726125
1536.5070000001824,0.2523,1.0E-7,1.0E-7,4.422780000027553,0.0,17.778681102925518
1536.7593000001825,0.2523,1.0E-7,1.0E-7,4.417280000027557,0.0,17.77729058315238
1537.0116000001826,0.2523,1.0E-7,1.0E-7,4.4115600000275625,0.0,17.775900220288378
1537.2639000001827,0.2523,1.0E-7,1.0E-7,4.406060000027567,0.0,17.77451001420971
1537.5162000001828,0.2523,1.0E-7,1.0E-7,4.400560000027572,0.0,17.773119964787526
1537.768500000183,0.2523,1.0E-7,1.0E-7,4.395060000027578,0.0,17.771730071888783
1538.020800000183,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.770340335376908
1538.2731000001831,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.76895075511249
1538.5254000001833,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.767561330957086
1538.7777000001834,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.76617206278375
1539.0300000001835,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.764782950478157
1539.2823000001836,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.763393993937232
1539.5346000001837,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.76200519306763
1539.7869000001838,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.760616547784654
1540.0392000001839,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.75922805801132
1540.291500000184,0.2523,1.0E-7,1.0E-7,4.389999999999999,0.0,17.757839723677343
1540.543800000184,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.756451544718395
1540.7961000001842,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.755063521075368
1541.0484000001843,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.75367565269378
1541.3007000001844,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.75228793952327
1541.5530000001845,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.75090038151703
1541.8053000001846,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.74951297863142
1542.0576000001847,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.748125730825485
1542.3099000001848,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.746738638061036
1542.562200000185,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.745351700301814
1542.814500000185,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.743964917513498
1543.0668000001851,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.742578289663506
1543.3191000001852,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.74119181672076
1543.5714000001853,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.73980549865546
1543.8237000001855,0.2523,1.0E-7,1.0E-7,4.390000000000001,0.0,17.738419335439
1544.0760000001856,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.73703332704373
1544.3283000001857,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.735647473442977
1544.5806000001858,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.73426177461085
1544.8329000001859,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.73287623052214
1545.085200000186,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.731490841152254
1545.337500000186,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.73010560647715
1545.5898000001862,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.728720526473325
1545.8421000001863,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.727335601117634
1546.0944000001864,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.725950830387337
1546.3467000001865,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.72456621426
1546.5990000001866,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.72318175271351
1546.8513000001867,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.721797445726
1547.1036000001868,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.720413293275925
1547.355900000187,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.71902929534168
1547.608200000187,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.717645451902087
1547.8605000001871,0.2523,1.0E-7,1.0E-7,4.39,0.0,17.71626176293608
1548.1128000001872,0.2523,1.0E-7,1.0E-7,4.388560000015154,0.0,17.714878228422684
1548.3651000001873,0.2523,1.0E-7,1.0E-7,4.3855600000151576,0.0,17.713494848340304
1548.6174000001874,0.2523,1.0E-7,1.0E-7,4.38256000001516,0.0,17.712111622663013
1548.8697000001875,0.2523,1.0E-7,1.0E-7,4.3795600000151635,0.0,17.710728551357168
1549.1220000001877,0.2523,1.0E-7,1.0E-7,4.376440000015166,0.0,17.709345634381545
1549.3743000001878,0.2523,1.0E-7,1.0E-7,4.373440000015169,0.0,17.707962871688146
1549.6266000001879,0.2523,1.0E-7,1.0E-7,4.370440000015172,0.0,17.70658026322293
1549.878900000188,0.2523,1.0E-7,1.0E-7,4.367440000015175,0.0,17.70519780892658
1550.131200000188,0.2523,1.0E-7,1.0E-7,4.364320000015177,0.0,17.70381550873523
1550.3835000001882,0.2523,1.0E-7,1.0E-7,4.36132000001518,0.0,17.702433362581036
1550.6358000001883,0.2523,1.0E-7,1.0E-7,4.3583200000151825,0.0,17.701051370392324
1550.8881000001884,0.2523,1.0E-7,1.0E-7,4.355320000015185,0.0,17.699669532094337
1551.1404000001885,0.2523,1.0E-7,1.0E-7,4.352200000015189,0.0,17.69828784760967
1551.3927000001886,0.2523,1.0E-7,1.0E-7,4.349200000015191,0.0,17.696906316858385
1551.6450000001887,0.2523,1.0E-7,1.0E-7,4.346200000015194,0.0,17.695524939758275
1551.8973000001888,0.2523,1.0E-7,1.0E-7,4.343200000015196,0.0,17.694143716225312
1552.149600000189,0.2523,1.0E-7,1.0E-7,4.3402000000152,0.0,17.69276264617386
1552.401900000189,0.2523,1.0E-7,1.0E-7,4.337080000015202,0.0,17.691381729516895
1552.6542000001891,0.2523,1.0E-7,1.0E-7,4.334080000015205,0.0,17.690000966166046
1552.9065000001892,0.2523,1.0E-7,1.0E-7,4.331080000015207,0.0,17.68862035603186
1553.1588000001893,0.2523,1.0E-7,1.0E-7,4.330000000000001,0.0,17.68723989902367
1553.4111000001894,0.2523,1.0E-7,1.0E-7,4.33,0.0,17.685859595051152
1553.6634000001895,0.2523,1.0E-7,1.0E-7,4.33,0.0,17.684479444028668
1553.9157000001896,0.2523,1.0E-7,1.0E-7,4.33,0.0,17.68309944587787
1554.1680000001897,0.2523,1.0E-7,1.0E-7,4.33,0.0,17.681719600527437
1554.4203000001899,0.2523,1.0E-7,1.0E-7,4.33,0.0,17.68033990791215
1554.67260000019,0.2523,1.0E-7,1.0E-7,4.33,0.0,17.678960367972348
1554.92490000019,0.2523,1.0E-7,1.0E-7,4.33,0.0,17.677580980652884
1555.1772000001902,0.2523,1.0E-7,1.0E-7,4.33,0.0,17.676201745903096
1555.4295000001903,0.2523,1.0E-7,1.0E-7,4.33,0.0,17.674822663675922
1555.6818000001904,0.2523,1.0E-7,1.0E-7,4.33,0.0,17.673443733927666
1555.9341000001905,0.2523,1.0E-7,1.0E-7,4.33,0.0,17.672064956617437
1556.1864000001906,0.2523,1.0E-7,1.0E-7,4.33,0.0,17.67068633170694
1556.4387000001907,0.2523,1.0E-7,1.0E-7,4.33,0.0,17.669307859160106
1556.6910000001908,0.2523,1.0E-7,1.0E-7,4.33,0.0,17.667929538942925
1556.943300000191,0.2523,1.0E-7,1.0E-7,4.33,0.0,17.66655137102308
1557.195600000191,0.2523,1.0E-7,1.0E-7,4.33,0.0,17.665173355369753
1557.447900000191,0.2523,1.0E-7,1.0E-7,4.33,0.0,17.6637954919536
1557.7002000001912,0.2523,1.0E-7,1.0E-7,4.33,0.0,17.6624177807464
1557.9525000001913,0.2523,1.0E-7,1.0E-7,4.33,0.0,17.66104022172101
1558.2048000001914,0.2523,1.0E-7,1.0E-7,4.332519999984735,0.0,17.659662814851245
1558.4571000001915,0.2523,1.0E-7,1.0E-7,4.335519999984732,0.0,17.65828556011301
1558.7094000001916,0.2523,1.0E-7,1.0E-7,4.3385199999847295,0.0,17.656908457489603
1558.9617000001917,0.2523,1.0E-7,1.0E-7,4.341639999984726,0.0,17.655531506972945
1559.2140000001918,0.2523,1.0E-7,1.0E-7,4.344639999984723,0.0,17.65415470856292
1559.466300000192,0.2523,1.0E-7,1.0E-7,4.347639999984721,0.0,17.652778062266595
1559.718600000192,0.2523,1.0E-7,1.0E-7,4.350639999984718,0.0,17.651401568097203
1559.9709000001922,0.2523,1.0E-7,1.0E-7,4.353759999984716,0.0,17.650025226073307
1560.2232000001923,0.2523,1.0E-7,1.0E-7,4.356759999984712,0.0,17.648649036218266
1560.4755000001924,0.2523,1.0E-7,1.0E-7,4.35975999998471,0.0,17.647272998559835
1560.7278000001925,0.2523,1.0E-7,1.0E-7,4.362759999984707,0.0,17.64589711312947
1560.9801000001926,0.2523,1.0E-7,1.0E-7,4.3658799999847036,0.0,17.644521379961837
1561.2324000001927,0.2523,1.0E-7,1.0E-7,4.368879999984701,0.0,17.64314579909444
1561.4847000001928,0.2523,1.0E-7,1.0E-7,4.3718799999846985,0.0,17.64177037056749
1561.737000000193,0.2523,1.0E-7,1.0E-7,4.374879999984696,0.0,17.64039509442347
1561.989300000193,0.2523,1.0E-7,1.0E-7,4.377879999984693,0.0,17.639019970706634
1562.241600000193,0.2523,1.0E-7,1.0E-7,4.38099999998469,0.0,17.637644999462992
1562.4939000001932,0.2523,1.0E-7,1.0E-7,4.383999999984687,0.0,17.636270180740024
1562.7462000001933,0.2523,1.0E-7,1.0E-7,4.386999999984685,0.0,17.634895514586734
1562.9985000001934,0.2523,1.0E-7,1.0E-7,4.389999999984682,0.0,17.63352100105324
1563.2508000001935,0.2523,1.0E-7,1.0E-7,4.38688000001532,0.0,17.63214664019076
1563.5031000001936,0.2523,1.0E-7,1.0E-7,4.383880000015323,0.0,17.630772432047973
1563.7554000001937,0.2523,1.0E-7,1.0E-7,4.380880000015326,0.0,17.629398376659005
1564.0077000001938,0.2523,1.0E-7,1.0E-7,4.377880000015328,0.0,17.6280244740424
1564.260000000194,0.2523,1.0E-7,1.0E-7,4.374760000015331,0.0,17.626650724202918
1564.512300000194,0.2523,1.0E-7,1.0E-7,4.3717600000153345,0.0,17.625277127133227
1564.7646000001942,0.2523,1.0E-7,1.0E-7,4.368760000015337,0.0,17.62390368281502
1565.0169000001943,0.2523,1.0E-7,1.0E-7,4.36576000001534,0.0,17.62253039122065
1565.2692000001944,0.2523,1.0E-7,1.0E-7,4.362760000015342,0.0,17.62115725231429
1565.5215000001945,0.2523,1.0E-7,1.0E-7,4.359640000015345,0.0,17.619784266052427
1565.7738000001946,0.2523,1.0E-7,1.0E-7,4.356640000015348,0.0,17.61841143238563
1566.0261000001947,0.2523,1.0E-7,1.0E-7,4.353640000015351,0.0,17.6170387512583
1566.2784000001948,0.2523,1.0E-7,1.0E-7,4.350640000015353,0.0,17.615666222609878
1566.5307000001949,0.2523,1.0E-7,1.0E-7,4.347520000015356,0.0,17.61429384637552
1566.783000000195,0.2523,1.0E-7,1.0E-7,4.3445200000153585,0.0,17.612921622486407
1567.035300000195,0.2523,1.0E-7,1.0E-7,4.341520000015362,0.0,17.611549550870166
1567.2876000001952,0.2523,1.0E-7,1.0E-7,4.3385200000153645,0.0,17.610177631451464
1567.5399000001953,0.2523,1.0E-7,1.0E-7,4.335520000015367,0.0,17.608805864152277
1567.7922000001954,0.2523,1.0E-7,1.0E-7,4.332400000015371,0.0,17.607434248892467
1568.0445000001955,0.2523,1.0E-7,1.0E-7,4.328900000028184,0.0,17.606062785589717
1568.2968000001956,0.2523,1.0E-7,1.0E-7,4.3234000000281885,0.0,17.604691474159555
1568.5491000001957,0.2523,1.0E-7,1.0E-7,4.317900000028193,0.0,17.60332031451351
1568.8014000001958,0.2523,1.0E-7,1.0E-7,4.3121800000281985,0.0,17.601949306555525
1569.053700000196,0.2523,1.0E-7,1.0E-7,4.306680000028203,0.0,17.600578450181604
1569.306000000196,0.2523,1.0E-7,1.0E-7,4.301180000028209,0.0,17.59920774528045
1569.5583000001961,0.2523,1.0E-7,1.0E-7,4.295680000028214,0.0,17.5978371917347
1569.8106000001962,0.2523,1.0E-7,1.0E-7,4.289960000028219,0.0,17.596466789421832
1570.0629000001964,0.2523,1.0E-7,1.0E-7,4.284460000028224,0.0,17.595096538214502
1570.3152000001965,0.2523,1.0E-7,1.0E-7,4.278960000028229,0.0,17.593726437980873
1570.5675000001966,0.2523,1.0E-7,1.0E-7,4.2734600000282335,0.0,17.592356488585494
1570.8198000001967,0.2523,1.0E-7,1.0E-7,4.267960000028239,0.0,17.59098668988991
1571.0721000001968,0.2523,1.0E-7,1.0E-7,4.262240000028244,0.0,17.58961704175287
1571.3244000001969,0.2523,1.0E-7,1.0E-7,4.256740000028249,0.0,17.58824754403067
1571.576700000197,0.2523,1.0E-7,1.0E-7,4.251240000028254,0.0,17.586878196577047
1571.829000000197,0.2523,1.0E-7,1.0E-7,4.245740000028259,0.0,17.585508999243903
1572.0813000001972,0.2523,1.0E-7,1.0E-7,4.240020000028264,0.0,17.58413995188156
1572.3336000001973,0.2523,1.0E-7,1.0E-7,4.23452000002827,0.0,17.582771054338885
1572.5859000001974,0.2523,1.0E-7,1.0E-7,4.2290200000282745,0.0,17.58140230646316
1572.8382000001975,0.2523,1.0E-7,1.0E-7,4.223520000028278,0.0,17.580033708100483
1573.0905000001976,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.578665259096205
1573.3428000001977,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.57729695929588
1573.5951000001978,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.575928808551378
1573.847400000198,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.574560806728154
1574.099700000198,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.573192953705437
1574.3520000001981,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.57182524937458
1574.6043000001982,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.570457693637746
1574.8566000001983,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.569090286406436
1575.1089000001984,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.56772302760051
1575.3612000001986,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.566355917147213
1575.6135000001987,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.564988954980247
1575.8658000001988,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.56362214103897
1576.1181000001989,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.56225547526785
1576.370400000199,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.560888957615806
1576.622700000199,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.55952258803558
1576.8750000001992,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.558156366483512
1577.1273000001993,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.556790292918834
1577.3796000001994,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.555424367303566
1577.6319000001995,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.554058589602047
1577.8842000001996,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.55269295978069
1578.1365000001997,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.55132747780789
1578.3888000001998,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.5499621436535
1578.6411000002,0.2523,1.0E-7,1.0E-7,4.219999999999999,0.0,17.548596957288886
1578.8934000002,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.547231918686666
1579.1457000002001,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.545867027820535
1579.3980000002002,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.544502284665246
1579.6503000002003,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.543137689196357
1579.9026000002004,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.54177324139021
1580.1549000002005,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.54040894122384
1580.4072000002006,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.539044788674843
1580.6595000002008,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.537680783721388
1580.9118000002009,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.536316926342057
1581.164100000201,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.53495321651585
1581.416400000201,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.533589654222187
1581.6687000002012,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.532226239440725
1581.9210000002013,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.53086297215146
1582.1733000002014,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.529499852334602
1582.4256000002015,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.528136879970592
1582.6779000002016,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.5267740550401
1582.9302000002017,0.2523,1.0E-7,1.0E-7,4.22,0.0,17.525411377523902
1583.1825000002018,0.2523,1.0E-7,1.0E-7,4.215820000028486,0.0,17.524048847402963
1583.434800000202,0.2523,1.0E-7,1.0E-7,4.210320000028491,0.0,17.522686464656193
1583.687100000202,0.2523,1.0E-7,1.0E-7,4.204820000028496,0.0,17.521324229251352
1583.939400000202,0.2523,1.0E-7,1.0E-7,4.199320000028501,0.0,17.51996214114175
1584.1917000002022,0.2523,1.0E-7,1.0E-7,4.193600000028507,0.0,17.51860020026722
1584.4440000002023,0.2523,1.0E-7,1.0E-7,4.188100000028511,0.0,17.517238406555556
1584.6963000002024,0.2523,1.0E-7,1.0E-7,4.182600000028517,0.0,17.515876759923927
1584.9486000002025,0.2523,1.0E-7,1.0E-7,4.177100000028521,0.0,17.514515260279595
1585.2009000002026,0.2523,1.0E-7,1.0E-7,4.171380000028527,0.0,17.513153907522355
1585.4532000002027,0.2523,1.0E-7,1.0E-7,4.165880000028531,0.0,17.511792701544643
1585.7055000002028,0.2523,1.0E-7,1.0E-7,4.160380000028537,0.0,17.510431642232238
1585.957800000203,0.2523,1.0E-7,1.0E-7,4.154880000028542,0.0,17.509070729465318
1586.210100000203,0.2523,1.0E-7,1.0E-7,4.149160000028547,0.0,17.507709963119314
1586.4624000002032,0.2523,1.0E-7,1.0E-7,4.143660000028552,0.0,17.506349343065335
1586.7147000002033,0.2523,1.0E-7,1.0E-7,4.138160000028557,0.0,17.504988869170315
1586.9670000002034,0.2523,1.0E-7,1.0E-7,4.1326600000285625,0.0,17.50362854129799
1587.2193000002035,0.2523,1.0E-7,1.0E-7,4.127160000028567,0.0,17.502268359309163
1587.4716000002036,0.2523,1.0E-7,1.0E-7,4.1214400000285725,0.0,17.50090832306229
1587.7239000002037,0.2523,1.0E-7,1.0E-7,4.115940000028577,0.0,17.499548432413537
1587.9762000002038,0.2523,1.0E-7,1.0E-7,4.110440000028582,0.0,17.498188687216725
1588.228500000204,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.496829087323885
1588.480800000204,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.49546963258842
1588.733100000204,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.494110322875436
1588.9854000002042,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.492751158063815
1589.2377000002043,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.49139213804473
1589.4900000002044,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.49003326272014
1589.7423000002045,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.488674532001706
1589.9946000002046,0.2523,1.0E-7,1.0E-7,4.109999999999999,0.0,17.487315945809595
1590.2469000002047,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.485957504071337
1590.4992000002048,0.2523,1.0E-7,1.0E-7,4.109999999999999,0.0,17.48459920672106
1590.751500000205,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.483241053698702
1591.003800000205,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.481883044949313
1591.2561000002052,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.48052518042245
1591.5084000002053,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.47916746007173
1591.7607000002054,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.477809883854068
1592.0130000002055,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.476452451729667
1592.2653000002056,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.475095163661372
1592.5176000002057,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.47373801961448
1592.7699000002058,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.472381019556376
1593.0222000002059,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.47102416345634
1593.274500000206,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.469667451285243
1593.526800000206,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.468310883015484
1593.7791000002062,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.466954458620727
1594.0314000002063,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.465598178075723
1594.2837000002064,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.464242041356265
1594.5360000002065,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.462886048439017
1594.7883000002066,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.461530199301436
1595.0406000002067,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.46017449392161
1595.2929000002068,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.458818932278287
1595.545200000207,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.457463514350742
1595.797500000207,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.456108240118695
1596.0498000002071,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.454753109562287
1596.3021000002072,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.45339812266202
1596.5544000002074,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.452043279398765
1596.8067000002075,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.45068857975361
1597.0590000002076,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.449334023707944
1597.3113000002077,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.447979611243376
1597.5636000002078,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.44662534234167
1597.8159000002079,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.44527121698484
1598.068200000208,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.44391723515496
1598.320500000208,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.442563396834313
1598.5728000002082,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.441209702005278
1598.8251000002083,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.439856150650296
1599.0774000002084,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.43850274275198
1599.3297000002085,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.437149478292973
1599.5820000002086,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.435796357256017
1599.8343000002087,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.43444337962389
1600.0866000002088,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.433090545379454
1600.338900000209,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.431737854505606
1600.591200000209,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.43038530698529
1600.8435000002091,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.429032902801513
1601.0958000002092,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.42768064193728
1601.3481000002093,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.426328524375673
1601.6004000002094,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.424976550099725
1601.8527000002096,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.423624719092608
1602.1050000002097,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.422273031337433
1602.3573000002098,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.420921486817235
1602.6096000002099,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.419570085515385
1602.86190000021,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.418218827414986
1603.11420000021,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.41686771249925
1603.3665000002102,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.415516740751343
1603.6188000002103,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.41416591215453
1603.8711000002104,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.412815226692036
1604.1234000002105,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.411464684347127
1604.3757000002106,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.41011428510301
1604.6280000002107,0.2523,1.0E-7,1.0E-7,4.110000000000001,0.0,17.408764028943
1604.8803000002108,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.407413915850327
1605.132600000211,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.406063945808317
1605.384900000211,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.40471411880021
1605.6372000002111,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.40336443480932
1605.8895000002112,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.4020148938189
1606.1418000002113,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.40066549581229
1606.3941000002114,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.39931624077279
1606.6464000002115,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.397967128683696
1606.8987000002116,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.396618159528302
1607.1510000002118,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.395269333289967
1607.4033000002119,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.393920649951973
1607.655600000212,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.392572109497692
1607.907900000212,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.39122371191043
1608.1602000002122,0.2523,1.0E-7,1.0E-7,4.108300000013176,0.0,17.389875457173495
1608.4125000002123,0.2523,1.0E-7,1.0E-7,4.105800000013178,0.0,17.38852734526937
1608.6648000002124,0.2523,1.0E-7,1.0E-7,4.1033000000131805,0.0,17.38717937617575
1608.9171000002125,0.2523,1.0E-7,1.0E-7,4.100800000013183,0.0,17.385831549863767
1609.1694000002126,0.2523,1.0E-7,1.0E-7,4.098300000013185,0.0,17.384483866298403
1609.4217000002127,0.2523,1.0E-7,1.0E-7,4.095700000013188,0.0,17.38313632543904
1609.6740000002128,0.2523,1.0E-7,1.0E-7,4.093200000013189,0.0,17.381788927240194
1609.926300000213,0.2523,1.0E-7,1.0E-7,4.090700000013192,0.0,17.380441671652015
1610.178600000213,0.2523,1.0E-7,1.0E-7,4.088200000013194,0.0,17.37909455862077
1610.4309000002131,0.2523,1.0E-7,1.0E-7,4.085600000013196,0.0,17.377747588089516
1610.6832000002132,0.2523,1.0E-7,1.0E-7,4.083100000013198,0.0,17.376400759998347
1610.9355000002133,0.2523,1.0E-7,1.0E-7,4.080600000013201,0.0,17.37505407428464
1611.1878000002134,0.2523,1.0E-7,1.0E-7,4.078100000013203,0.0,17.373707530883497
1611.4401000002135,0.2523,1.0E-7,1.0E-7,4.075500000013205,0.0,17.372361129728088
1611.6924000002136,0.2523,1.0E-7,1.0E-7,4.073000000013208,0.0,17.371014870749867
1611.9447000002137,0.2523,1.0E-7,1.0E-7,4.07050000001321,0.0,17.369668753878482
1612.1970000002138,0.2523,1.0E-7,1.0E-7,4.068000000013212,0.0,17.368322779042323
1612.449300000214,0.2523,1.0E-7,1.0E-7,4.065500000013214,0.0,17.366976946168666
1612.701600000214,0.2523,1.0E-7,1.0E-7,4.062900000013216,0.0,17.365631255183757
1612.9539000002142,0.2523,1.0E-7,1.0E-7,4.060400000013219,0.0,17.36428570601291
1613.2062000002143,0.2523,1.0E-7,1.0E-7,4.054960000031731,0.0,17.362940298580526
1613.4585000002144,0.2523,1.0E-7,1.0E-7,4.0489600000317365,0.0,17.3615950328087
1613.7108000002145,0.2523,1.0E-7,1.0E-7,4.042720000031742,0.0,17.36024990861134
1613.9631000002146,0.2523,1.0E-7,1.0E-7,4.036720000031748,0.0,17.35890492589233
1614.2154000002147,0.2523,1.0E-7,1.0E-7,4.030720000031753,0.0,17.3575600845461
1614.4677000002148,0.2523,1.0E-7,1.0E-7,4.024720000031759,0.0,17.35621538445927
1614.720000000215,0.2523,1.0E-7,1.0E-7,4.018480000031764,0.0,17.354870825511387
1614.972300000215,0.2523,1.0E-7,1.0E-7,4.01248000003177,0.0,17.353526407575934
1615.224600000215,0.2523,1.0E-7,1.0E-7,4.006480000031775,0.0,17.35218213052051
1615.4769000002152,0.2523,1.0E-7,1.0E-7,4.000480000031781,0.0,17.350837994208007
1615.7292000002153,0.2523,1.0E-7,1.0E-7,3.9944800000317864,0.0,17.349493998497287
1615.9815000002154,0.2523,1.0E-7,1.0E-7,3.9882400000317917,0.0,17.348150143243615
1616.2338000002155,0.2523,1.0E-7,1.0E-7,3.9822400000317972,0.0,17.34680642829891
1616.4861000002156,0.2523,1.0E-7,1.0E-7,3.976240000031803,0.0,17.345462853511997
1616.7384000002157,0.2523,1.0E-7,1.0E-7,3.9702400000318083,0.0,17.344119418729104
1616.9907000002158,0.2523,1.0E-7,1.0E-7,3.964000000031814,0.0,17.342776123794447
1617.243000000216,0.2523,1.0E-7,1.0E-7,3.9580000000318196,0.0,17.3414329685503
1617.495300000216,0.2523,1.0E-7,1.0E-7,3.9520000000318247,0.0,17.340089952836884
1617.7476000002162,0.2523,1.0E-7,1.0E-7,3.9460000000318307,0.0,17.338747076492925
1617.9999000002163,0.2523,1.0E-7,1.0E-7,3.940000000031836,0.0,17.337404339356066
1618.2522000002164,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.33606174126292
1618.5045000002165,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.3347192820524
