time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
1618.7568000002166,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,17.333376961577713
1619.0091000002167,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.33203477970765
1619.2614000002168,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.330692736324778
1619.5137000002169,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,17.32935083132374
1619.766000000217,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.328009064609862
1620.018300000217,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,17.32666743609793
1620.2706000002172,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.325325945711004
1620.5229000002173,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.323984593379524
1620.7752000002174,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.322643379040354
1621.0275000002175,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.32130230263602
1621.2798000002176,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.319961364114132
1621.5321000002177,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,17.318620563426695
1621.7844000002178,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.317279900529645
1622.036700000218,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.31593937538239
1622.289000000218,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.314598987947257
1622.5413000002181,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.31325873818939
1622.7936000002182,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.311918626076213
1623.0459000002184,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.310578651577277
1623.2982000002185,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.30923881466397
1623.5505000002186,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.30789911530924
1623.8028000002187,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,17.30655955348753
1624.0551000002188,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.30522012917451
1624.3074000002189,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.30388084234698
1624.559700000219,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,17.302541692982697
1624.812000000219,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.301202681060342
1625.0643000002192,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.299863806559262
1625.3166000002193,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.29852506945955
1625.5689000002194,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.297186469741884
1625.8212000002195,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.295848007387423
1626.0735000002196,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.294509682377846
1626.3258000002197,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.2931714946952
1626.5781000002198,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,17.29183344432187
1626.83040000022,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.290495531240655
1627.08270000022,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.289157755434545
1627.3350000002201,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.287820116886813
1627.5873000002202,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.286482615580912
1627.8396000002203,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.285145251500513
1628.0919000002204,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.283808024629472
1628.3442000002206,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.282470934951778
1628.5965000002207,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.28113398245154
1628.8488000002208,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.279797167113017
1629.1011000002209,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.27846048892059
1629.353400000221,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.27712394785864
1629.605700000221,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,17.27578754391173
1629.8580000002212,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.27445127706439
1630.1103000002213,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.273115147301304
1630.3626000002214,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.271779154607195
1630.6149000002215,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.27044329896681
1630.8672000002216,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.269107580364942
1631.1195000002217,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.267771998786444
1631.3718000002218,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.266436554216174
1631.624100000222,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,17.265101246639045
1631.876400000222,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.263766076040014
1632.1287000002221,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.262431042404003
1632.3810000002222,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.26109614571603
1632.6333000002223,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.259761385961042
1632.8856000002224,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.258426763124092
1633.1379000002225,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.257092277190203
1633.3902000002226,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.255757928144444
1633.6425000002228,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.254423715971832
1633.8948000002229,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.25308964065744
1634.147100000223,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.25175570218637
1634.399400000223,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.25042190054371
1634.6517000002232,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,17.24908823571452
1634.9040000002233,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.247754707683942
1635.1563000002234,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.24642131643705
1635.4086000002235,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.245088061959024
1635.6609000002236,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.24375494423492
1635.9132000002237,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.242421963249885
1636.1655000002238,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,17.241089118989063
1636.417800000224,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.239756411437558
1636.670100000224,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,17.238423840580545
1636.9224000002241,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.237091406403163
1637.1747000002242,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.235759108890548
1637.4270000002243,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.23442694802786
1637.6793000002244,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.233094923800216
1637.9316000002245,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.23176303619285
1638.1839000002246,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.23043128519086
1638.4362000002247,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.229099670779437
1638.6885000002248,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.227768192943753
1638.940800000225,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.226436851668954
1639.193100000225,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.22510564694023
1639.4454000002252,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.223774578742756
1639.6977000002253,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.222443647061674
1639.9500000002254,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.22111285188218
1640.2023000002255,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.219782193189474
1640.4546000002256,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,17.21845167096875
1640.7069000002257,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.217121285205153
1640.9592000002258,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.21579103588388
1641.211500000226,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,17.214460922990114
1641.463800000226,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.213130946509065
1641.716100000226,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.211801106425916
1641.9684000002262,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.210471402725876
1642.2207000002263,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.209141835394114
1642.4730000002264,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.20781240441583
1642.7253000002265,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.20648310977624
1642.9776000002266,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.20515395146055
1643.2299000002267,0.2523,1.0E-7,1.0E-7,3.9455199999676136,0.0,17.203824929453972
1643.4822000002268,0.2523,1.0E-7,1.0E-7,3.951759999967608,0.0,17.2024960437446
1643.734500000227,0.2523,1.0E-7,1.0E-7,3.957759999967602,0.0,17.201167294334816
1643.986800000227,0.2523,1.0E-7,1.0E-7,3.9637599999675968,0.0,17.199838681243612
1644.2391000002272,0.2523,1.0E-7,1.0E-7,3.969759999967591,0.0,17.198510204504547
1644.4914000002273,0.2523,1.0E-7,1.0E-7,3.975999999967585,0.0,17.197181864163806
1644.7437000002274,0.2523,1.0E-7,1.0E-7,3.98199999996758,0.0,17.19585366027892
1644.9960000002275,0.2523,1.0E-7,1.0E-7,3.987999999967574,0.0,17.194525592917767
1645.2483000002276,0.2523,1.0E-7,1.0E-7,3.993999999967569,0.0,17.193197662156884
1645.5006000002277,0.2523,1.0E-7,1.0E-7,4.0002399999675635,0.0,17.19186986808048
1645.7529000002278,0.2523,1.0E-7,1.0E-7,4.006239999967558,0.0,17.1905422107795
1646.005200000228,0.2523,1.0E-7,1.0E-7,4.012239999967552,0.0,17.189214690351207
1646.257500000228,0.2523,1.0E-7,1.0E-7,4.018239999967547,0.0,17.18788730689816
1646.509800000228,0.2523,1.0E-7,1.0E-7,4.024239999967541,0.0,17.18656006052735
1646.7621000002282,0.2523,1.0E-7,1.0E-7,4.030479999967536,0.0,17.185232951349718
1647.0144000002283,0.2523,1.0E-7,1.0E-7,4.03647999996753,0.0,17.183905979479825
1647.2667000002284,0.2523,1.0E-7,1.0E-7,4.042479999967525,0.0,17.182579145035746
1647.5190000002285,0.2523,1.0E-7,1.0E-7,4.048479999967519,0.0,17.18125244813828
1647.7713000002286,0.2523,1.0E-7,1.0E-7,4.054719999967514,0.0,17.179925888910503
1648.0236000002287,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.178599467477614
1648.2759000002288,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.177273183966726
1648.528200000229,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.175947038501945
1648.780500000229,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.1746210311934
1649.0328000002291,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.173295162136377
1649.2851000002292,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.171969431412986
1649.5374000002294,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.17064383909377
1649.7897000002295,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.169318385239084
1650.0420000002296,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.167993069900223
1650.2943000002297,0.2523,1.0E-7,1.0E-7,4.059999999999999,0.0,17.166667893120533
1650.5466000002298,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.1653428549364
1650.7989000002299,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.164017955378046
1651.05120000023,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.162693194470226
1651.30350000023,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.16136857223288
1651.5558000002302,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.160044088681758
1651.8081000002303,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.158719743828787
1652.0604000002304,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.157395537682767
1652.3127000002305,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.15607147024946
1652.5650000002306,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.154747541532103
1652.8173000002307,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.153423751531687
1653.0696000002308,0.2523,1.0E-7,1.0E-7,4.058320000032602,0.0,17.15210010024722
1653.321900000231,0.2523,1.0E-7,1.0E-7,4.052080000032607,0.0,17.15077658767508
1653.574200000231,0.2523,1.0E-7,1.0E-7,4.046080000032612,0.0,17.149453213803376
1653.8265000002311,0.2523,1.0E-7,1.0E-7,4.040080000032618,0.0,17.14812997860314
1654.0788000002312,0.2523,1.0E-7,1.0E-7,4.034080000032623,0.0,17.146806882028336
1654.3311000002313,0.2523,1.0E-7,1.0E-7,4.027840000032629,0.0,17.14548392401815
1654.5834000002314,0.2523,1.0E-7,1.0E-7,4.021840000032634,0.0,17.144161104498473
1654.8357000002316,0.2523,1.0E-7,1.0E-7,4.0158400000326395,0.0,17.14283842338329
1655.0880000002317,0.2523,1.0E-7,1.0E-7,4.0098400000326455,0.0,17.141515880576378
1655.3403000002318,0.2523,1.0E-7,1.0E-7,4.003600000032651,0.0,17.140193475972605
1655.5926000002319,0.2523,1.0E-7,1.0E-7,3.9976000000326564,0.0,17.138871209458948
1655.844900000232,0.2523,1.0E-7,1.0E-7,3.991600000032662,0.0,17.137549080915015
1656.097200000232,0.2523,1.0E-7,1.0E-7,3.9856000000326675,0.0,17.136227090214263
1656.3495000002322,0.2523,1.0E-7,1.0E-7,3.979600000032673,0.0,17.134905237224956
1656.6018000002323,0.2523,1.0E-7,1.0E-7,3.9733600000326783,0.0,17.133583521810703
1656.8541000002324,0.2523,1.0E-7,1.0E-7,3.967360000032684,0.0,17.13226194383085
1657.1064000002325,0.2523,1.0E-7,1.0E-7,3.9613600000326894,0.0,17.130940503140764
1657.3587000002326,0.2523,1.0E-7,1.0E-7,3.955360000032695,0.0,17.129619199592575
1657.6110000002327,0.2523,1.0E-7,1.0E-7,3.9491200000327007,0.0,17.128298033035687
1657.8633000002328,0.2523,1.0E-7,1.0E-7,3.9431200000327062,0.0,17.126977003317055
1658.115600000233,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.12565611028105
1658.367900000233,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.124335353771663
1658.6202000002331,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,17.123014733640254
1658.8725000002332,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.12169424975244
1659.1248000002333,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,17.120373901988057
1659.3771000002334,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,17.119053690239355
1659.6294000002335,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.117733614409595
1659.8817000002336,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.116413674411845
1660.1340000002338,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.11509387016812
1660.3863000002339,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.113774201606688
1660.638600000234,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.112454668663233
1660.890900000234,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,17.1111352712798
1661.1432000002342,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.10981600940298
1661.3955000002343,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.108496882984188
1661.6478000002344,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.107177891978804
1661.9001000002345,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.105859036345716
1662.1524000002346,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.10454031604696
1662.4047000002347,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.103221731047316
1662.6570000002348,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.101903281314033
1662.909300000235,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.10058496681644
1663.161600000235,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.099266787525863
1663.4139000002351,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.09794874341519
1663.6662000002352,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.09663083445885
1663.9185000002353,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.095313060632524
1664.1708000002354,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.09399542191307
1664.4231000002355,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,17.092677918278323
1664.6754000002356,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.091360549707044
1664.9277000002357,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,17.09004331617875
1665.1800000002359,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,17.088726217673674
1665.432300000236,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.087409254172673
1665.684600000236,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.086092425657082
1665.9369000002362,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,17.084775732108785
1666.1892000002363,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.08345917351
1666.4415000002364,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.082142749843413
1666.6938000002365,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.08082646109194
1666.9461000002366,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.079510307238866
1667.1984000002367,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.07819428826768
1667.4507000002368,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.07687840416212
1667.703000000237,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.07556265490612
1667.955300000237,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.07424704048378
1668.207600000237,0.2523,1.0E-7,1.0E-7,3.937900000013722,0.0,17.072931560879343
1668.4599000002372,0.2523,1.0E-7,1.0E-7,3.9354000000137237,0.0,17.071616216076126
1668.7122000002373,0.2523,1.0E-7,1.0E-7,3.932800000013726,0.0,17.070301006052027
1668.9645000002374,0.2523,1.0E-7,1.0E-7,3.9303000000137285,0.0,17.06898593077833
1669.2168000002375,0.2523,1.0E-7,1.0E-7,3.9278000000137308,0.0,17.067670990220115
1669.4691000002376,0.2523,1.0E-7,1.0E-7,3.925300000013733,0.0,17.066356184337145
1669.7214000002377,0.2523,1.0E-7,1.0E-7,3.9227000000137355,0.0,17.065041513084562
1669.9737000002378,0.2523,1.0E-7,1.0E-7,3.920200000013738,0.0,17.063726976413363
1670.226000000238,0.2523,1.0E-7,1.0E-7,3.9177000000137405,0.0,17.06241257427078
1670.478300000238,0.2523,1.0E-7,1.0E-7,3.9152000000137424,0.0,17.06109830660082
1670.7306000002382,0.2523,1.0E-7,1.0E-7,3.912600000013745,0.0,17.05978417334475
1670.9829000002383,0.2523,1.0E-7,1.0E-7,3.910100000013747,0.0,17.05847017444136
1671.2352000002384,0.2523,1.0E-7,1.0E-7,3.9076000000137494,0.0,17.057156309827093
1671.4875000002385,0.2523,1.0E-7,1.0E-7,3.9051000000137517,0.0,17.055842579436522
1671.7398000002386,0.2523,1.0E-7,1.0E-7,3.9026000000137535,0.0,17.05452898320253
1671.9921000002387,0.2523,1.0E-7,1.0E-7,3.9000000000137565,0.0,17.053215521056647
1672.2444000002388,0.2523,1.0E-7,1.0E-7,3.8975000000137587,0.0,17.051902192929038
1672.496700000239,0.2523,1.0E-7,1.0E-7,3.8950000000137606,0.0,17.050588998748577
1672.749000000239,0.2523,1.0E-7,1.0E-7,3.8925000000137633,0.0,17.04927593844316
1673.001300000239,0.2523,1.0E-7,1.0E-7,3.89,0.0,17.047963011939835
1673.2536000002392,0.2523,1.0E-7,1.0E-7,3.8900000000000006,0.0,17.04665021916496
1673.5059000002393,0.2523,1.0E-7,1.0E-7,3.89,0.0,17.04533756004555
1673.7582000002394,0.2523,1.0E-7,1.0E-7,3.8900000000000006,0.0,17.044025034514355
1674.0105000002395,0.2523,1.0E-7,1.0E-7,3.89,0.0,17.04271264251042
1674.2628000002396,0.2523,1.0E-7,1.0E-7,3.89,0.0,17.041400383978292
1674.5151000002397,0.2523,1.0E-7,1.0E-7,3.89,0.0,17.040088258867492
1674.7674000002398,0.2523,1.0E-7,1.0E-7,3.8899999999999997,0.0,17.038776267131766
1675.01970000024,0.2523,1.0E-7,1.0E-7,3.89,0.0,17.037464408728713
1675.27200000024,0.2523,1.0E-7,1.0E-7,3.8900000000000006,0.0,17.03615268361924
1675.5243000002401,0.2523,1.0E-7,1.0E-7,3.89,0.0,17.034841091767223
1675.7766000002403,0.2523,1.0E-7,1.0E-7,3.89,0.0,17.033529633139178
1676.0289000002404,0.2523,1.0E-7,1.0E-7,3.8899999999999997,0.0,17.032218307703864
1676.2812000002405,0.2523,1.0E-7,1.0E-7,3.8899999999999997,0.0,17.03090711543212
1676.5335000002406,0.2523,1.0E-7,1.0E-7,3.89,0.0,17.029596056296555
1676.7858000002407,0.2523,1.0E-7,1.0E-7,3.89,0.0,17.028285130271318
1677.0381000002408,0.2523,1.0E-7,1.0E-7,3.89,0.0,17.02697433733199
1677.2904000002409,0.2523,1.0E-7,1.0E-7,3.89,0.0,17.025663677455373
1677.542700000241,0.2523,1.0E-7,1.0E-7,3.89,0.0,17.024353150619362
1677.795000000241,0.2523,1.0E-7,1.0E-7,3.89,0.0,17.023042756802756
1678.0473000002412,0.2523,1.0E-7,1.0E-7,3.89,0.0,17.02173249598522
1678.2996000002413,0.2523,1.0E-7,1.0E-7,3.89,0.0,17.020422368147194
1678.5519000002414,0.2523,1.0E-7,1.0E-7,3.89,0.0,17.019112373269756
1678.8042000002415,0.2523,1.0E-7,1.0E-7,3.89,0.0,17.01780251133454
1679.0565000002416,0.2523,1.0E-7,1.0E-7,3.8900000000000006,0.0,17.016492782323688
1679.3088000002417,0.2523,1.0E-7,1.0E-7,3.89,0.0,17.0151831862198
1679.5611000002418,0.2523,1.0E-7,1.0E-7,3.89,0.0,17.013873723005897
1679.813400000242,0.2523,1.0E-7,1.0E-7,3.8900000000000006,0.0,17.012564392665173
1680.065700000242,0.2523,1.0E-7,1.0E-7,3.8899999999999997,0.0,17.011255195181555
1680.3180000002421,0.2523,1.0E-7,1.0E-7,3.89,0.0,17.009946130538843
1680.5703000002422,0.2523,1.0E-7,1.0E-7,3.8899999999999997,0.0,17.008637198721217
1680.8226000002423,0.2523,1.0E-7,1.0E-7,3.8900000000000006,0.0,17.007328399713046
1681.0749000002425,0.2523,1.0E-7,1.0E-7,3.89,0.0,17.00601973349888
1681.3272000002426,0.2523,1.0E-7,1.0E-7,3.8900000000000006,0.0,17.004711200063493
1681.5795000002427,0.2523,1.0E-7,1.0E-7,3.89,0.0,17.003402799391736
1681.8318000002428,0.2523,1.0E-7,1.0E-7,3.89,0.0,17.00209453146865
1682.0841000002429,0.2523,1.0E-7,1.0E-7,3.8899999999999997,0.0,17.00078639627931
1682.336400000243,0.2523,1.0E-7,1.0E-7,3.89,0.0,16.99947839380895
1682.588700000243,0.2523,1.0E-7,1.0E-7,3.89,0.0,16.9981705240429
1682.8410000002432,0.2523,1.0E-7,1.0E-7,3.89,0.0,16.996862786966535
1683.0933000002433,0.2523,1.0E-7,1.0E-7,3.8899999999999997,0.0,16.995555182565287
1683.3456000002434,0.2523,1.0E-7,1.0E-7,3.89,0.0,16.994247710824766
1683.5979000002435,0.2523,1.0E-7,1.0E-7,3.8899999999999997,0.0,16.9929403717305
1683.8502000002436,0.2523,1.0E-7,1.0E-7,3.89,0.0,16.991633165268105
1684.1025000002437,0.2523,1.0E-7,1.0E-7,3.8900000000000006,0.0,16.990326091423228
1684.3548000002438,0.2523,1.0E-7,1.0E-7,3.8899999999999997,0.0,16.98901915018161
1684.607100000244,0.2523,1.0E-7,1.0E-7,3.89,0.0,16.98771234152897
1684.859400000244,0.2523,1.0E-7,1.0E-7,3.8900000000000006,0.0,16.98640566545104
1685.1117000002441,0.2523,1.0E-7,1.0E-7,3.8900000000000006,0.0,16.985099121933672
1685.3640000002442,0.2523,1.0E-7,1.0E-7,3.89,0.0,16.983792710962668
1685.6163000002443,0.2523,1.0E-7,1.0E-7,3.8899999999999997,0.0,16.98248643252384
1685.8686000002444,0.2523,1.0E-7,1.0E-7,3.8900000000000006,0.0,16.981180286603077
1686.1209000002445,0.2523,1.0E-7,1.0E-7,3.89,0.0,16.979874273186226
1686.3732000002447,0.2523,1.0E-7,1.0E-7,3.8899999999999997,0.0,16.978568392259184
1686.6255000002448,0.2523,1.0E-7,1.0E-7,3.8900000000000006,0.0,16.977262643807865
1686.8778000002449,0.2523,1.0E-7,1.0E-7,3.89,0.0,16.97595702781803
1687.130100000245,0.2523,1.0E-7,1.0E-7,3.89,0.0,16.974651544275872
1687.382400000245,0.2523,1.0E-7,1.0E-7,3.89,0.0,16.973346193167192
1687.6347000002452,0.2523,1.0E-7,1.0E-7,3.89,0.0,16.972040974477906
1687.8870000002453,0.2523,1.0E-7,1.0E-7,3.89,0.0,16.970735888194007
1688.1393000002454,0.2523,1.0E-7,1.0E-7,3.8913999999860973,0.0,16.96943093430143
1688.3916000002455,0.2523,1.0E-7,1.0E-7,3.893999999986095,0.0,16.968126112786887
1688.6439000002456,0.2523,1.0E-7,1.0E-7,3.8964999999860925,0.0,16.966821423641225
1688.8962000002457,0.2523,1.0E-7,1.0E-7,3.89899999998609,0.0,16.965516866862064
1689.1485000002458,0.2523,1.0E-7,1.0E-7,3.901499999986088,0.0,16.96421244245337
1689.400800000246,0.2523,1.0E-7,1.0E-7,3.9040999999860855,0.0,16.96290815042464
1689.653100000246,0.2523,1.0E-7,1.0E-7,3.906599999986083,0.0,16.961603990790323
1689.9054000002461,0.2523,1.0E-7,1.0E-7,3.909099999986081,0.0,16.96029996356939
1690.1577000002462,0.2523,1.0E-7,1.0E-7,3.9115999999860787,0.0,16.95899606878462
1690.4100000002463,0.2523,1.0E-7,1.0E-7,3.914199999986076,0.0,16.957692306462047
1690.6623000002464,0.2523,1.0E-7,1.0E-7,3.9166999999860743,0.0,16.956388676630763
1690.9146000002465,0.2523,1.0E-7,1.0E-7,3.9191999999860716,0.0,16.95508517932256
1691.1669000002466,0.2523,1.0E-7,1.0E-7,3.9216999999860693,0.0,16.95378181457156
1691.4192000002467,0.2523,1.0E-7,1.0E-7,3.924199999986067,0.0,16.952478582413818
1691.6715000002469,0.2523,1.0E-7,1.0E-7,3.9267999999860645,0.0,16.95117548288714
1691.923800000247,0.2523,1.0E-7,1.0E-7,3.9292999999860627,0.0,16.949872516030837
1692.176100000247,0.2523,1.0E-7,1.0E-7,3.9317999999860604,0.0,16.94856968188585
1692.4284000002472,0.2523,1.0E-7,1.0E-7,3.9342999999860577,0.0,16.947266980494295
1692.6807000002473,0.2523,1.0E-7,1.0E-7,3.9368999999860557,0.0,16.945964411899237
1692.9330000002474,0.2523,1.0E-7,1.0E-7,3.9393999999860534,0.0,16.944661976144676
1693.1853000002475,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.943359673275694
1693.4376000002476,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.942057503336965
1693.6899000002477,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.94075546636867
1693.9422000002478,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.93945356240482
1694.194500000248,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.938151791473718
1694.446800000248,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.93685015359862
1694.699100000248,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.935548648798317
1694.9514000002482,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.934247277087685
1695.2037000002483,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.932946038478107
1695.4560000002484,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.93164493297797
1695.7083000002485,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.930343960592904
1695.9606000002486,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.929043121326252
1696.2129000002487,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.92774241517911
1696.4652000002488,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.92644184215094
1696.717500000249,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.92514140223942
1696.969800000249,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.923841095440856
1697.2221000002492,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.92254092175028
1697.4744000002493,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.921240881161577
1697.7267000002494,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.919940973667718
1697.9790000002495,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.91864119926075
1698.2313000002496,0.2523,1.0E-7,1.0E-7,3.9376000000139944,0.0,16.917341557931987
1698.4836000002497,0.2523,1.0E-7,1.0E-7,3.935100000013997,0.0,16.916042049670775
1698.7359000002498,0.2523,1.0E-7,1.0E-7,3.9326000000139993,0.0,16.9147426744598
1698.98820000025,0.2523,1.0E-7,1.0E-7,3.9301000000140016,0.0,16.913443432274512
1699.24050000025,0.2523,1.0E-7,1.0E-7,3.9275000000140037,0.0,16.912144323083837
1699.49280000025,0.2523,1.0E-7,1.0E-7,3.9250000000140055,0.0,16.910845346850966
1699.7451000002502,0.2523,1.0E-7,1.0E-7,3.9225000000140082,0.0,16.90954650353391
1699.9974000002503,0.2523,1.0E-7,1.0E-7,3.920000000014011,0.0,16.90824779308624
1700.2497000002504,0.2523,1.0E-7,1.0E-7,3.9175000000140128,0.0,16.90694921545756
1700.5020000002505,0.2523,1.0E-7,1.0E-7,3.9149000000140157,0.0,16.905650770594175
1700.7543000002506,0.2523,1.0E-7,1.0E-7,3.912400000014018,0.0,16.90435245843931
1701.0066000002507,0.2523,1.0E-7,1.0E-7,3.90990000001402,0.0,16.90305427893336
1701.2589000002508,0.2523,1.0E-7,1.0E-7,3.9074000000140225,0.0,16.901756232014346
1701.511200000251,0.2523,1.0E-7,1.0E-7,3.904800000014025,0.0,16.900458317618256
1701.763500000251,0.2523,1.0E-7,1.0E-7,3.902300000014027,0.0,16.899160535679318
1702.0158000002511,0.2523,1.0E-7,1.0E-7,3.8998000000140296,0.0,16.897862886129985
1702.2681000002513,0.2523,1.0E-7,1.0E-7,3.8973000000140314,0.0,16.896565368901282
1702.5204000002514,0.2523,1.0E-7,1.0E-7,3.894700000014034,0.0,16.89526798392305
1702.7727000002515,0.2523,1.0E-7,1.0E-7,3.892200000014036,0.0,16.893970731124064
1703.0250000002516,0.2523,1.0E-7,1.0E-7,3.890299999985962,0.0,16.89267361043199
1703.2773000002517,0.2523,1.0E-7,1.0E-7,3.89279999998596,0.0,16.891376621773976
1703.5296000002518,0.2523,1.0E-7,1.0E-7,3.895299999985957,0.0,16.890079765080383
1703.7819000002519,0.2523,1.0E-7,1.0E-7,3.8978999999859547,0.0,16.888783040293557
1704.034200000252,0.2523,1.0E-7,1.0E-7,3.900399999985953,0.0,16.887486447368833
1704.286500000252,0.2523,1.0E-7,1.0E-7,3.90289999998595,0.0,16.886189986273024
1704.5388000002522,0.2523,1.0E-7,1.0E-7,3.9053999999859483,0.0,16.88489365698295
1704.7911000002523,0.2523,1.0E-7,1.0E-7,3.907999999985946,0.0,16.88359745948419
1705.0434000002524,0.2523,1.0E-7,1.0E-7,3.910499999985943,0.0,16.88230139377009
1705.2957000002525,0.2523,1.0E-7,1.0E-7,3.912999999985941,0.0,16.881005459840996
1705.5480000002526,0.2523,1.0E-7,1.0E-7,3.915499999985939,0.0,16.87970965770331
1705.8003000002527,0.2523,1.0E-7,1.0E-7,3.9180999999859365,0.0,16.87841398736867
1706.0526000002528,0.2523,1.0E-7,1.0E-7,3.9205999999859342,0.0,16.87711844885339
1706.304900000253,0.2523,1.0E-7,1.0E-7,3.923099999985932,0.0,16.875823042178084
1706.557200000253,0.2523,1.0E-7,1.0E-7,3.9255999999859297,0.0,16.874527767366974
1706.8095000002531,0.2523,1.0E-7,1.0E-7,3.9280999999859274,0.0,16.8732326244474
1707.0618000002532,0.2523,1.0E-7,1.0E-7,3.930699999985925,0.0,16.871937613449486
1707.3141000002533,0.2523,1.0E-7,1.0E-7,3.9331999999859226,0.0,16.870642734405877
1707.5664000002535,0.2523,1.0E-7,1.0E-7,3.9356999999859203,0.0,16.869347987351496
1707.8187000002536,0.2523,1.0E-7,1.0E-7,3.938199999985918,0.0,16.868053372323207
1708.0710000002537,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.866758889359506
1708.3233000002538,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.865464538499968
1708.5756000002539,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.864170319782655
1708.827900000254,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.86287623324041
1709.080200000254,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.861582278900414
1709.3325000002542,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.860288456785057
1709.5848000002543,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.8589947669123
1709.8371000002544,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.857701209296305
1710.0894000002545,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.856407783947883
1710.3417000002546,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.855114490874875
1710.5940000002547,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.853821330082482
1710.8463000002548,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.85252830157362
1711.098600000255,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.85123540534917
1711.350900000255,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.849942641408195
1711.6032000002551,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.84865000974819
1711.8555000002552,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.84735751036528
1712.1078000002553,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.84606514325432
1712.3601000002554,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.8447729084091
1712.6124000002555,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.843480805822463
1712.8647000002557,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.84218883548638
1713.1170000002558,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.840896997392118
1713.3693000002559,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.83960529153026
1713.621600000256,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.83831371789083
1713.873900000256,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.837022276463344
1714.1262000002562,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.835730967236827
1714.3785000002563,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.83443979019996
1714.6308000002564,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.833148745341056
1714.8831000002565,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.831857832648147
1715.1354000002566,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.830567052108954
1715.3877000002567,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.829276403710985
1715.6400000002568,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.827985887441518
1715.892300000257,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.826695503287667
1716.144600000257,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.82540525123638
1716.3969000002571,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.824115131274432
1716.6492000002572,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.822825143388513
1716.9015000002573,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.82153528756522
1717.1538000002574,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.820245563790955
1717.4061000002575,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.81895597205216
1717.6584000002576,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.81766651233511
1717.9107000002577,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.816377184626024
1718.1630000002579,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.81508798891111
1718.415300000258,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.813798925176478
1718.667600000258,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.812509993408224
1718.9199000002582,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.811221193592374
1719.1722000002583,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.809932525714963
1719.4245000002584,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.80864398976193
1719.6768000002585,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.807355585719254
1719.9291000002586,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.806067313572854
1720.1814000002587,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.804779173308646
1720.4337000002588,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.803491164912508
1720.686000000259,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.80220328837034
1720.938300000259,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.800915543668005
1721.190600000259,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.799627930791306
1721.4429000002592,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.798340449726126
1721.6952000002593,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.79705310045827
1721.9475000002594,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.795765882973598
1722.1998000002595,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.79447879725789
1722.4521000002596,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.793191843296988
1722.7044000002597,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.791905021076683
1722.9567000002598,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.790618330582795
1723.20900000026,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.78933177180109
1723.46130000026,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.78804534471741
1723.7136000002602,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.786759049317535
1723.9659000002603,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.785472885587254
1724.2182000002604,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.78418685351238
1724.4705000002605,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.7829009530787
1724.7228000002606,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.78161518427198
1724.9751000002607,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.780329547078036
1725.2274000002608,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.779044041482656
1725.479700000261,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.777758667471648
1725.732000000261,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.776473425030765
1725.984300000261,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.775188314145826
1726.2366000002612,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.77390333480263
1726.4889000002613,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.772618486986964
1726.7412000002614,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.771333770684635
1726.9935000002615,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.770049185881412
1727.2458000002616,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.76876473256311
1727.4981000002617,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.76748041071552
1727.7504000002618,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.766196220324396
1728.002700000262,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.76491216137564
1728.255000000262,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.763628233855023
1728.5073000002621,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.762344437748336
1728.7596000002623,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.76106077304137
1729.0119000002624,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.759777239719906
1729.2642000002625,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.758493837769816
1729.5165000002626,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.75721056717689
1729.7688000002627,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.75592742792694
1730.0211000002628,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.75464442000578
1730.2734000002629,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.753361543399187
1730.525700000263,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.752078798093034
1730.778000000263,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.750796184073096
1731.0303000002632,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.74951370132522
1731.2826000002633,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.748231349835194
1731.5349000002634,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.746949129588863
1731.7872000002635,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.74566704057205
1732.0395000002636,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.74438508277059
1732.2918000002637,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.7431032561703
1732.5441000002638,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.741821560757007
1732.796400000264,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.740539996516414
1733.048700000264,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.739258563434603
1733.3010000002641,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.737977261497313
1733.5533000002642,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.736696090690344
1733.8056000002643,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.735415050999546
1734.0579000002645,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.73413414241077
1734.3102000002646,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.73285336490983
1734.5625000002647,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.73157271848259
1734.8148000002648,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.730292203114885
1735.0671000002649,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.729011818792582
1735.319400000265,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.727731565501504
1735.571700000265,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.726451443227507
1735.8240000002652,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.725171451956435
1736.0763000002653,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.723891591674178
1736.3286000002654,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.722611862366556
1736.5809000002655,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.721332264019427
1736.8332000002656,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.72005279661865
1737.0855000002657,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.71877346015008
1737.3378000002658,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.717494254599597
1737.590100000266,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.716215179953046
1737.842400000266,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.714936236196305
1738.0947000002661,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.713657423315247
1738.3470000002662,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.71237874129573
1738.5993000002663,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.711100190123638
1738.8516000002664,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.709821769784817
1739.1039000002665,0.2523,1.0E-7,1.0E-7,3.938900000014366,0.0,16.70854348026515
1739.3562000002667,0.2523,1.0E-7,1.0E-7,3.936400000014369,0.0,16.707265321549944
1739.6085000002668,0.2523,1.0E-7,1.0E-7,3.9339000000143707,0.0,16.70598729362099
1739.8608000002669,0.2523,1.0E-7,1.0E-7,3.9313000000143736,0.0,16.70470939645358
1740.113100000267,0.2523,1.0E-7,1.0E-7,3.928800000014376,0.0,16.70343163001654
1740.365400000267,0.2523,1.0E-7,1.0E-7,3.926300000014378,0.0,16.702153994272894
1740.6177000002672,0.2523,1.0E-7,1.0E-7,3.9238000000143805,0.0,16.70087648918054
1740.8700000002673,0.2523,1.0E-7,1.0E-7,3.9212000000143825,0.0,16.699599114693136
1741.1223000002674,0.2523,1.0E-7,1.0E-7,3.9187000000143852,0.0,16.698321870760385
1741.3746000002675,0.2523,1.0E-7,1.0E-7,3.9162000000143866,0.0,16.697044757328428
1741.6269000002676,0.2523,1.0E-7,1.0E-7,3.9137000000143893,0.0,16.695767774340382
1741.8792000002677,0.2523,1.0E-7,1.0E-7,3.911200000014392,0.0,16.69449092173679
1742.1315000002678,0.2523,1.0E-7,1.0E-7,3.9086000000143946,0.0,16.69321419945594
1742.383800000268,0.2523,1.0E-7,1.0E-7,3.9061000000143964,0.0,16.691937607433996
1742.636100000268,0.2523,1.0E-7,1.0E-7,3.903600000014398,0.0,16.69066114560519
1742.8884000002681,0.2523,1.0E-7,1.0E-7,3.901100000014401,0.0,16.68938481390216
1743.1407000002682,0.2523,1.0E-7,1.0E-7,3.8985000000144034,0.0,16.688108612256
1743.3930000002683,0.2523,1.0E-7,1.0E-7,3.8960000000144053,0.0,16.68683254059722
1743.6453000002684,0.2523,1.0E-7,1.0E-7,3.893500000014408,0.0,16.685556598854436
1743.8976000002685,0.2523,1.0E-7,1.0E-7,3.89100000001441,0.0,16.684280786955583
1744.1499000002686,0.2523,1.0E-7,1.0E-7,3.8867000000317073,0.0,16.683005104827796
1744.4022000002687,0.2523,1.0E-7,1.0E-7,3.880980000031712,0.0,16.681729552396583
1744.6545000002689,0.2523,1.0E-7,1.0E-7,3.8754800000317173,0.0,16.680454129581598
1744.906800000269,0.2523,1.0E-7,1.0E-7,3.869980000031722,0.0,16.67917883629369
1745.159100000269,0.2523,1.0E-7,1.0E-7,3.864480000031727,0.0,16.677903672435612
1745.4114000002692,0.2523,1.0E-7,1.0E-7,3.858760000031733,0.0,16.676628637903182
1745.6637000002693,0.2523,1.0E-7,1.0E-7,3.853260000031738,0.0,16.675353732585855
1745.9160000002694,0.2523,1.0E-7,1.0E-7,3.8477600000317427,0.0,16.674078956367385
1746.1683000002695,0.2523,1.0E-7,1.0E-7,3.842260000031748,0.0,16.672804309126555
1746.4206000002696,0.2523,1.0E-7,1.0E-7,3.8365400000317527,0.0,16.67152979073817
1746.6729000002697,0.2523,1.0E-7,1.0E-7,3.8310400000317575,0.0,16.670255401073174
1746.9252000002698,0.2523,1.0E-7,1.0E-7,3.8255400000317623,0.0,16.66898113999892
1747.17750000027,0.2523,1.0E-7,1.0E-7,3.820040000031768,0.0,16.667707007379917
1747.42980000027,0.2523,1.0E-7,1.0E-7,3.814540000031773,0.0,16.666433003078243
1747.68210000027,0.2523,1.0E-7,1.0E-7,3.808820000031778,0.0,16.665159126953903
1747.9344000002702,0.2523,1.0E-7,1.0E-7,3.803320000031783,0.0,16.66388537886485
1748.1867000002703,0.2523,1.0E-7,1.0E-7,3.7978200000317877,0.0,16.662611758667015
1748.4390000002704,0.2523,1.0E-7,1.0E-7,3.7923200000317925,0.0,16.661338266214873
1748.6913000002705,0.2523,1.0E-7,1.0E-7,3.7866000000317976,0.0,16.660064901361704
1748.9436000002706,0.2523,1.0E-7,1.0E-7,3.781100000031803,0.0,16.65879166395966
1749.1959000002707,0.2523,1.0E-7,1.0E-7,3.78,0.0,16.65751855385948
1749.4482000002708,0.2523,1.0E-7,1.0E-7,3.78,0.0,16.65624557091339
1749.700500000271,0.2523,1.0E-7,1.0E-7,3.7799999999999994,0.0,16.654972714984687
1749.952800000271,0.2523,1.0E-7,1.0E-7,3.7799999999999994,0.0,16.653699985950745
1750.2051000002712,0.2523,1.0E-7,1.0E-7,3.78,0.0,16.652427383701955
1750.4574000002713,0.2523,1.0E-7,1.0E-7,3.78,0.0,16.651154908140256
1750.7097000002714,0.2523,1.0E-7,1.0E-7,3.78,0.0,16.64988255917758
1750.9620000002715,0.2523,1.0E-7,1.0E-7,3.7800000000000002,0.0,16.64861033673487
1751.2143000002716,0.2523,1.0E-7,1.0E-7,3.7800000000000002,0.0,16.647338240740932
1751.4666000002717,0.2523,1.0E-7,1.0E-7,3.7800000000000002,0.0,16.64606627113148
1751.7189000002718,0.2523,1.0E-7,1.0E-7,3.7799999999999994,0.0,16.644794427848336
1751.971200000272,0.2523,1.0E-7,1.0E-7,3.7800000000000002,0.0,16.643522710838734
1752.223500000272,0.2523,1.0E-7,1.0E-7,3.7799999999999994,0.0,16.64225112005471
1752.475800000272,0.2523,1.0E-7,1.0E-7,3.78,0.0,16.64097965545241
1752.7281000002722,0.2523,1.0E-7,1.0E-7,3.78,0.0,16.639708316991733
1752.9804000002723,0.2523,1.0E-7,1.0E-7,3.78,0.0,16.6384371046358
1753.2327000002724,0.2523,1.0E-7,1.0E-7,3.78,0.0,16.63716601835066
1753.4850000002725,0.2523,1.0E-7,1.0E-7,3.78,0.0,16.635895058104854
1753.7373000002726,0.2523,1.0E-7,1.0E-7,3.78,0.0,16.63462422386914
1753.9896000002727,0.2523,1.0E-7,1.0E-7,3.78,0.0,16.633353515616374
1754.2419000002728,0.2523,1.0E-7,1.0E-7,3.7879999999535867,0.0,16.632082933321012
1754.494200000273,0.2523,1.0E-7,1.0E-7,3.7959999999535796,0.0,16.630812476963346
1754.746500000273,0.2523,1.0E-7,1.0E-7,3.803999999953572,0.0,16.629542146545038
1754.9988000002731,0.2523,1.0E-7,1.0E-7,3.8119999999535645,0.0,16.628271942090603
1755.2511000002733,0.2523,1.0E-7,1.0E-7,3.820319999953557,0.0,16.627001863644892
1755.5034000002734,0.2523,1.0E-7,1.0E-7,3.8283199999535498,0.0,16.625731911270496
1755.7557000002735,0.2523,1.0E-7,1.0E-7,3.8363199999535427,0.0,16.624462085046368
1756.0080000002736,0.2523,1.0E-7,1.0E-7,3.8443199999535356,0.0,16.623192385065316
1756.2603000002737,0.2523,1.0E-7,1.0E-7,3.852639999953528,0.0,16.62192281143218
1756.5126000002738,0.2523,1.0E-7,1.0E-7,3.860639999953521,0.0,16.620653364262637
1756.7649000002739,0.2523,1.0E-7,1.0E-7,3.8686399999535133,0.0,16.61938404368223
1757.017200000274,0.2523,1.0E-7,1.0E-7,3.8766399999535057,0.0,16.618114849825023
1757.269500000274,0.2523,1.0E-7,1.0E-7,3.8846399999534986,0.0,16.616845782832026
1757.5218000002742,0.2523,1.0E-7,1.0E-7,3.892959999953491,0.0,16.615576842850647
1757.7741000002743,0.2523,1.0E-7,1.0E-7,3.900959999953484,0.0,16.614308030034017
1758.0264000002744,0.2523,1.0E-7,1.0E-7,3.9089599999534768,0.0,16.613039344540717
1758.2787000002745,0.2523,1.0E-7,1.0E-7,3.916959999953469,0.0,16.611770786533715
1758.5310000002746,0.2523,1.0E-7,1.0E-7,3.925279999953462,0.0,16.610502356179733
1758.7833000002747,0.2523,1.0E-7,1.0E-7,3.9332799999534545,0.0,16.609234053648773
1759.0356000002748,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.60796587911435
1759.287900000275,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.606697832751944
1759.540200000275,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.60542991473227
1759.7925000002751,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.604162125207598
1760.0448000002752,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.602894464310484
1760.2971000002753,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.601626932156215
1760.5494000002755,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.600359528844734
1760.8017000002756,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.599092254462587
1761.0540000002757,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.59782510908437
1761.3063000002758,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.596558092774245
1761.5586000002759,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.59529120558714
1761.810900000276,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.59402444756979
1762.063200000276,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.59275781876174
1762.3155000002762,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.59149131919634
1762.5678000002763,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.590224948901223
1762.8201000002764,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.588958707899128
1763.0724000002765,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.58769259620846
1763.3247000002766,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.586426613843788
1763.5770000002767,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.585160760816343
1763.8293000002768,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.583895037134315
1764.081600000277,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.582629442803327
1764.333900000277,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.58136397782667
1764.5862000002771,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.580098642205588
1764.8385000002772,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.578833435939533
1765.0908000002773,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.57756835902637
1765.3431000002774,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.576303411462575
1765.5954000002776,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.575038593243388
1765.8477000002777,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.573773904362948
1766.1000000002778,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.572509344814463
1766.3523000002779,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.571244914590245
1766.604600000278,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.56998061368194
1766.856900000278,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.56871644208048
1767.1092000002782,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.56745239977621
1767.3615000002783,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.56618848675902
1767.6138000002784,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.564924703018306
1767.8661000002785,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.563661048543096
1768.1184000002786,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.562397523322048
1768.3707000002787,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.561134127343514
1768.6230000002788,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.55987086059567
1768.875300000279,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.558607723066196
1769.127600000279,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.5573447147428
1769.3799000002791,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.556081835612943
1769.6322000002792,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.554819085663908
1769.8845000002793,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.553556464882853
1770.1368000002794,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.552293973256802
1770.3891000002795,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.55103161077264
1770.6414000002796,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.549769377417185
1770.8937000002798,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.548507273177165
1771.1460000002799,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.54724529803919
1771.39830000028,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.545983451989905
1771.65060000028,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.544721735015806
1771.9029000002802,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.54346014710335
1772.1552000002803,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.54219868823899
1772.4075000002804,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.540937358409078
1772.6598000002805,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.539676157599985
1772.9121000002806,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.53841508579803
1773.1644000002807,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.537154142989476
1773.4167000002808,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.535893329160647
1773.669000000281,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.534632644297766
1773.921300000281,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.533372088387086
1774.173600000281,0.2523,1.0E-7,1.0E-7,3.9382000000146853,0.0,16.532111661414795
1774.4259000002812,0.2523,1.0E-7,1.0E-7,3.9357000000146876,0.0,16.53085136336618
1774.6782000002813,0.2523,1.0E-7,1.0E-7,3.93320000001469,0.0,16.529591194221577
1774.9305000002814,0.2523,1.0E-7,1.0E-7,3.9306000000146923,0.0,16.52833115395466
1775.1828000002815,0.2523,1.0E-7,1.0E-7,3.928100000014694,0.0,16.527071242532926
1775.4351000002816,0.2523,1.0E-7,1.0E-7,3.925600000014697,0.0,16.525811459918156
1775.6874000002817,0.2523,1.0E-7,1.0E-7,3.9231000000146987,0.0,16.52455180606724
1775.9397000002818,0.2523,1.0E-7,1.0E-7,3.9206000000147014,0.0,16.523292280932992
1776.192000000282,0.2523,1.0E-7,1.0E-7,3.918000000014704,0.0,16.522032884464426
1776.444300000282,0.2523,1.0E-7,1.0E-7,3.915500000014706,0.0,16.520773616607215
1776.6966000002822,0.2523,1.0E-7,1.0E-7,3.9130000000147085,0.0,16.519514477303986
1776.9489000002823,0.2523,1.0E-7,1.0E-7,3.9105000000147108,0.0,16.518255466494832
1777.2012000002824,0.2523,1.0E-7,1.0E-7,3.9079000000147133,0.0,16.516996584117596
1777.4535000002825,0.2523,1.0E-7,1.0E-7,3.9054000000147155,0.0,16.51573783010817
1777.7058000002826,0.2523,1.0E-7,1.0E-7,3.9029000000147174,0.0,16.514479204400505
1777.9581000002827,0.2523,1.0E-7,1.0E-7,3.90040000001472,0.0,16.51322070692705
1778.2104000002828,0.2523,1.0E-7,1.0E-7,3.8978000000147226,0.0,16.51196233761914
1778.462700000283,0.2523,1.0E-7,1.0E-7,3.8953000000147244,0.0,16.510704096406396
1778.715000000283,0.2523,1.0E-7,1.0E-7,3.892800000014727,0.0,16.50944598321778
1778.967300000283,0.2523,1.0E-7,1.0E-7,3.890300000014729,0.0,16.508187997981153
1779.2196000002832,0.2523,1.0E-7,1.0E-7,3.892199999985269,0.0,16.506930140623666
1779.4719000002833,0.2523,1.0E-7,1.0E-7,3.8947999999852665,0.0,16.50567241107416
1779.7242000002834,0.2523,1.0E-7,1.0E-7,3.897299999985264,0.0,16.504414809272248
1779.9765000002835,0.2523,1.0E-7,1.0E-7,3.8997999999852624,0.0,16.503157335170787
