time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
1780.2288000002836,0.2523,1.0E-7,1.0E-7,3.9022999999852597,0.0,16.501899988734262
1780.4811000002837,0.2523,1.0E-7,1.0E-7,3.9048999999852567,0.0,16.500642769937468
1780.7334000002838,0.2523,1.0E-7,1.0E-7,3.907399999985255,0.0,16.499385678764316
1780.985700000284,0.2523,1.0E-7,1.0E-7,3.909899999985252,0.0,16.498128715206906
1781.238000000284,0.2523,1.0E-7,1.0E-7,3.9123999999852503,0.0,16.496871879264354
1781.4903000002842,0.2523,1.0E-7,1.0E-7,3.9149999999852483,0.0,16.495615170942024
1781.7426000002843,0.2523,1.0E-7,1.0E-7,3.9174999999852456,0.0,16.494358590250716
1781.9949000002844,0.2523,1.0E-7,1.0E-7,3.9199999999852437,0.0,16.493102137206222
1782.2472000002845,0.2523,1.0E-7,1.0E-7,3.9224999999852415,0.0,16.49184581182863
1782.4995000002846,0.2523,1.0E-7,1.0E-7,3.9249999999852387,0.0,16.490589614141655
1782.7518000002847,0.2523,1.0E-7,1.0E-7,3.9275999999852367,0.0,16.48933354417232
1783.0041000002848,0.2523,1.0E-7,1.0E-7,3.9300999999852344,0.0,16.488077601950543
1783.2564000002849,0.2523,1.0E-7,1.0E-7,3.932599999985232,0.0,16.486821787508955
1783.508700000285,0.2523,1.0E-7,1.0E-7,3.93509999998523,0.0,16.48556610088243
1783.761000000285,0.2523,1.0E-7,1.0E-7,3.9376999999852274,0.0,16.484310542107814
1784.0133000002852,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.4830551112236
1784.2656000002853,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.481799808269965
1784.5179000002854,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.48054463328667
1784.7702000002855,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.479289586308262
1785.0225000002856,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.478034667363577
1785.2748000002857,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.47677987647644
1785.5271000002858,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.47552521366617
1785.779400000286,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.474270678948223
1786.031700000286,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.47301627233453
1786.2840000002861,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.471761993834008
1786.5363000002862,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.470507843452936
1786.7886000002864,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.46925382119515
1787.0409000002865,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.46799992706245
1787.2932000002866,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.466746161054697
1787.5455000002867,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.465492523170223
1787.7978000002868,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.464239013405933
1788.0501000002869,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.462985631757423
1788.302400000287,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.4617323782192
1788.554700000287,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.460479252784733
1788.8070000002872,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.459226255446705
1789.0593000002873,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.45797338619702
1789.3116000002874,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.456720645026863
1789.5639000002875,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.455468031926863
1789.8162000002876,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.454215546887124
1790.0685000002877,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.45296318989727
1790.3208000002878,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.45171096094655
1790.573100000288,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.450458860023858
1790.825400000288,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.44920688711773
1791.0777000002881,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.44795504221644
1791.3300000002882,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.446703325308047
1791.5823000002883,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.44545173638037
1791.8346000002884,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.44420027542104
1792.0869000002886,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.442948942417516
1792.3392000002887,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.441697737357117
1792.5915000002888,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.440446660227025
1792.8438000002889,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.439195711014346
1793.096100000289,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.437944889706028
1793.348400000289,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.436694196288958
1793.6007000002892,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.435443630749944
1793.8530000002893,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.434193193075732
1794.1053000002894,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.432942883252995
1794.3576000002895,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.43169270126836
1794.6099000002896,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.430442647108404
1794.8622000002897,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.429192720759687
1795.1145000002898,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.427942922208707
1795.36680000029,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.426693251441947
1795.61910000029,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.425443708445815
1795.8714000002901,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.424194293206746
1796.1237000002902,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.422945005711153
1796.3760000002903,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.42169584594541
1796.6283000002904,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.42044681389592
1796.8806000002905,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.419197909548984
1797.1329000002906,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.41794913289096
1797.3852000002908,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.416700483908187
1797.6375000002909,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.415451962586978
1797.889800000291,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.41420356891364
1798.142100000291,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.41295530287448
1798.3944000002912,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.41170716445583
1798.6467000002913,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.410459153643966
1798.8990000002914,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.40921127042519
1799.1513000002915,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.40796351478576
1799.4036000002916,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.406715886711996
1799.6559000002917,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.405468386190186
1799.9082000002918,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.40422101320659
1800.160500000292,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.40297376774749
1800.412800000292,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.40172664979921
1800.6651000002921,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.40047965934798
1800.9174000002922,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.399232796380097
1801.1697000002923,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.39798606088188
1801.4220000002924,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.396739452839522
1801.6743000002925,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.395492972239353
1801.9266000002926,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.394246619067648
1802.1789000002927,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.393000393310682
1802.4312000002928,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.39175429495474
1802.683500000293,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.39050832398611
1802.935800000293,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.38926248039108
1803.1881000002932,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.388016764155932
1803.4404000002933,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.386771175266922
1803.6927000002934,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.385525713710376
1803.9450000002935,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.384280379472564
1804.1973000002936,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.38303517253976
1804.4496000002937,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.381790092898267
1804.7019000002938,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.380545140534384
1804.954200000294,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.3793003154344
1805.206500000294,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.378055617584593
1805.458800000294,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.376811046971287
1805.7111000002942,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.375566603580776
1805.9634000002943,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.374322287399362
1806.2157000002944,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.373078098413295
1806.4680000002945,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.371834036608917
1806.7203000002946,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.370590101972525
1806.9726000002947,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.369346294490423
1807.2249000002948,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.368102614148906
1807.477200000295,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.366859060934306
1807.729500000295,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.365615634832928
1807.9818000002952,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.36437233583107
1808.2341000002953,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.363129163915048
1808.4864000002954,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.361886119071166
1808.7387000002955,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.360643201285747
1808.9910000002956,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.359400410545128
1809.2433000002957,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.3581577468356
1809.4956000002958,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.356915210143494
1809.7479000002959,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.355672800455178
1810.000200000296,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.354430517756903
1810.252500000296,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.353188362035006
1810.5048000002962,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.351946333275837
1810.7571000002963,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.350704431465722
1811.0094000002964,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.349462656590994
1811.2617000002965,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.348221008637985
1811.5140000002966,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.34697948759302
1811.7663000002967,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.345738093442442
1812.0186000002968,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.344496826172573
1812.270900000297,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.34325568576975
1812.523200000297,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.342014672220337
1812.7755000002971,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.340773785510667
1813.0278000002972,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.339533025627077
1813.2801000002974,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.338292392555907
1813.5324000002975,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.337051886283525
1813.7847000002976,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.335811506796258
1814.0370000002977,0.2523,1.0E-7,1.0E-7,3.939600000015048,0.0,16.33457125408045
1814.2893000002978,0.2523,1.0E-7,1.0E-7,3.9371000000150502,0.0,16.33333112812226
1814.5416000002979,0.2523,1.0E-7,1.0E-7,3.9345000000150527,0.0,16.33209112890572
1814.793900000298,0.2523,1.0E-7,1.0E-7,3.932000000015055,0.0,16.33085125640844
1815.046200000298,0.2523,1.0E-7,1.0E-7,3.9295000000150573,0.0,16.329611510601218
1815.2985000002982,0.2523,1.0E-7,1.0E-7,3.9270000000150596,0.0,16.32837189144903
1815.5508000002983,0.2523,1.0E-7,1.0E-7,3.924400000015062,0.0,16.327132398911466
1815.8031000002984,0.2523,1.0E-7,1.0E-7,3.921900000015064,0.0,16.325893032943842
1816.0554000002985,0.2523,1.0E-7,1.0E-7,3.9194000000150666,0.0,16.324653793497188
1816.3077000002986,0.2523,1.0E-7,1.0E-7,3.9169000000150684,0.0,16.323414680519
1816.5600000002987,0.2523,1.0E-7,1.0E-7,3.914300000015071,0.0,16.322175693953685
1816.8123000002988,0.2523,1.0E-7,1.0E-7,3.9118000000150737,0.0,16.320936833742984
1817.064600000299,0.2523,1.0E-7,1.0E-7,3.9093000000150755,0.0,16.319698099826038
1817.316900000299,0.2523,1.0E-7,1.0E-7,3.9068000000150778,0.0,16.318459492139837
1817.5692000002991,0.2523,1.0E-7,1.0E-7,3.9043000000150805,0.0,16.317221010619587
1817.8215000002992,0.2523,1.0E-7,1.0E-7,3.9017000000150825,0.0,16.315982655198937
1818.0738000002993,0.2523,1.0E-7,1.0E-7,3.8992000000150844,0.0,16.314744425810066
1818.3261000002994,0.2523,1.0E-7,1.0E-7,3.896700000015087,0.0,16.313506322383656
1818.5784000002996,0.2523,1.0E-7,1.0E-7,3.8942000000150894,0.0,16.312268344849368
1818.8307000002997,0.2523,1.0E-7,1.0E-7,3.8916000000150914,0.0,16.311030493135934
1819.0830000002998,0.2523,1.0E-7,1.0E-7,3.890899999984906,0.0,16.30979276717124
1819.3353000002999,0.2523,1.0E-7,1.0E-7,3.893399999984904,0.0,16.308555166883174
1819.5876000003,0.2523,1.0E-7,1.0E-7,3.895899999984901,0.0,16.307317692205196
1819.8399000003,0.2523,1.0E-7,1.0E-7,3.8983999999848993,0.0,16.30608034308317
1820.0922000003002,0.2523,1.0E-7,1.0E-7,3.900999999984897,0.0,16.304843119475503
1820.3445000003003,0.2523,1.0E-7,1.0E-7,3.903499999984895,0.0,16.303606021351644
1820.5968000003004,0.2523,1.0E-7,1.0E-7,3.9059999999848927,0.0,16.30236904869102
1820.8491000003005,0.2523,1.0E-7,1.0E-7,3.9084999999848904,0.0,16.301132201481614
1821.1014000003006,0.2523,1.0E-7,1.0E-7,3.911099999984888,0.0,16.299895479718945
1821.3537000003007,0.2523,1.0E-7,1.0E-7,3.9135999999848856,0.0,16.298658883405242
1821.6060000003008,0.2523,1.0E-7,1.0E-7,3.9160999999848833,0.0,16.297422412548723
1821.858300000301,0.2523,1.0E-7,1.0E-7,3.918599999984881,0.0,16.296186067162864
1822.110600000301,0.2523,1.0E-7,1.0E-7,3.9211999999848786,0.0,16.294949847265546
1822.3629000003011,0.2523,1.0E-7,1.0E-7,3.9236999999848763,0.0,16.29371375287879
1822.6152000003012,0.2523,1.0E-7,1.0E-7,3.926199999984874,0.0,16.292477784028204
1822.8675000003013,0.2523,1.0E-7,1.0E-7,3.9286999999848717,0.0,16.29124194074259
1823.1198000003014,0.2523,1.0E-7,1.0E-7,3.9311999999848695,0.0,16.290006223053407
1823.3721000003015,0.2523,1.0E-7,1.0E-7,3.933799999984867,0.0,16.28877063099447
1823.6244000003016,0.2523,1.0E-7,1.0E-7,3.9362999999848647,0.0,16.287535164601724
1823.8767000003018,0.2523,1.0E-7,1.0E-7,3.938799999984863,0.0,16.286299823913136
1824.1290000003019,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.285064608968373
1824.381300000302,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.283829519807757
1824.633600000302,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.2825945564689
1824.8859000003022,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.281359718984003
1825.1382000003023,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.280125007379866
1825.3905000003024,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.27889042167848
1825.6428000003025,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.27765596189766
1825.8951000003026,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.276421628051498
1826.1474000003027,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.275187420150797
1826.3997000003028,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.27395333820353
1826.652000000303,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.272719382215083
1826.904300000303,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,16.27148555218862
1827.1566000003031,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.270251848125323
1827.4089000003032,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.26901827002463
1827.6612000003033,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,16.267784817884454
1827.9135000003034,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.26655149170132
1828.1658000003035,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.265318291470624
1828.4181000003036,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.26408521718665
1828.6704000003037,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.26285226884277
1828.9227000003038,0.2523,1.0E-7,1.0E-7,3.94,0.0,16.26161944643155
1829.175000000304,0.2523,1.0E-7,1.0E-7,3.9241600001336336,0.0,16.26038674994481
1829.427300000304,0.2523,1.0E-7,1.0E-7,3.902160000133654,0.0,16.259154179365407
1829.6796000003042,0.2523,1.0E-7,1.0E-7,3.8801600001336736,0.0,16.257921734632603
1829.9319000003043,0.2523,1.0E-7,1.0E-7,3.857280000133694,0.0,16.256689415626745
1830.1842000003044,0.2523,1.0E-7,1.0E-7,3.835280000133714,0.0,16.25545722217281
1830.4365000003045,0.2523,1.0E-7,1.0E-7,3.8132800001337346,0.0,16.254225154045564
1830.6888000003046,0.2523,1.0E-7,1.0E-7,3.7912800001337548,0.0,16.252993210976946
1830.9411000003047,0.2523,1.0E-7,1.0E-7,3.7684000001337754,0.0,16.251761392661628
1831.1934000003048,0.2523,1.0E-7,1.0E-7,3.7464000001337956,0.0,16.25052969876091
1831.445700000305,0.2523,1.0E-7,1.0E-7,3.724400000133816,0.0,16.249298128905206
1831.698000000305,0.2523,1.0E-7,1.0E-7,3.702400000133835,0.0,16.24806668269943
1831.950300000305,0.2523,1.0E-7,1.0E-7,3.6795200001338557,0.0,16.246835359726223
1832.2026000003052,0.2523,1.0E-7,1.0E-7,3.657520000133876,0.0,16.245604159548222
1832.4549000003053,0.2523,1.0E-7,1.0E-7,3.635520000133896,0.0,16.244373081709117
1832.7072000003054,0.2523,1.0E-7,1.0E-7,3.6135200001339163,0.0,16.243142125737233
1832.9595000003055,0.2523,1.0E-7,1.0E-7,3.591520000133936,0.0,16.241911291147897
1833.2118000003056,0.2523,1.0E-7,1.0E-7,3.568640000133957,0.0,16.24068057744493
1833.4641000003057,0.2523,1.0E-7,1.0E-7,3.546640000133977,0.0,16.239449984121478
1833.7164000003058,0.2523,1.0E-7,1.0E-7,3.524640000133997,0.0,16.238219510660215
1833.968700000306,0.2523,1.0E-7,1.0E-7,3.502640000134017,0.0,16.23698915653573
1834.221000000306,0.2523,1.0E-7,1.0E-7,3.4921800000517873,0.0,16.23575892121606
1834.4733000003062,0.2523,1.0E-7,1.0E-7,3.483680000051795,0.0,16.234528804169642
1834.7256000003063,0.2523,1.0E-7,1.0E-7,3.475180000051803,0.0,16.233298804889678
1834.9779000003064,0.2523,1.0E-7,1.0E-7,3.4666800000518103,0.0,16.232068922901213
1835.2302000003065,0.2523,1.0E-7,1.0E-7,3.457840000051818,0.0,16.230839157758275
1835.4825000003066,0.2523,1.0E-7,1.0E-7,3.449340000051826,0.0,16.229609509040262
1835.7348000003067,0.2523,1.0E-7,1.0E-7,3.4408400000518338,0.0,16.228379976348453
1835.9871000003068,0.2523,1.0E-7,1.0E-7,3.4323400000518416,0.0,16.227150559303855
1836.239400000307,0.2523,1.0E-7,1.0E-7,3.4238400000518494,0.0,16.225921257545213
1836.491700000307,0.2523,1.0E-7,1.0E-7,3.4150000000518577,0.0,16.224692070726842
1836.744000000307,0.2523,1.0E-7,1.0E-7,3.4065000000518655,0.0,16.22346299851659
1836.9963000003072,0.2523,1.0E-7,1.0E-7,3.398000000051873,0.0,16.2222340405938
1837.2486000003073,0.2523,1.0E-7,1.0E-7,3.389500000051881,0.0,16.221005196648413
1837.5009000003074,0.2523,1.0E-7,1.0E-7,3.380660000051889,0.0,16.21977646637995
1837.7532000003075,0.2523,1.0E-7,1.0E-7,3.3721600000518963,0.0,16.218547849496158
1838.0055000003076,0.2523,1.0E-7,1.0E-7,3.3636600000519046,0.0,16.217319345711015
1838.2578000003077,0.2523,1.0E-7,1.0E-7,3.355160000051912,0.0,16.216090954746775
1838.5101000003078,0.2523,1.0E-7,1.0E-7,3.34632000005192,0.0,16.21486267632981
1838.762400000308,0.2523,1.0E-7,1.0E-7,3.337820000051928,0.0,16.213634510192165
1839.014700000308,0.2523,1.0E-7,1.0E-7,3.33,0.0,16.212406456069782
1839.2670000003081,0.2523,1.0E-7,1.0E-7,3.3300000000000005,0.0,16.211178513703018
1839.5193000003082,0.2523,1.0E-7,1.0E-7,3.3300000000000005,0.0,16.209950682841793
1839.7716000003084,0.2523,1.0E-7,1.0E-7,3.33,0.0,16.208722963260765
1840.0239000003085,0.2523,1.0E-7,1.0E-7,3.33,0.0,16.207495354760333
1840.2762000003086,0.2523,1.0E-7,1.0E-7,3.33,0.0,16.206267857163517
1840.5285000003087,0.2523,1.0E-7,1.0E-7,3.33,0.0,16.205040470313463
1840.7808000003088,0.2523,1.0E-7,1.0E-7,3.33,0.0,16.203813194070793
1841.0331000003089,0.2523,1.0E-7,1.0E-7,3.33,0.0,16.202586028311824
1841.285400000309,0.2523,1.0E-7,1.0E-7,3.33,0.0,16.20135897292649
1841.537700000309,0.2523,1.0E-7,1.0E-7,3.33,0.0,16.200132027816863
1841.7900000003092,0.2523,1.0E-7,1.0E-7,3.33,0.0,16.19890519289559
1842.0423000003093,0.2523,1.0E-7,1.0E-7,3.33,0.0,16.197678468084778
1842.2946000003094,0.2523,1.0E-7,1.0E-7,3.33,0.0,16.196451853314862
1842.5469000003095,0.2523,1.0E-7,1.0E-7,3.33,0.0,16.19522534852355
1842.7992000003096,0.2523,1.0E-7,1.0E-7,3.33,0.0,16.193998953654965
1843.0515000003097,0.2523,1.0E-7,1.0E-7,3.33,0.0,16.192772668659003
1843.3038000003098,0.2523,1.0E-7,1.0E-7,3.33,0.0,16.191546493490396
1843.55610000031,0.2523,1.0E-7,1.0E-7,3.33,0.0,16.19032042810847
1843.80840000031,0.2523,1.0E-7,1.0E-7,3.33,0.0,16.189094472476356
1844.0607000003101,0.2523,1.0E-7,1.0E-7,3.330839999981615,0.0,16.187868626560675
1844.3130000003102,0.2523,1.0E-7,1.0E-7,3.3338399999816124,0.0,16.186642890331495
1844.5653000003103,0.2523,1.0E-7,1.0E-7,3.3368399999816094,0.0,16.18541726376477
1844.8176000003104,0.2523,1.0E-7,1.0E-7,3.339839999981607,0.0,16.18419174684656
1845.0699000003106,0.2523,1.0E-7,1.0E-7,3.342839999981604,0.0,16.182966339572836
1845.3222000003107,0.2523,1.0E-7,1.0E-7,3.345959999981601,0.0,16.181741041948325
1845.5745000003108,0.2523,1.0E-7,1.0E-7,3.348959999981598,0.0,16.180515853985554
1845.8268000003109,0.2523,1.0E-7,1.0E-7,3.351959999981596,0.0,16.1792907757041
1846.079100000311,0.2523,1.0E-7,1.0E-7,3.3549599999815927,0.0,16.17806580712949
1846.331400000311,0.2523,1.0E-7,1.0E-7,3.35807999998159,0.0,16.176840948292547
1846.5837000003112,0.2523,1.0E-7,1.0E-7,3.3610799999815875,0.0,16.175616199228767
1846.8360000003113,0.2523,1.0E-7,1.0E-7,3.364079999981585,0.0,16.174391559977963
1847.0883000003114,0.2523,1.0E-7,1.0E-7,3.367079999981582,0.0,16.17316703058356
1847.3406000003115,0.2523,1.0E-7,1.0E-7,3.370199999981579,0.0,16.171942611092106
1847.5929000003116,0.2523,1.0E-7,1.0E-7,3.3731999999815763,0.0,16.170718301552974
1847.8452000003117,0.2523,1.0E-7,1.0E-7,3.3761999999815737,0.0,16.16949410201812
1848.0975000003118,0.2523,1.0E-7,1.0E-7,3.3791999999815707,0.0,16.16827001254173
1848.349800000312,0.2523,1.0E-7,1.0E-7,3.3821999999815677,0.0,16.16704603317981
1848.602100000312,0.2523,1.0E-7,1.0E-7,3.385319999981565,0.0,16.16582216399
1848.8544000003121,0.2523,1.0E-7,1.0E-7,3.3883199999815625,0.0,16.16459840503134
1849.1067000003122,0.2523,1.0E-7,1.0E-7,3.3862600000522476,0.0,16.16337475636452
1849.3590000003123,0.2523,1.0E-7,1.0E-7,3.377760000052255,0.0,16.16215121804851
1849.6113000003124,0.2523,1.0E-7,1.0E-7,3.368920000052263,0.0,16.160927790127197
1849.8636000003125,0.2523,1.0E-7,1.0E-7,3.3604200000522715,0.0,16.159704472615207
1850.1159000003126,0.2523,1.0E-7,1.0E-7,3.3519200000522793,0.0,16.158481265497663
1850.3682000003128,0.2523,1.0E-7,1.0E-7,3.3434200000522867,0.0,16.157258168734227
1850.6205000003129,0.2523,1.0E-7,1.0E-7,3.3345800000522945,0.0,16.156035182262276
1850.872800000313,0.2523,1.0E-7,1.0E-7,3.3260800000523023,0.0,16.15481230599942
1851.125100000313,0.2523,1.0E-7,1.0E-7,3.31758000005231,0.0,16.153589539845218
1851.3774000003132,0.2523,1.0E-7,1.0E-7,3.309080000052318,0.0,16.152366883683985
1851.6297000003133,0.2523,1.0E-7,1.0E-7,3.3005800000523253,0.0,16.151144337386622
1851.8820000003134,0.2523,1.0E-7,1.0E-7,3.291740000052334,0.0,16.149921900812398
1852.1343000003135,0.2523,1.0E-7,1.0E-7,3.2832400000523414,0.0,16.148699573810006
1852.3866000003136,0.2523,1.0E-7,1.0E-7,3.274740000052349,0.0,16.14747735621835
1852.6389000003137,0.2523,1.0E-7,1.0E-7,3.266240000052357,0.0,16.1462552478682
1852.8912000003138,0.2523,1.0E-7,1.0E-7,3.257400000052365,0.0,16.14503324858342
1853.143500000314,0.2523,1.0E-7,1.0E-7,3.2489000000523727,0.0,16.14381135818157
1853.395800000314,0.2523,1.0E-7,1.0E-7,3.2404000000523805,0.0,16.142589576474048
1853.6481000003141,0.2523,1.0E-7,1.0E-7,3.231900000052388,0.0,16.141367903267685
1853.9004000003142,0.2523,1.0E-7,1.0E-7,3.2230600000523957,0.0,16.14014633836498
1854.1527000003143,0.2523,1.0E-7,1.0E-7,3.197866666879878,0.0,16.138924881564815
1854.4050000003144,0.2523,1.0E-7,1.0E-7,3.163283333546576,0.0,16.13770353265343
1854.6573000003145,0.2523,1.0E-7,1.0E-7,3.128700000213274,0.0,16.136482291367326
1854.9096000003146,0.2523,1.0E-7,1.0E-7,3.094116666879972,0.0,16.135261157371836
1855.1619000003147,0.2523,1.0E-7,1.0E-7,3.058150000213338,0.0,16.134040130265078
1855.4142000003148,0.2523,1.0E-7,1.0E-7,3.0235666668800363,0.0,16.132819209584998
1855.666500000315,0.2523,1.0E-7,1.0E-7,2.988983333546735,0.0,16.13159839481455
1855.918800000315,0.2523,1.0E-7,1.0E-7,2.954400000213433,0.0,16.130377685390442
1856.1711000003152,0.2523,1.0E-7,1.0E-7,2.918433333546799,0.0,16.12915708070913
1856.4234000003153,0.2523,1.0E-7,1.0E-7,2.883850000213497,0.0,16.127936580131017
1856.6757000003154,0.2523,1.0E-7,1.0E-7,2.849266666880195,0.0,16.126716182982673
1856.9280000003155,0.2523,1.0E-7,1.0E-7,2.8146833335468933,0.0,16.125495888562927
1857.1803000003156,0.2523,1.0E-7,1.0E-7,2.7787166668802588,0.0,16.124275696146864
1857.4326000003157,0.2523,1.0E-7,1.0E-7,2.744133333546957,0.0,16.123055604988245
1857.6849000003158,0.2523,1.0E-7,1.0E-7,2.709550000213655,0.0,16.121835614319473
1857.937200000316,0.2523,1.0E-7,1.0E-7,2.674966666880353,0.0,16.120615723356618
1858.189500000316,0.2523,1.0E-7,1.0E-7,2.6403833335470512,0.0,16.11939593130198
1858.441800000316,0.2523,1.0E-7,1.0E-7,2.6044166668804176,0.0,16.11817623734588
1858.6941000003162,0.2523,1.0E-7,1.0E-7,2.5698333335471157,0.0,16.116956640667084
1858.9464000003163,0.2523,1.0E-7,1.0E-7,2.535250000213814,0.0,16.11573714043251
1859.1987000003164,0.2523,1.0E-7,1.0E-7,2.500666666880512,0.0,16.114517735800455
1859.4510000003165,0.2523,1.0E-7,1.0E-7,2.464700000213878,0.0,16.113298425922643
1859.7033000003166,0.2523,1.0E-7,1.0E-7,2.430116666880576,0.0,16.112079209944014
1859.9556000003167,0.2523,1.0E-7,1.0E-7,2.395533333547274,0.0,16.110860087001665
1860.2079000003168,0.2523,1.0E-7,1.0E-7,2.3828600000525912,0.0,16.109641056227936
1860.460200000317,0.2523,1.0E-7,1.0E-7,2.374020000052599,0.0,16.108422116763165
1860.712500000317,0.2523,1.0E-7,1.0E-7,2.3655200000526064,0.0,16.107203267801477
1860.9648000003172,0.2523,1.0E-7,1.0E-7,2.3570200000526143,0.0,16.10598450860423
1861.2171000003173,0.2523,1.0E-7,1.0E-7,2.348520000052622,0.0,16.10476583849334
1861.4694000003174,0.2523,1.0E-7,1.0E-7,2.34002000005263,0.0,16.10354725684511
1861.7217000003175,0.2523,1.0E-7,1.0E-7,2.3311800000526377,0.0,16.10232876308373
1861.9740000003176,0.2523,1.0E-7,1.0E-7,2.3226800000526455,0.0,16.101110356675303
1862.2263000003177,0.2523,1.0E-7,1.0E-7,2.3141800000526533,0.0,16.0998920371224
1862.4786000003178,0.2523,1.0E-7,1.0E-7,2.305680000052661,0.0,16.098673803960416
1862.730900000318,0.2523,1.0E-7,1.0E-7,2.2968400000526694,0.0,16.09745565675367
1862.983200000318,0.2523,1.0E-7,1.0E-7,2.288340000052677,0.0,16.096237595092013
1863.235500000318,0.2523,1.0E-7,1.0E-7,2.2798400000526846,0.0,16.095019618587063
1863.4878000003182,0.2523,1.0E-7,1.0E-7,2.2713400000526924,0.0,16.09380172687053
1863.7401000003183,0.2523,1.0E-7,1.0E-7,2.2625000000527002,0.0,16.092583919591647
1863.9924000003184,0.2523,1.0E-7,1.0E-7,2.254000000052708,0.0,16.09136619641509
1864.2447000003185,0.2523,1.0E-7,1.0E-7,2.245500000052716,0.0,16.090148557018697
1864.4970000003186,0.2523,1.0E-7,1.0E-7,2.2370000000527237,0.0,16.08893100109235
1864.7493000003187,0.2523,1.0E-7,1.0E-7,2.228500000052731,0.0,16.08771352833669
1865.0016000003188,0.2523,1.0E-7,1.0E-7,2.223679999429176,0.0,16.086496138462206
1865.253900000319,0.2523,1.0E-7,1.0E-7,2.3156799994290926,0.0,16.085278831189477
1865.506200000319,0.2523,1.0E-7,1.0E-7,2.407679999429009,0.0,16.08406160630698
1865.7585000003191,0.2523,1.0E-7,1.0E-7,2.4996799994289254,0.0,16.08284446386289
1866.0108000003193,0.2523,1.0E-7,1.0E-7,2.595359999428838,0.0,16.081627404182214
1866.2631000003194,0.2523,1.0E-7,1.0E-7,2.6873599994287543,0.0,16.08041042783612
1866.5154000003195,0.2523,1.0E-7,1.0E-7,2.779359999428671,0.0,16.079193535618117
1866.7677000003196,0.2523,1.0E-7,1.0E-7,2.871359999428587,0.0,16.077976728511942
1867.0200000003197,0.2523,1.0E-7,1.0E-7,2.9670399994284997,0.0,16.07676000766723
1867.2723000003198,0.2523,1.0E-7,1.0E-7,3.059039999428416,0.0,16.075543374381777
1867.5246000003199,0.2523,1.0E-7,1.0E-7,3.1510399994283325,0.0,16.074326830089266
1867.77690000032,0.2523,1.0E-7,1.0E-7,3.243039999428249,0.0,16.07311037633802
1868.02920000032,0.2523,1.0E-7,1.0E-7,3.335039999428165,0.0,16.071894014774763
1868.2815000003202,0.2523,1.0E-7,1.0E-7,3.430719999428078,0.0,16.07067774713319
1868.5338000003203,0.2523,1.0E-7,1.0E-7,3.522719999427994,0.0,16.069461575225663
1868.7861000003204,0.2523,1.0E-7,1.0E-7,3.6147199994279107,0.0,16.068245500939195
1869.0384000003205,0.2523,1.0E-7,1.0E-7,3.7067199994278264,0.0,16.06702952622087
1869.2907000003206,0.2523,1.0E-7,1.0E-7,3.80239999942774,0.0,16.065813653068947
1869.5430000003207,0.2523,1.0E-7,1.0E-7,3.894399999427656,0.0,16.064597883528332
1869.7953000003208,0.2523,1.0E-7,1.0E-7,3.9863999994275723,0.0,16.063382219690958
1870.047600000321,0.2523,1.0E-7,1.0E-7,4.052700000227137,0.0,16.06216666368417
1870.299900000321,0.2523,1.0E-7,1.0E-7,4.016200000227171,0.0,16.060951217650995
1870.5522000003211,0.2523,1.0E-7,1.0E-7,3.978240000227205,0.0,16.05973588364195
1870.8045000003212,0.2523,1.0E-7,1.0E-7,3.9417400002272385,0.0,16.058520663400387
1871.0568000003213,0.2523,1.0E-7,1.0E-7,3.9052400002272716,0.0,16.05730555834791
1871.3091000003215,0.2523,1.0E-7,1.0E-7,3.868740000227305,0.0,16.056090569623255
1871.5614000003216,0.2523,1.0E-7,1.0E-7,3.830780000227339,0.0,16.054875698116906
1871.8137000003217,0.2523,1.0E-7,1.0E-7,3.794280000227372,0.0,16.053660944499708
1872.0660000003218,0.2523,1.0E-7,1.0E-7,3.7577800002274055,0.0,16.052446309246633
1872.3183000003219,0.2523,1.0E-7,1.0E-7,3.7212800002274387,0.0,16.051231792662314
1872.570600000322,0.2523,1.0E-7,1.0E-7,3.6833200002274733,0.0,16.050017394901648
1872.822900000322,0.2523,1.0E-7,1.0E-7,3.646820000227507,0.0,16.048803115987226
1873.0752000003222,0.2523,1.0E-7,1.0E-7,3.6103200002275395,0.0,16.047588955822555
1873.3275000003223,0.2523,1.0E-7,1.0E-7,3.5738200002275726,0.0,16.046374914208357
1873.5798000003224,0.2523,1.0E-7,1.0E-7,3.5373200002276057,0.0,16.045160990855663
1873.8321000003225,0.2523,1.0E-7,1.0E-7,3.499360000227641,0.0,16.043947185396426
1874.0844000003226,0.2523,1.0E-7,1.0E-7,3.462860000227674,0.0,16.042733497391975
1874.3367000003227,0.2523,1.0E-7,1.0E-7,3.426360000227707,0.0,16.04151992633943
1874.5890000003228,0.2523,1.0E-7,1.0E-7,3.38986000022774,0.0,16.040306471681415
1874.841300000323,0.2523,1.0E-7,1.0E-7,3.351900000227775,0.0,16.03909313281337
1875.093600000323,0.2523,1.0E-7,1.0E-7,3.3278000000343275,0.0,16.037879909088353
1875.3459000003231,0.2523,1.0E-7,1.0E-7,3.3223000000343323,0.0,16.03666679982638
1875.5982000003232,0.2523,1.0E-7,1.0E-7,3.316800000034337,0.0,16.03545380435591
1875.8505000003233,0.2523,1.0E-7,1.0E-7,3.3110800000343428,0.0,16.03424092205784
1876.1028000003234,0.2523,1.0E-7,1.0E-7,3.3055800000343476,0.0,16.033028152368136
1876.3551000003235,0.2523,1.0E-7,1.0E-7,3.3000800000343524,0.0,16.031815494771365
1876.6074000003237,0.2523,1.0E-7,1.0E-7,3.2945800000343577,0.0,16.030602948795114
1876.8597000003238,0.2523,1.0E-7,1.0E-7,3.289080000034363,0.0,16.029390514004994
1877.1120000003239,0.2523,1.0E-7,1.0E-7,3.283360000034368,0.0,16.02817819000023
1877.364300000324,0.2523,1.0E-7,1.0E-7,3.277860000034373,0.0,16.02696597640951
1877.616600000324,0.2523,1.0E-7,1.0E-7,3.2723600000343778,0.0,16.02575387288715
1877.8689000003242,0.2523,1.0E-7,1.0E-7,3.2668600000343826,0.0,16.024541879110604
1878.1212000003243,0.2523,1.0E-7,1.0E-7,3.2611400000343878,0.0,16.023329994777548
1878.3735000003244,0.2523,1.0E-7,1.0E-7,3.255640000034393,0.0,16.022118219603655
1878.6258000003245,0.2523,1.0E-7,1.0E-7,3.250140000034398,0.0,16.020906553319957
1878.8781000003246,0.2523,1.0E-7,1.0E-7,3.244640000034403,0.0,16.01969499567152
1879.1304000003247,0.2523,1.0E-7,1.0E-7,3.2389200000344083,0.0,16.018483546415684
1879.3827000003248,0.2523,1.0E-7,1.0E-7,3.233420000034413,0.0,16.017272205320754
1879.635000000325,0.2523,1.0E-7,1.0E-7,3.2279200000344184,0.0,16.016060972164155
1879.887300000325,0.2523,1.0E-7,1.0E-7,3.222420000034423,0.0,16.014849846731924
1880.1396000003251,0.2523,1.0E-7,1.0E-7,3.2121600000876356,0.0,16.01363882881769
1880.3919000003252,0.2523,1.0E-7,1.0E-7,3.1976000000876486,0.0,16.012427918219082
1880.6442000003253,0.2523,1.0E-7,1.0E-7,3.183600000087661,0.0,16.011217114725593
1880.8965000003254,0.2523,1.0E-7,1.0E-7,3.169600000087674,0.0,16.010006418108556
1881.1488000003255,0.2523,1.0E-7,1.0E-7,3.155600000087687,0.0,16.00879582812225
1881.4011000003256,0.2523,1.0E-7,1.0E-7,3.1410400000877,0.0,16.00758534450623
1881.6534000003257,0.2523,1.0E-7,1.0E-7,3.127040000087713,0.0,16.006374966986904
1881.9057000003259,0.2523,1.0E-7,1.0E-7,3.1130400000877256,0.0,16.005164695278186
1882.158000000326,0.2523,1.0E-7,1.0E-7,3.0990400000877383,0.0,16.003954529083646
1882.410300000326,0.2523,1.0E-7,1.0E-7,3.0844800000877513,0.0,16.002744468098435
1882.6626000003262,0.2523,1.0E-7,1.0E-7,3.070480000087764,0.0,16.001534512009695
1882.9149000003263,0.2523,1.0E-7,1.0E-7,3.0564800000877765,0.0,16.000324660496712
1883.1672000003264,0.2523,1.0E-7,1.0E-7,3.0424800000877896,0.0,15.999114913232887
1883.4195000003265,0.2523,1.0E-7,1.0E-7,3.028480000087802,0.0,15.997905269886573
1883.6718000003266,0.2523,1.0E-7,1.0E-7,3.0139200000878152,0.0,15.996695730121687
1883.9241000003267,0.2523,1.0E-7,1.0E-7,2.9999200000878283,0.0,15.995486293598074
1884.1764000003268,0.2523,1.0E-7,1.0E-7,2.985920000087841,0.0,15.994276959971018
1884.428700000327,0.2523,1.0E-7,1.0E-7,2.971920000087853,0.0,15.993067728892743
1884.681000000327,0.2523,1.0E-7,1.0E-7,2.957360000087867,0.0,15.991858600013042
1884.933300000327,0.2523,1.0E-7,1.0E-7,2.9433600000878797,0.0,15.990649572979175
1885.1856000003272,0.2523,1.0E-7,1.0E-7,2.950639999912108,0.0,15.98944064743582
1885.4379000003273,0.2523,1.0E-7,1.0E-7,2.964639999912095,0.0,15.988231823036765
1885.6902000003274,0.2523,1.0E-7,1.0E-7,2.9791999999120815,0.0,15.987023099491687
1885.9425000003275,0.2523,1.0E-7,1.0E-7,2.993199999912069,0.0,15.98581447658401
1886.1948000003276,0.2523,1.0E-7,1.0E-7,3.0071999999120558,0.0,15.984605954166348
1886.4471000003277,0.2523,1.0E-7,1.0E-7,3.0211999999120436,0.0,15.983397532151457
1886.6994000003278,0.2523,1.0E-7,1.0E-7,3.035199999912031,0.0,15.982189210504819
1886.951700000328,0.2523,1.0E-7,1.0E-7,3.049759999912018,0.0,15.980980989238414
1887.204000000328,0.2523,1.0E-7,1.0E-7,3.063759999912005,0.0,15.979772868405483
1887.4563000003282,0.2523,1.0E-7,1.0E-7,3.0777599999119922,0.0,15.978564848096443
1887.7086000003283,0.2523,1.0E-7,1.0E-7,3.0917599999119796,0.0,15.977356928433732
1887.9609000003284,0.2523,1.0E-7,1.0E-7,3.106319999911966,0.0,15.976149109567578
1888.2132000003285,0.2523,1.0E-7,1.0E-7,3.1203199999119535,0.0,15.974941391673104
1888.4655000003286,0.2523,1.0E-7,1.0E-7,3.134319999911941,0.0,15.973733774948176
1888.7178000003287,0.2523,1.0E-7,1.0E-7,3.148319999911928,0.0,15.972526259609822
1888.9701000003288,0.2523,1.0E-7,1.0E-7,3.162879999911915,0.0,15.971318845891622
1889.222400000329,0.2523,1.0E-7,1.0E-7,3.176879999911902,0.0,15.970111534042324
1889.474700000329,0.2523,1.0E-7,1.0E-7,3.190879999911889,0.0,15.968904324324415
1889.727000000329,0.2523,1.0E-7,1.0E-7,3.2048799999118764,0.0,15.967697217011963
1889.9793000003292,0.2523,1.0E-7,1.0E-7,3.218879999911864,0.0,15.966490212388798
1890.2316000003293,0.2523,1.0E-7,1.0E-7,3.1936000001731513,0.0,15.965283310747434
1890.4839000003294,0.2523,1.0E-7,1.0E-7,3.1661000001731763,0.0,15.964076512367253
1890.7362000003295,0.2523,1.0E-7,1.0E-7,3.1386000001732013,0.0,15.962869817434454
1890.9885000003296,0.2523,1.0E-7,1.0E-7,3.111100000173226,0.0,15.961663226029174
1891.2408000003297,0.2523,1.0E-7,1.0E-7,3.082500000173252,0.0,15.960456738136896
1891.4931000003298,0.2523,1.0E-7,1.0E-7,3.055000000173277,0.0,15.959250353659085
1891.74540000033,0.2523,1.0E-7,1.0E-7,3.027500000173302,0.0,15.958044072421542
1891.99770000033,0.2523,1.0E-7,1.0E-7,3.000000000173327,0.0,15.956837894185012
1892.2500000003301,0.2523,1.0E-7,1.0E-7,2.971400000173353,0.0,15.955631818653499
1892.5023000003303,0.2523,1.0E-7,1.0E-7,2.943900000173378,0.0,15.954425845480383
1892.7546000003304,0.2523,1.0E-7,1.0E-7,2.916400000173403,0.0,15.95321997427291
1893.0069000003305,0.2523,1.0E-7,1.0E-7,2.888900000173428,0.0,15.95201420459901
1893.2592000003306,0.2523,1.0E-7,1.0E-7,2.861400000173453,0.0,15.950808535992998
1893.5115000003307,0.2523,1.0E-7,1.0E-7,2.8328000001734788,0.0,15.949602967959287
1893.7638000003308,0.2523,1.0E-7,1.0E-7,2.805300000173504,0.0,15.948397499975425
1894.0161000003309,0.2523,1.0E-7,1.0E-7,2.777800000173529,0.0,15.947192131493688
1894.268400000331,0.2523,1.0E-7,1.0E-7,2.7503000001735542,0.0,15.94598686194572
1894.520700000331,0.2523,1.0E-7,1.0E-7,2.7217000001735796,0.0,15.944781690745645
1894.7730000003312,0.2523,1.0E-7,1.0E-7,2.694200000173605,0.0,15.943576617291496
1895.0253000003313,0.2523,1.0E-7,1.0E-7,2.67329999982637,0.0,15.942371640965517
1895.2776000003314,0.2523,1.0E-7,1.0E-7,2.7007999998263448,0.0,15.94116676114122
1895.5299000003315,0.2523,1.0E-7,1.0E-7,2.7282999998263198,0.0,15.939961977224186
1895.7822000003316,0.2523,1.0E-7,1.0E-7,2.756899999826294,0.0,15.93875728875036
1896.0345000003317,0.2523,1.0E-7,1.0E-7,2.7843999998262694,0.0,15.937552695395347
1896.2868000003318,0.2523,1.0E-7,1.0E-7,2.811899999826244,0.0,15.93634819695953
1896.539100000332,0.2523,1.0E-7,1.0E-7,2.839399999826219,0.0,15.935143793351509
1896.791400000332,0.2523,1.0E-7,1.0E-7,2.8679999998261927,0.0,15.933939484574788
1897.0437000003321,0.2523,1.0E-7,1.0E-7,2.8954999998261677,0.0,15.9327352707171
1897.2960000003322,0.2523,1.0E-7,1.0E-7,2.9229999998261427,0.0,15.931531151942062
1897.5483000003323,0.2523,1.0E-7,1.0E-7,2.9504999998261177,0.0,15.930327128478494
1897.8006000003325,0.2523,1.0E-7,1.0E-7,2.979099999826092,0.0,15.929123200612127
1898.0529000003326,0.2523,1.0E-7,1.0E-7,3.006599999826067,0.0,15.927919368679397
1898.3052000003327,0.2523,1.0E-7,1.0E-7,3.034099999826042,0.0,15.926715633063173
1898.5575000003328,0.2523,1.0E-7,1.0E-7,3.061599999826017,0.0,15.92551199418541
1898.8098000003329,0.2523,1.0E-7,1.0E-7,3.089099999825992,0.0,15.924308452502036
1899.062100000333,0.2523,1.0E-7,1.0E-7,3.1176999998259656,0.0,15.92310500849887
1899.314400000333,0.2523,1.0E-7,1.0E-7,3.145199999825941,0.0,15.92190166268868
1899.5667000003332,0.2523,1.0E-7,1.0E-7,3.172699999825916,0.0,15.92069841560956
1899.8190000003333,0.2523,1.0E-7,1.0E-7,3.200199999825891,0.0,15.919495267820306
1900.0713000003334,0.2523,1.0E-7,1.0E-7,3.2217599999651734,0.0,15.918292219897296
1900.3236000003335,0.2523,1.0E-7,1.0E-7,3.2272599999651677,0.0,15.917089272429271
1900.5759000003336,0.2523,1.0E-7,1.0E-7,3.232759999965163,0.0,15.915886425995236
1900.8282000003337,0.2523,1.0E-7,1.0E-7,3.238259999965158,0.0,15.914683681129715
1901.0805000003338,0.2523,1.0E-7,1.0E-7,3.243979999965153,0.0,15.913481038320281
1901.332800000334,0.2523,1.0E-7,1.0E-7,3.249479999965148,0.0,15.91227849801284
1901.585100000334,0.2523,1.0E-7,1.0E-7,3.254979999965143,0.0,15.91107606061717
1901.8374000003341,0.2523,1.0E-7,1.0E-7,3.260479999965138,0.0,15.909873726510712
1902.0897000003342,0.2523,1.0E-7,1.0E-7,3.2659799999651327,0.0,15.908671496042329
1902.3420000003343,0.2523,1.0E-7,1.0E-7,3.2716999999651275,0.0,15.907469369535697
1902.5943000003344,0.2523,1.0E-7,1.0E-7,3.2771999999651227,0.0,15.906267347292316
1902.8466000003345,0.2523,1.0E-7,1.0E-7,3.282699999965118,0.0,15.905065429594584
1903.0989000003347,0.2523,1.0E-7,1.0E-7,3.288199999965113,0.0,15.90386361670749
1903.3512000003348,0.2523,1.0E-7,1.0E-7,3.2939199999651074,0.0,15.902661908880837
1903.6035000003349,0.2523,1.0E-7,1.0E-7,3.2994199999651026,0.0,15.90146030635095
1903.855800000335,0.2523,1.0E-7,1.0E-7,3.3049199999650973,0.0,15.900258809342741
1904.108100000335,0.2523,1.0E-7,1.0E-7,3.3104199999650925,0.0,15.899057418070427
1904.3604000003352,0.2523,1.0E-7,1.0E-7,3.3161399999650873,0.0,15.897856132739047
1904.6127000003353,0.2523,1.0E-7,1.0E-7,3.3216399999650825,0.0,15.896654953545431
1904.8650000003354,0.2523,1.0E-7,1.0E-7,3.327139999965077,0.0,15.895453880679602
1905.1173000003355,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.894252914325106
1905.3696000003356,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.89305205465844
1905.6219000003357,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.891851301842795
1905.8742000003358,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.890650656022602
1906.126500000336,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.889450117324248
1906.378800000336,0.2523,1.0E-7,1.0E-7,3.3299999999999996,0.0,15.888249685858264
1906.6311000003361,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.88704936172116
1906.8834000003362,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.885849144997191
1907.1357000003363,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.884649035759493
1907.3880000003364,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.883449034071804
1907.6403000003365,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.882249139989325
1907.8926000003366,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.881049353559828
1908.1449000003367,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.879849674824447
1908.3972000003369,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.878650103818563
1908.649500000337,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.877450640572409
1908.901800000337,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.876251285111708
1909.1541000003372,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.875052037458214
1909.4064000003373,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.87385289763017
1909.6587000003374,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.872653865642702
1909.9110000003375,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.871454941508237
1910.1633000003376,0.2523,1.0E-7,1.0E-7,3.322520000070058,0.0,15.870256125236795
1910.4156000003377,0.2523,1.0E-7,1.0E-7,3.3115200000700677,0.0,15.869057416832295
1910.6679000003378,0.2523,1.0E-7,1.0E-7,3.300520000070078,0.0,15.867858816276195
1910.920200000338,0.2523,1.0E-7,1.0E-7,3.289080000070088,0.0,15.866660323519158
1911.172500000338,0.2523,1.0E-7,1.0E-7,3.278080000070098,0.0,15.865461938482756
1911.424800000338,0.2523,1.0E-7,1.0E-7,3.2670800000701083,0.0,15.864263661062301
1911.6771000003382,0.2523,1.0E-7,1.0E-7,3.256080000070118,0.0,15.86306549113064
1911.9294000003383,0.2523,1.0E-7,1.0E-7,3.245080000070128,0.0,15.86186742854083
1912.1817000003384,0.2523,1.0E-7,1.0E-7,3.233640000070139,0.0,15.860669473128839
1912.4340000003385,0.2523,1.0E-7,1.0E-7,3.2226400000701485,0.0,15.859471624715125
1912.6863000003386,0.2523,1.0E-7,1.0E-7,3.211640000070159,0.0,15.858273883105866
1912.9386000003387,0.2523,1.0E-7,1.0E-7,3.2006400000701687,0.0,15.85707624809534
1913.1909000003388,0.2523,1.0E-7,1.0E-7,3.189200000070179,0.0,15.855878719467537
1913.443200000339,0.2523,1.0E-7,1.0E-7,3.178200000070189,0.0,15.854681296997207
1913.695500000339,0.2523,1.0E-7,1.0E-7,3.167200000070199,0.0,15.85348398045027
1913.9478000003392,0.2523,1.0E-7,1.0E-7,3.156200000070209,0.0,15.852286769585573
1914.2001000003393,0.2523,1.0E-7,1.0E-7,3.1447600000702196,0.0,15.851089664155863
1914.4524000003394,0.2523,1.0E-7,1.0E-7,3.1337600000702293,0.0,15.849892663908411
1914.7047000003395,0.2523,1.0E-7,1.0E-7,3.1227600000702394,0.0,15.84869576858497
1914.9570000003396,0.2523,1.0E-7,1.0E-7,3.1117600000702494,0.0,15.84749897792308
1915.2093000003397,0.2523,1.0E-7,1.0E-7,3.11923999992974,0.0,15.846302291656864
1915.4616000003398,0.2523,1.0E-7,1.0E-7,3.13067999992973,0.0,15.845105709527122
1915.71390000034,0.2523,1.0E-7,1.0E-7,3.14167999992972,0.0,15.843909231320525
1915.96620000034,0.2523,1.0E-7,1.0E-7,3.1526799999297097,0.0,15.842712856881134
1916.21850000034,0.2523,1.0E-7,1.0E-7,3.1636799999297,0.0,15.84151658610472
1916.4708000003402,0.2523,1.0E-7,1.0E-7,3.1751199999296893,0.0,15.840320418932446
1916.7231000003403,0.2523,1.0E-7,1.0E-7,3.186119999929679,0.0,15.839124355345662
1916.9754000003404,0.2523,1.0E-7,1.0E-7,3.1971199999296696,0.0,15.837928395361835
1917.2277000003405,0.2523,1.0E-7,1.0E-7,3.208119999929659,0.0,15.836732539029576
1917.4800000003406,0.2523,1.0E-7,1.0E-7,3.219559999929649,0.0,15.835536786424761
1917.7323000003407,0.2523,1.0E-7,1.0E-7,3.230559999929639,0.0,15.8343411376475
1917.9846000003408,0.2523,1.0E-7,1.0E-7,3.2415599999296294,0.0,15.833145592819912
1918.236900000341,0.2523,1.0E-7,1.0E-7,3.252559999929619,0.0,15.83195015208284
1918.489200000341,0.2523,1.0E-7,1.0E-7,3.263559999929609,0.0,15.830754815593453
1918.7415000003411,0.2523,1.0E-7,1.0E-7,3.2749999999295984,0.0,15.829559583523224
1918.9938000003413,0.2523,1.0E-7,1.0E-7,3.285999999929589,0.0,15.828364456056496
1919.2461000003414,0.2523,1.0E-7,1.0E-7,3.2969999999295787,0.0,15.827169433389646
1919.4984000003415,0.2523,1.0E-7,1.0E-7,3.307999999929569,0.0,15.825974515728939
1919.7507000003416,0.2523,1.0E-7,1.0E-7,3.3194399999295583,0.0,15.824779703289119
1920.0030000003417,0.2523,1.0E-7,1.0E-7,3.3303399999455605,0.0,15.82358499629269
1920.2553000003418,0.2523,1.0E-7,1.0E-7,3.3388399999455527,0.0,15.822390394969382
1920.5076000003419,0.2523,1.0E-7,1.0E-7,3.347339999945545,0.0,15.821195899553466
1920.759900000342,0.2523,1.0E-7,1.0E-7,3.355839999945537,0.0,15.82000151027782
1921.012200000342,0.2523,1.0E-7,1.0E-7,3.364679999945529,0.0,15.818807227372904
1921.2645000003422,0.2523,1.0E-7,1.0E-7,3.373179999945521,0.0,15.81761305106728
1921.5168000003423,0.2523,1.0E-7,1.0E-7,3.3816799999455136,0.0,15.816418981588257
1921.7691000003424,0.2523,1.0E-7,1.0E-7,3.390179999945506,0.0,15.815225019161604
1922.0214000003425,0.2523,1.0E-7,1.0E-7,3.3990199999454975,0.0,15.814031164011416
1922.2737000003426,0.2523,1.0E-7,1.0E-7,3.4075199999454897,0.0,15.812837416360745
1922.5260000003427,0.2523,1.0E-7,1.0E-7,3.4160199999454823,0.0,15.811643776431895
1922.7783000003428,0.2523,1.0E-7,1.0E-7,3.4245199999454745,0.0,15.810450244446178
1923.030600000343,0.2523,1.0E-7,1.0E-7,3.4333599999454663,0.0,15.809256820623816
1923.282900000343,0.2523,1.0E-7,1.0E-7,3.441859999945459,0.0,15.808063505184256
1923.5352000003431,0.2523,1.0E-7,1.0E-7,3.450359999945451,0.0,15.80687029834668
1923.7875000003432,0.2523,1.0E-7,1.0E-7,3.4588599999454432,0.0,15.805677200329626
1924.0398000003433,0.2523,1.0E-7,1.0E-7,3.467359999945436,0.0,15.804484211350786
1924.2921000003435,0.2523,1.0E-7,1.0E-7,3.476199999945427,0.0,15.80329133162712
1924.5444000003436,0.2523,1.0E-7,1.0E-7,3.4846999999454193,0.0,15.802098561375228
1924.7967000003437,0.2523,1.0E-7,1.0E-7,3.493199999945412,0.0,15.800905900811683
1925.0490000003438,0.2523,1.0E-7,1.0E-7,3.5,0.0,15.799713350152661
1925.3013000003439,0.2523,1.0E-7,1.0E-7,3.5000000000000004,0.0,15.798520909612861
1925.553600000344,0.2523,1.0E-7,1.0E-7,3.5000000000000004,0.0,15.797328579398616
1925.805900000344,0.2523,1.0E-7,1.0E-7,3.5000000000000004,0.0,15.796136359694096
1926.0582000003442,0.2523,1.0E-7,1.0E-7,3.5000000000000004,0.0,15.794944250660595
1926.3105000003443,0.2523,1.0E-7,1.0E-7,3.5,0.0,15.79375225243917
1926.5628000003444,0.2523,1.0E-7,1.0E-7,3.5,0.0,15.792560365153083
1926.8151000003445,0.2523,1.0E-7,1.0E-7,3.5,0.0,15.791368588909926
1927.0674000003446,0.2523,1.0E-7,1.0E-7,3.5,0.0,15.790176923803424
1927.3197000003447,0.2523,1.0E-7,1.0E-7,3.5,0.0,15.788985369915125
1927.5720000003448,0.2523,1.0E-7,1.0E-7,3.5,0.0,15.787793927315754
1927.824300000345,0.2523,1.0E-7,1.0E-7,3.5,0.0,15.786602596066592
1928.076600000345,0.2523,1.0E-7,1.0E-7,3.5,0.0,15.78541137622053
1928.3289000003451,0.2523,1.0E-7,1.0E-7,3.5,0.0,15.784220267823075
1928.5812000003452,0.2523,1.0E-7,1.0E-7,3.5,0.0,15.783029270913262
1928.8335000003453,0.2523,1.0E-7,1.0E-7,3.5,0.0,15.781838385524349
1929.0858000003454,0.2523,1.0E-7,1.0E-7,3.5,0.0,15.780647611684543
1929.3381000003455,0.2523,1.0E-7,1.0E-7,3.5,0.0,15.779456949417595
1929.5904000003457,0.2523,1.0E-7,1.0E-7,3.5,0.0,15.778266398743334
1929.8427000003458,0.2523,1.0E-7,1.0E-7,3.5,0.0,15.777075959678083
1930.0950000003459,0.2523,1.0E-7,1.0E-7,3.4971666667122934,0.0,15.775885632235143
1930.347300000346,0.2523,1.0E-7,1.0E-7,3.4900833333789665,0.0,15.774695416423612
1930.599600000346,0.2523,1.0E-7,1.0E-7,3.4830000000456396,0.0,15.773505312240838
1930.8519000003462,0.2523,1.0E-7,1.0E-7,3.4756333333789797,0.0,15.772315319663758
1931.1042000003463,0.2523,1.0E-7,1.0E-7,3.468550000045653,0.0,15.771125438648994
1931.3565000003464,0.2523,1.0E-7,1.0E-7,3.461466666712326,0.0,15.769935669134876
1931.6088000003465,0.2523,1.0E-7,1.0E-7,3.454383333378999,0.0,15.76874601104405
1931.8611000003466,0.2523,1.0E-7,1.0E-7,3.4470166667123388,0.0,15.767556464285475
1932.1134000003467,0.2523,1.0E-7,1.0E-7,3.439933333379012,0.0,15.766367028755882
1932.3657000003468,0.2523,1.0E-7,1.0E-7,3.432850000045685,0.0,15.765177704340838
1932.618000000347,0.2523,1.0E-7,1.0E-7,3.425766666712358,0.0,15.763988490916448
1932.870300000347,0.2523,1.0E-7,1.0E-7,3.418400000045698,0.0,15.762799388350725
1933.1226000003471,0.2523,1.0E-7,1.0E-7,3.4113166667123713,0.0,15.761610396504294
1933.3749000003472,0.2523,1.0E-7,1.0E-7,3.4042333333790444,0.0,15.760421515230906
1933.6272000003473,0.2523,1.0E-7,1.0E-7,3.397150000045718,0.0,15.75923274437867
1933.8795000003474,0.2523,1.0E-7,1.0E-7,3.390066666712391,0.0,15.758044083790882
1934.1318000003475,0.2523,1.0E-7,1.0E-7,3.3827000000457303,0.0,15.75685553330667
1934.3841000003476,0.2523,1.0E-7,1.0E-7,3.3756166667124035,0.0,15.755667092761207
1934.6364000003477,0.2523,1.0E-7,1.0E-7,3.3685333333790766,0.0,15.75447876198583
1934.8887000003479,0.2523,1.0E-7,1.0E-7,3.3614500000457497,0.0,15.753290540808958
1935.141000000348,0.2523,1.0E-7,1.0E-7,3.3540833333790903,0.0,15.752102429056576
