time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
1935.393300000348,0.2523,1.0E-7,1.0E-7,3.3470000000457634,0.0,15.750914426552331
1935.6456000003482,0.2523,1.0E-7,1.0E-7,3.3399166667124365,0.0,15.749726533117464
1935.8979000003483,0.2523,1.0E-7,1.0E-7,3.3328333333791096,0.0,15.748538748571464
1936.1502000003484,0.2523,1.0E-7,1.0E-7,3.3213600000872563,0.0,15.74735107273252
1936.4025000003485,0.2523,1.0E-7,1.0E-7,3.307860000087269,0.0,15.746163505415259
1936.6548000003486,0.2523,1.0E-7,1.0E-7,3.2943600000872815,0.0,15.7449760464212
1936.9071000003487,0.2523,1.0E-7,1.0E-7,3.2808600000872934,0.0,15.743788695533942
1937.1594000003488,0.2523,1.0E-7,1.0E-7,3.2673600000873058,0.0,15.742601452520345
1937.411700000349,0.2523,1.0E-7,1.0E-7,3.253320000087318,0.0,15.741414317132536
1937.664000000349,0.2523,1.0E-7,1.0E-7,3.2398200000873305,0.0,15.740227289109168
1937.916300000349,0.2523,1.0E-7,1.0E-7,3.226320000087343,0.0,15.739040368176559
1938.1686000003492,0.2523,1.0E-7,1.0E-7,3.2128200000873552,0.0,15.737853554050766
1938.4209000003493,0.2523,1.0E-7,1.0E-7,3.198780000087368,0.0,15.736666846439148
1938.6732000003494,0.2523,1.0E-7,1.0E-7,3.1852800000873804,0.0,15.735480245041074
1938.9255000003495,0.2523,1.0E-7,1.0E-7,3.171780000087393,0.0,15.734293749548163
1939.1778000003496,0.2523,1.0E-7,1.0E-7,3.158280000087405,0.0,15.733107359645926
1939.4301000003497,0.2523,1.0E-7,1.0E-7,3.144240000087418,0.0,15.731921075014942
1939.6824000003498,0.2523,1.0E-7,1.0E-7,3.13074000008743,0.0,15.730734895330977
1939.93470000035,0.2523,1.0E-7,1.0E-7,3.1172400000874423,0.0,15.7295488202649
1940.18700000035,0.2523,1.0E-7,1.0E-7,3.1037400000874547,0.0,15.728362849483977
1940.4393000003502,0.2523,1.0E-7,1.0E-7,3.0902400000874666,0.0,15.72717698265274
1940.6916000003503,0.2523,1.0E-7,1.0E-7,3.07620000008748,0.0,15.725991219433178
1940.9439000003504,0.2523,1.0E-7,1.0E-7,3.0627000000874918,0.0,15.724805559484881
1941.1962000003505,0.2523,1.0E-7,1.0E-7,3.070799999912496,0.0,15.723620002464436
1941.4485000003506,0.2523,1.0E-7,1.0E-7,3.0842999999124836,0.0,15.722434548038066
1941.7008000003507,0.2523,1.0E-7,1.0E-7,3.0983399999124708,0.0,15.72124919592785
1941.9531000003508,0.2523,1.0E-7,1.0E-7,3.111839999912459,0.0,15.720063945927073
1942.205400000351,0.2523,1.0E-7,1.0E-7,3.1253399999124465,0.0,15.718878797895393
1942.457700000351,0.2523,1.0E-7,1.0E-7,3.1388399999124337,0.0,15.717693751750073
1942.710000000351,0.2523,1.0E-7,1.0E-7,3.152879999912421,0.0,15.716508807458874
1942.9623000003512,0.2523,1.0E-7,1.0E-7,3.166379999912409,0.0,15.715323965034388
1943.2146000003513,0.2523,1.0E-7,1.0E-7,3.1798799999123966,0.0,15.714139224529584
1943.4669000003514,0.2523,1.0E-7,1.0E-7,3.193379999912384,0.0,15.71295458603209
1943.7192000003515,0.2523,1.0E-7,1.0E-7,3.2068799999123723,0.0,15.711770049659876
1943.9715000003516,0.2523,1.0E-7,1.0E-7,3.2209199999123594,0.0,15.710585615557608
1944.2238000003517,0.2523,1.0E-7,1.0E-7,3.234419999912347,0.0,15.709401283893827
1944.4761000003518,0.2523,1.0E-7,1.0E-7,3.2479199999123347,0.0,15.708217054858894
1944.728400000352,0.2523,1.0E-7,1.0E-7,3.261419999912323,0.0,15.707032928661521
1944.980700000352,0.2523,1.0E-7,1.0E-7,3.27545999991231,0.0,15.705848905526345
1945.2330000003521,0.2523,1.0E-7,1.0E-7,3.2889599999122976,0.0,15.70466498569237
1945.4853000003523,0.2523,1.0E-7,1.0E-7,3.3024599999122852,0.0,15.703481169412003
1945.7376000003524,0.2523,1.0E-7,1.0E-7,3.315959999912273,0.0,15.702297456948669
1945.9899000003525,0.2523,1.0E-7,1.0E-7,3.3294599999122605,0.0,15.701113848575131
1946.2422000003526,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.699930344572495
1946.4945000003527,0.2523,1.0E-7,1.0E-7,3.3300000000000005,0.0,15.698746945222283
1946.7468000003528,0.2523,1.0E-7,1.0E-7,3.3300000000000005,0.0,15.697563650779612
1946.9991000003529,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.696380461468774
1947.251400000353,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.695197377486593
1947.503700000353,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.69401439900568
1947.7560000003532,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.692831526177336
1948.0083000003533,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.691648759133987
1948.2606000003534,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.6904660979915
1948.5129000003535,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.689283542851095
1948.7652000003536,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.68810109380109
1949.0175000003537,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.686918750918435
1949.2698000003538,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.685736514270038
1949.522100000354,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.68455438391395
1949.774400000354,0.2523,1.0E-7,1.0E-7,3.33,0.0,15.683372359900412
1950.0267000003541,0.2523,1.0E-7,1.0E-7,3.33,21.0,15.682190442272812
1950.2790000003542,0.2523,1.0E-7,1.0E-7,3.33,21.0,15.68100863106847
1950.5313000003543,0.2523,1.0E-7,1.0E-7,3.33,21.0,15.679826926319366
1950.7836000003545,0.2523,1.0E-7,1.0E-7,3.33,21.0,15.678645328052712
1951.0359000003546,0.2523,20.0,20.0,3.3291200000358465,21.0,15.677463836291611
1951.2882000003547,0.2523,20.0,20.0,3.323620000035852,21.0,15.744136807517812
1951.5405000003548,0.2523,20.0,20.0,3.3179000000358574,21.0,15.810617128028856
1951.7928000003549,0.2523,20.0,20.0,3.312400000035862,21.0,15.8769008920378
1952.045100000355,0.2523,20.0,20.0,3.306900000035867,21.0,15.94298868117976
1952.297400000355,0.2523,20.0,20.0,3.301400000035872,21.0,16.00888107531543
1952.5497000003552,0.2523,20.0,20.0,3.2959000000358776,21.0,16.074578652542883
1952.8020000003553,0.2523,20.0,20.0,3.290180000035882,21.0,16.140081989208657
1953.0543000003554,0.2523,20.0,20.0,3.2846800000358876,21.0,16.205391659917222
1953.3066000003555,0.2523,20.0,20.0,3.2791800000358924,21.0,16.270508237540838
1953.5589000003556,0.2523,20.0,20.0,3.273680000035897,21.0,16.335432293228678
1953.8112000003557,0.2523,20.0,20.0,3.2679600000359024,21.0,16.40016439641526
1954.0635000003558,0.2523,20.0,20.0,3.2624600000359076,21.0,16.464705114828487
1954.315800000356,0.2523,20.0,20.0,3.2569600000359125,21.0,16.529055014497153
1954.568100000356,0.2523,20.0,20.0,3.2514600000359173,21.0,16.59321465975859
1954.8204000003561,0.2523,20.0,20.0,3.245740000035923,21.0,16.65718461326578
1955.0727000003562,0.2523,20.0,20.0,3.2402400000359277,21.0,16.720965435994128
1955.3250000003563,0.2523,20.0,20.0,3.2347400000359325,21.0,16.784557687247748
1955.5773000003564,0.2523,20.0,20.0,3.2292400000359374,21.0,16.84796192466602
1955.8296000003565,0.2523,20.0,20.0,3.223740000035943,21.0,16.91117870422998
1956.0819000003567,0.2523,20.0,20.0,3.2219799999640526,21.0,16.974208580268225
1956.3342000003568,0.2523,20.0,20.0,3.2274799999640473,21.0,17.037052105464806
1956.5865000003569,0.2523,20.0,20.0,3.2329799999640425,21.0,17.099709830876055
1956.838800000357,0.2523,20.0,20.0,3.2384799999640372,21.0,17.162182305951273
1957.091100000357,0.2523,20.0,20.0,3.2441999999640325,21.0,17.224470078538726
1957.3434000003572,0.2523,20.0,20.0,3.2496999999640277,21.0,17.286573694887117
1957.5957000003573,0.2523,20.0,20.0,3.255199999964022,21.0,17.34849369964857
1957.8480000003574,0.2523,20.0,20.0,3.260699999964017,21.0,17.410230635880747
1958.1003000003575,0.2523,20.0,20.0,3.266419999964012,21.0,17.471785045049298
1958.3526000003576,0.2523,20.0,20.0,3.271919999964007,21.0,17.53315746703116
1958.6049000003577,0.2523,20.0,20.0,3.2774199999640024,21.0,17.59434844011788
1958.8572000003578,0.2523,20.0,20.0,3.2829199999639966,21.0,17.65535850101904
1959.109500000358,0.2523,20.0,20.0,3.288419999963992,21.0,17.716188184865292
1959.361800000358,0.2523,20.0,20.0,3.2941399999639867,21.0,17.776838025212246
1959.6141000003581,0.2523,20.0,20.0,3.2996399999639814,21.0,17.8373085540439
1959.8664000003582,0.2523,20.0,20.0,3.3051399999639766,21.0,17.897600301777366
1960.1187000003583,0.2523,20.0,20.0,3.3106399999639717,21.0,17.9577137972662
1960.3710000003584,0.2523,20.0,20.0,3.3163599999639666,21.0,18.017649567804177
1960.6233000003585,0.2523,20.0,20.0,3.3218599999639613,21.0,18.077408139129798
1960.8756000003586,0.2523,20.0,20.0,3.3273599999639565,21.0,18.136990035430472
1961.1279000003587,0.2523,20.0,20.0,3.3229800000884833,21.0,18.19639577934622
1961.3802000003589,0.2523,20.0,20.0,3.3089400000884956,21.0,18.255625891968887
1961.632500000359,0.2523,20.0,20.0,3.295440000088508,21.0,18.31468089282154
1961.884800000359,0.2523,20.0,20.0,3.28194000008852,21.0,18.373561299842052
1962.1371000003592,0.2523,20.0,20.0,3.2684400000885323,21.0,18.432267629389948
1962.3894000003593,0.2523,20.0,20.0,3.254940000088545,21.0,18.490800396256706
1962.6417000003594,0.2523,20.0,20.0,3.2409000000885575,21.0,18.549160113675267
1962.8940000003595,0.2523,20.0,20.0,3.22740000008857,21.0,18.607347293328708
1963.1463000003596,0.2523,20.0,20.0,3.2139000000885822,21.0,18.665362445357935
1963.3986000003597,0.2523,20.0,20.0,3.2004000000885946,21.0,18.723206078370012
1963.6509000003598,0.2523,20.0,20.0,3.186360000088607,21.0,18.780878699446337
1963.90320000036,0.2523,20.0,20.0,3.1728600000886193,21.0,18.838380814149527
1964.15550000036,0.2523,20.0,20.0,3.1593600000886317,21.0,18.89571292652876
1964.40780000036,0.2523,20.0,20.0,3.145860000088644,21.0,18.952875539127874
1964.6601000003602,0.2523,20.0,20.0,3.131820000088657,21.0,19.00986915299149
1964.9124000003603,0.2523,20.0,20.0,3.1183200000886693,21.0,19.066694267670833
1965.1647000003604,0.2523,20.0,20.0,3.104820000088681,21.0,19.123351381228552
1965.4170000003605,0.2523,20.0,20.0,3.0913200000886936,21.0,19.17984099024525
1965.6693000003606,0.2523,20.0,20.0,3.077820000088706,21.0,19.23616358982564
1965.9216000003607,0.2523,20.0,20.0,3.0637800000887188,21.0,19.29231967360306
1966.1739000003608,0.2523,20.0,20.0,3.0697199999112694,21.0,19.348309733745047
1966.426200000361,0.2523,20.0,20.0,3.083219999911257,21.0,19.40413426096745
1966.678500000361,0.2523,20.0,20.0,3.0967199999112447,21.0,19.459793744582996
1966.9308000003612,0.2523,20.0,20.0,3.1107599999112314,21.0,19.51528867252437
1967.1831000003613,0.2523,20.0,20.0,3.1242599999112195,21.0,19.570619531345763
1967.4354000003614,0.2523,20.0,20.0,3.137759999911207,21.0,19.62578680621886
1967.6877000003615,0.2523,20.0,20.0,3.1512599999111948,21.0,19.68079098093002
1967.9400000003616,0.2523,20.0,20.0,3.1652999999111824,21.0,19.73563253787792
1968.1923000003617,0.2523,20.0,20.0,3.17879999991117,21.0,19.790311958073225
1968.4446000003618,0.2523,20.0,20.0,3.1922999999111576,21.0,19.844829721138442
1968.696900000362,0.2523,20.0,20.0,3.2057999999111457,21.0,19.89918630530752
1968.949200000362,0.2523,20.0,20.0,3.219299999911133,21.0,19.95338218742584
1969.201500000362,0.2523,20.0,20.0,3.23333999991112,21.0,20.007417842951487
1969.4538000003622,0.2523,20.0,20.0,3.246839999911108,21.0,20.06129374595677
1969.7061000003623,0.2523,20.0,20.0,3.2603399999110954,21.0,20.115010369130776
1969.9584000003624,0.2523,20.0,20.0,3.2738399999110834,21.0,20.16856818378039
1970.2107000003625,0.2523,20.0,20.0,3.287879999911071,21.0,20.22196765983207
1970.4630000003626,0.2523,20.0,20.0,3.3013799999110582,21.0,20.2752092658349
1970.7153000003627,0.2523,20.0,20.0,3.314879999911046,21.0,20.3282934689639
1970.9676000003628,0.2523,20.0,20.0,3.328379999911034,21.0,20.381220735021497
1971.219900000363,0.2523,20.0,20.0,3.3251600000362505,21.0,20.433991528440885
1971.472200000363,0.2523,20.0,20.0,3.319440000036256,21.0,20.486606312279704
1971.7245000003632,0.2523,20.0,20.0,3.313940000036261,21.0,20.53906554818921
1971.9768000003633,0.2523,20.0,20.0,3.3084400000362657,21.0,20.591369696409295
1972.2291000003634,0.2523,20.0,20.0,3.302940000036271,21.0,20.64351921577739
1972.4814000003635,0.2523,20.0,20.0,3.297220000036276,21.0,20.695514563737635
1972.7337000003636,0.2523,20.0,20.0,3.291720000036281,21.0,20.747356196349102
1972.9860000003637,0.2523,20.0,20.0,3.2862200000362862,21.0,20.79904456829345
1973.2383000003638,0.2523,10.665278308995543,10.665278308995543,3.280720000036291,21.0,20.85058013288268
1973.4906000003639,0.2523,10.665278308995543,10.665278308995543,3.2750000000362967,21.0,20.87704696870669
1973.742900000364,0.2523,10.665278308995543,10.665278308995543,3.2695000000363015,21.0,20.90346832281982
1973.995200000364,0.2523,10.665278308995543,10.665278308995543,3.2640000000363063,21.0,20.929845917390832
1974.2475000003642,0.2523,4.125912394952532,4.125912394952532,3.258500000036311,21.0,20.956179824834116
1974.4998000003643,0.2523,4.125912394952532,4.125912394952532,3.2530000000363164,21.0,20.965092133357256
1974.7521000003644,0.2523,4.125912394952532,4.125912394952532,3.2472800000363216,21.0,20.97399662995261
1975.0044000003645,0.2523,1.918636800564164,1.918636800564164,3.2417800000363264,21.0,20.98289446865115
1975.2567000003646,0.2523,1.918636800564164,1.918636800564164,3.236280000036331,21.0,20.98592459559407
1975.5090000003647,0.2523,1.918636800564164,1.918636800564164,3.2307800000363365,21.0,20.988952968290377
1975.7613000003648,0.2523,1.918636800564164,1.918636800564164,3.2250600000363416,21.0,20.991979974492704
1976.013600000365,0.2523,1.0195497738144768,1.0195497738144768,3.2204399999636535,21.0,20.99500561459011
1976.265900000365,0.2523,1.0195497738144768,1.0195497738144768,3.225939999963648,21.0,20.995643513185396
1976.5182000003651,0.2523,1.0195497738144768,1.0195497738144768,3.2314399999636434,21.0,20.996281003631267
1976.7705000003652,0.2523,1.0195497738144768,1.0195497738144768,3.2371599999636387,21.0,20.99691824352581
1977.0228000003654,0.2523,0.7726671397240013,0.7726671397240013,3.2426599999636334,21.0,20.997555232817025
1977.2751000003655,0.2523,0.7726671397240013,0.7726671397240013,3.248159999963628,21.0,20.997536725826063
1977.5274000003656,0.2523,0.7726671397240013,0.7726671397240013,3.2536599999636233,21.0,20.997518126137372
1977.7797000003657,0.2523,0.7726671397240013,0.7726671397240013,3.2591599999636185,21.0,20.997499477012465
1978.0320000003658,0.2523,0.7436304706210679,0.7436304706210679,3.264879999963613,21.0,20.99748077844219
1978.2843000003659,0.2523,0.7436304706210679,0.7436304706210679,3.270379999963608,21.0,20.997384963078492
1978.536600000366,0.2523,0.7436304706210679,0.7436304706210679,3.2758799999636032,21.0,20.997289113913855
1978.788900000366,0.2523,0.7436304706210679,0.7436304706210679,3.2813799999635984,21.0,20.997193236080378
1979.0412000003662,0.2523,0.7589705848646074,0.7589705848646074,3.2870999999635933,21.0,20.997097329632357
1979.2935000003663,0.2523,0.7589705848646074,0.7589705848646074,3.292599999963588,21.0,20.99704211029498
1979.5458000003664,0.2523,0.7589705848646074,0.7589705848646074,3.298099999963583,21.0,20.99698685432381
1979.7981000003665,0.2523,0.7589705848646074,0.7589705848646074,3.303599999963578,21.0,20.99693155912038
1980.0504000003666,0.2523,0.7720851172732766,0.7720851172732766,3.3093199999635727,21.0,20.996876224784888
1980.3027000003667,0.2523,0.7720851172732766,0.7720851172732766,3.314819999963568,21.0,20.996855660290603
1980.5550000003668,0.2523,0.7720851172732766,0.7720851172732766,3.3203199999635626,21.0,20.99683504976859
1980.807300000367,0.2523,0.7720851172732766,0.7720851172732766,3.325819999963558,21.0,20.99681439104262
1981.059600000367,0.2523,0.7779753772508986,0.7779753772508986,3.3286800000364476,21.0,20.99679368424141
1981.3119000003671,0.2523,0.7779753772508986,0.7779753772508986,3.3229600000364528,21.0,20.99678856359474
1981.5642000003672,0.2523,0.7779753772508986,0.7779753772508986,3.3174600000364576,21.0,20.9967833918905
1981.8165000003673,0.2523,0.7779753772508986,0.7779753772508986,3.3119600000364624,21.0,20.996778168196286
1982.0688000003674,0.2523,0.7798187378855902,0.7798187378855902,3.3064600000364672,21.0,20.996772892586705
1982.3211000003676,0.2523,0.7798187378855902,0.7798187378855902,3.300740000036473,21.0,20.996772457817382
1982.5734000003677,0.2523,0.7798187378855902,0.7798187378855902,3.295240000036478,21.0,20.996771970197393
1982.8257000003678,0.2523,0.7798187378855902,0.7798187378855902,3.289740000036483,21.0,20.996771429417315
1983.0780000003679,0.2523,0.7801879625399811,0.7801879625399811,3.2842400000364877,21.0,20.99677083547532
1983.330300000368,0.2523,0.7801879625399811,0.7801879625399811,3.278520000036493,21.0,20.996771168363118
1983.582600000368,0.2523,0.7801879625399811,0.7801879625399811,3.273020000036498,21.0,20.996771447841475
1983.8349000003682,0.2523,0.7801879625399811,0.7801879625399811,3.267520000036503,21.0,20.996771673806876
1984.0872000003683,0.2523,0.7802080263238608,0.7802080263238608,3.2620200000365083,21.0,20.996771846211224
1984.3395000003684,0.2523,0.7802080263238608,0.7802080263238608,3.256520000036513,21.0,20.996772018252084
1984.5918000003685,0.2523,0.7802080263238608,0.7802080263238608,3.2508000000365183,21.0,20.996772136600953
1984.8441000003686,0.2523,0.7802080263238608,0.7802080263238608,3.2453000000365235,21.0,20.996772201184257
1985.0964000003687,0.2523,0.7802139354429743,0.7802139354429743,3.2398000000365283,21.0,20.99677221192599
1985.3487000003688,0.2523,0.7802139354429743,0.7802139354429743,3.234300000036533,21.0,20.99677218442931
1985.601000000369,0.2523,0.7802139354429743,0.7802139354429743,3.2285800000365388,21.0,20.996772102921504
1985.853300000369,0.2523,0.7802139354429743,0.7802139354429743,3.2230800000365436,21.0,20.996771967312384
1986.1056000003691,0.2523,0.7802579093634995,0.7802579093634995,3.217580000036549,21.0,20.99677177750914
1986.3579000003692,0.2523,0.7802579093634995,0.7802579093634995,3.2120800000365537,21.0,20.996771650132686
1986.6102000003693,0.2523,0.7802579093634995,0.7802579093634995,3.2063600000365584,21.0,20.996771468343542
1986.8625000003694,0.2523,0.7802579093634995,0.7802579093634995,3.2008600000365637,21.0,20.996771232033325
1987.1148000003695,0.2523,0.7803269609961149,0.7803269609961149,3.1953600000365685,21.0,20.996770941099143
1987.3671000003696,0.2523,0.7803269609961149,0.7803269609961149,3.1898600000365738,21.0,20.99677077871514
1987.6194000003698,0.2523,0.7803269609961149,0.7803269609961149,3.1843600000365786,21.0,20.99677056145812
1987.8717000003699,0.2523,0.7803269609961149,0.7803269609961149,3.1786400000365838,21.0,20.99677028920856
1988.12400000037,0.2523,0.78040639934232,0.78040639934232,3.1731400000365886,21.0,20.996769961857968
1988.37630000037,0.2523,0.78040639934232,0.78040639934232,3.167640000036594,21.0,20.996769790144075
1988.6286000003702,0.2523,0.78040639934232,0.78040639934232,3.162140000036599,21.0,20.99676956306443
1988.8809000003703,0.2523,0.78040639934232,0.78040639934232,3.1564200000366043,21.0,20.996769280493705
1989.1332000003704,0.2523,0.7804891422800764,0.7804891422800764,3.150920000036609,21.0,20.99676894231972
1989.3855000003705,0.2523,0.7804891422800764,0.7804891422800764,3.145420000036614,21.0,20.99676876804829
1989.6378000003706,0.2523,0.7804891422800764,0.7804891422800764,3.1399200000366188,21.0,20.9967685379013
1989.8901000003707,0.2523,0.7804891422800764,0.7804891422800764,3.1342000000366244,21.0,20.996768251750378
1990.1424000003708,0.2523,0.7805728969289211,0.7805728969289211,3.1287000000366296,21.0,20.996767909481388
1990.394700000371,0.2523,0.7805728969289211,0.7805728969289211,3.123200000036634,21.0,20.996767733283612
1990.647000000371,0.2523,0.7805728969289211,0.7805728969289211,3.1177000000366393,21.0,20.99676750069142
1990.899300000371,0.2523,0.7805728969289211,0.7805728969289211,3.112200000036644,21.0,20.996767211575317
1991.1516000003712,0.2523,0.7806572335662054,0.7806572335662054,3.1135199999633505,21.0,20.996766865819527
1991.4039000003713,0.2523,0.7806572335662054,0.7806572335662054,3.1190199999633457,21.0,20.99676668716155
1991.6562000003714,0.2523,0.7806572335662054,0.7806572335662054,3.1245199999633404,21.0,20.996766451613386
1991.9085000003715,0.2523,0.7806572335662054,0.7806572335662054,3.130019999963335,21.0,20.996766159096854
1992.1608000003716,0.2523,0.7807421958984115,0.7807421958984115,3.13573999996333,21.0,20.996765809576104
1992.4131000003717,0.2523,0.7807421958984115,0.7807421958984115,3.141239999963325,21.0,20.996765628549337
1992.6654000003718,0.2523,0.7807421958984115,0.7807421958984115,3.1467399999633203,21.0,20.996765390470333
1992.917700000372,0.2523,0.7807421958984115,0.7807421958984115,3.1522399999633155,21.0,20.9967650953536
1993.170000000372,0.2523,0.7808277321076385,0.7808277321076385,3.1579599999633103,21.0,20.99676474324509
1993.4223000003722,0.2523,0.7808277321076385,0.7808277321076385,3.163459999963305,21.0,20.996764561238354
1993.6746000003723,0.2523,0.7808277321076385,0.7808277321076385,3.1689599999633002,21.0,20.99676432232717
1993.9269000003724,0.2523,0.7808277321076385,0.7808277321076385,3.174459999963295,21.0,20.99676402658195
1994.1792000003725,0.2523,0.7809135304242669,0.7809135304242669,3.17995999996329,21.0,20.99676367409796
1994.4315000003726,0.2523,0.7809135304242669,0.7809135304242669,3.185679999963285,21.0,20.99676349270782
1994.6838000003727,0.2523,0.7809135304242669,0.7809135304242669,3.1911799999632797,21.0,20.996763254747385
1994.9361000003728,0.2523,0.7809135304242669,0.7809135304242669,3.1966799999632753,21.0,20.996762960320645
1995.188400000373,0.2523,0.7809992138863119,0.7809992138863119,3.20217999996327,21.0,20.99676260955269
1995.440700000373,0.2523,0.7809992138863119,0.7809992138863119,3.2078999999632645,21.0,20.996762429997556
1995.693000000373,0.2523,0.7809992138863119,0.7809992138863119,3.21339999996326,21.0,20.99676219431902
1995.9453000003732,0.2523,0.7809992138863119,0.7809992138863119,3.218899999963255,21.0,20.996761902641442
1996.1976000003733,0.2523,0.7810844788200418,0.7810844788200418,3.22,21.0,20.996761555107845
1996.4499000003734,0.2523,0.7810844788200418,0.7810844788200418,3.2200000000000006,21.0,20.996761378174785
1996.7022000003735,0.2523,0.7810844788200418,0.7810844788200418,3.2199999999999998,21.0,20.99676114561692
1996.9545000003736,0.2523,0.7810844788200418,0.7810844788200418,3.22,21.0,20.996760857541688
1997.2068000003737,0.2523,0.7811691252323396,0.7811691252323396,3.22,21.0,20.996760514060103
1997.4591000003738,0.2523,0.7811691252323396,0.7811691252323396,3.22,21.0,20.996760339944238
1997.711400000374,0.2523,0.7811691252323396,0.7811691252323396,3.2199999999999998,21.0,20.996760110568033
1997.963700000374,0.2523,0.7811691252323396,0.7811691252323396,3.2199999999999998,21.0,20.99675982600088
1998.2160000003742,0.2523,0.7812531040127472,0.7812531040127472,3.2199999999999998,21.0,20.996759486320023
1998.4683000003743,0.2523,0.7812531040127472,0.7812531040127472,3.22,21.0,20.996759314495794
1998.7206000003744,0.2523,0.7812531040127472,0.7812531040127472,3.22,21.0,20.996759087648368
1998.9729000003745,0.2523,0.7812531040127472,0.7812531040127472,3.22,21.0,20.996758805824054
1999.2252000003746,0.2523,0.7813365247957463,0.7813365247957463,3.22,21.0,20.99675846907982
1999.4775000003747,0.2523,0.7813365247957463,0.7813365247957463,3.2199999999999998,21.0,20.996758298886913
1999.7298000003748,0.2523,0.7813365247957463,0.7813365247957463,3.22,21.0,20.996758073831064
1999.9821000003749,0.2523,0.7813365247957463,0.7813365247957463,3.22,21.0,20.99675779394469
2000.234400000375,0.2523,0.7814195408246032,0.7814195408246032,3.22,21.0,20.996757459272402
2000.486700000375,0.2523,0.7814195408246032,0.7814195408246032,3.2199999999999998,21.0,20.996757290200282
2000.7390000003752,0.2523,0.7814195408246032,0.7814195408246032,3.22,21.0,20.996757066378958
2000.9913000003753,0.2523,0.7814195408246032,0.7814195408246032,3.22,21.0,20.99675678783251
2001.2436000003754,0.2523,0.781502278555201,0.781502278555201,3.2284999999430486,21.0,20.99675645459805
2001.4959000003755,0.2523,0.781502278555201,0.781502278555201,3.2369999999430403,21.0,20.996756286320934
2001.7482000003756,0.2523,0.781502278555201,0.781502278555201,3.245499999943033,21.0,20.996756063410626
2002.0005000003757,0.2523,0.7815709390153076,0.7815709390153076,3.2543399999430247,21.0,20.99675578593497
2002.2528000003758,0.2523,0.7815709390153076,0.7815709390153076,3.262839999943017,21.0,20.99675563623668
2002.505100000376,0.2523,0.7815709390153076,0.7815709390153076,3.271339999943009,21.0,20.996755432156704
2002.757400000376,0.2523,0.7815709390153076,0.7815709390153076,3.2798399999430012,21.0,20.99675517381749
2003.0097000003761,0.2523,0.7816478669338905,0.7816478669338905,3.288339999942994,21.0,20.996754861367076
2003.2620000003762,0.2523,0.7816478669338905,0.7816478669338905,3.297179999942985,21.0,20.996754699149463
2003.5143000003764,0.2523,0.7816478669338905,0.7816478669338905,3.305679999942978,21.0,20.9967544831073
2003.7666000003765,0.2523,0.7816478669338905,0.7816478669338905,3.3141799999429704,21.0,20.996754213406483
2004.0189000003766,0.2523,0.7817283453502063,0.7817283453502063,3.3226799999429626,21.0,20.996753890234476
2004.2712000003767,0.2523,0.7817283453502063,0.7817283453502063,3.3315199999429543,21.0,20.99675372739396
2004.5235000003768,0.2523,0.7817283453502063,0.7817283453502063,3.3400199999429465,21.0,20.996753511432345
2004.7758000003769,0.2523,0.7817283453502063,0.7817283453502063,3.348519999942939,21.0,20.996753242542184
2005.028100000377,0.2523,0.7818093561397433,0.7818093561397433,3.3570199999429313,21.0,20.99675292093425
2005.280400000377,0.2523,0.7818093561397433,0.7818093561397433,3.365859999942923,21.0,20.996752761845286
2005.5327000003772,0.2523,0.7818093561397433,0.7818093561397433,3.3743599999429152,21.0,20.996752550427757
2005.7850000003773,0.2523,0.7818093561397433,0.7818093561397433,3.382859999942908,21.0,20.996752286890025
2006.0373000003774,0.2523,0.7818896158787579,0.7818896158787579,3.39,21.0,20.996751971457407
2006.2896000003775,0.2523,0.7818896158787579,0.7818896158787579,3.39,21.0,20.996751817384812
2006.5419000003776,0.2523,0.7818896158787579,0.7818896158787579,3.3900000000000006,21.0,20.996751611821313
2006.7942000003777,0.2523,0.7818896158787579,0.7818896158787579,3.39,21.0,20.99675135495469
2007.0465000003778,0.2523,0.7819686990960116,0.7819686990960116,3.3900000000000006,21.0,20.9967510469656
2007.298800000378,0.2523,0.7819686990960116,0.7819686990960116,3.39,21.0,20.996750897921345
2007.551100000378,0.2523,0.7819686990960116,0.7819686990960116,3.3899999999999997,21.0,20.996750698018698
2007.8034000003781,0.2523,0.7819686990960116,0.7819686990960116,3.39,21.0,20.99675044737501
2008.0557000003782,0.2523,0.7820465736062098,0.7820465736062098,3.39,21.0,20.996750146108802
2008.3080000003783,0.2523,0.7820465736062098,0.7820465736062098,3.39,21.0,20.99675000102445
2008.5603000003784,0.2523,0.7820465736062098,0.7820465736062098,3.39,21.0,20.9967498054791
2008.8126000003786,0.2523,0.7820465736062098,0.7820465736062098,3.39,21.0,20.996749559547734
2009.0649000003787,0.2523,0.7821234693745617,0.7821234693745617,3.3899999999999997,21.0,20.99674926331129
2009.3172000003788,0.2523,0.7821234693745617,0.7821234693745617,3.39,21.0,20.99674912094326
2009.5695000003789,0.2523,0.7821234693745617,0.7821234693745617,3.39,21.0,20.996748928369836
2009.821800000379,0.2523,0.7821234693745617,0.7821234693745617,3.39,21.0,20.996748685640434
2010.074100000379,0.2523,0.7821996778831725,0.7821996778831725,3.39,21.0,20.99674839281332
2010.3264000003792,0.2523,0.7821996778831725,0.7821996778831725,3.39,21.0,20.99674825221764
2010.5787000003793,0.2523,0.7821996778831725,0.7821996778831725,3.3900000000000006,21.0,20.996748061586544
2010.8310000003794,0.2523,0.7821996778831725,0.7821996778831725,3.39,21.0,20.996747820953974
2011.0833000003795,0.2523,0.7822754339965988,0.7822754339965988,3.3919799999629516,21.0,20.996747530364356
2011.3356000003796,0.2523,0.7822754339965988,0.7822754339965988,3.397479999962947,21.0,20.99674739093515
2011.5879000003797,0.2523,0.7822754339965988,0.7822754339965988,3.4029799999629415,21.0,20.996747201597593
2011.8402000003798,0.2523,0.7822754339965988,0.7822754339965988,3.408699999962937,21.0,20.996746962398333
2012.09250000038,0.2523,0.7823508921546557,0.7823508921546557,3.414199999962932,21.0,20.99674667340995
2012.34480000038,0.2523,0.7823508921546557,0.7823508921546557,3.419699999962927,21.0,20.99674653500014
2012.5971000003801,0.2523,0.7823508921546557,0.7823508921546557,3.4251999999629215,21.0,20.99674634693745
2012.8494000003802,0.2523,0.7823508921546557,0.7823508921546557,3.4306999999629166,21.0,20.99674610931098
2013.1017000003803,0.2523,0.7824260854292283,0.7824260854292283,3.4364199999629115,21.0,20.996745822230675
2013.3540000003804,0.2523,0.7824260854292283,0.7824260854292283,3.4419199999629067,21.0,20.996745685393634
2013.6063000003805,0.2523,0.7824260854292283,0.7824260854292283,3.4474199999629014,21.0,20.996745499300594
2013.8586000003806,0.2523,0.7824260854292283,0.7824260854292283,3.452919999962896,21.0,20.996745264066366
2014.1109000003808,0.2523,0.7825008950192575,0.7825008950192575,3.4586399999628914,21.0,20.996744979823433
2014.3632000003809,0.2523,0.7825008950192575,0.7825008950192575,3.464139999962886,21.0,20.996744845270378
2014.615500000381,0.2523,0.7825008950192575,0.7825008950192575,3.4696399999628813,21.0,20.996744661944
2014.867800000381,0.2523,0.7825008950192575,0.7825008950192575,3.4751399999628765,21.0,20.9967444299746
2015.1201000003812,0.2523,0.7825751553077387,0.7825751553077387,3.4808599999628713,21.0,20.996744149508253
2015.3724000003813,0.2523,0.7825751553077387,0.7825751553077387,3.486359999962866,21.0,20.99674401779734
2015.6247000003814,0.2523,0.7825751553077387,0.7825751553077387,3.4918599999628612,21.0,20.99674383784743
2015.8770000003815,0.2523,0.7825751553077387,0.7825751553077387,3.497359999962856,21.0,20.99674360979809
2016.1293000003816,0.2523,0.7826487280352488,0.7826487280352488,3.495580000057412,21.0,20.996743333803444
2016.3816000003817,0.2523,0.7826487280352488,0.7826487280352488,3.4867400000574205,21.0,20.99674320529417
2016.6339000003818,0.2523,0.7826487280352488,0.7826487280352488,3.4782400000574283,21.0,20.996743029080896
2016.886200000382,0.2523,0.7826487280352488,0.7826487280352488,3.4697400000574357,21.0,20.996742805245066
2017.138500000382,0.2523,0.7827215276340527,0.7827215276340527,3.4612400000574435,21.0,20.996742533846184
2017.3908000003821,0.2523,0.7827215276340527,0.7827215276340527,3.4524000000574517,21.0,20.996742408140474
2017.6431000003822,0.2523,0.7827215276340527,0.7827215276340527,3.4439000000574596,21.0,20.996742234862392
2017.8954000003823,0.2523,0.7827215276340527,0.7827215276340527,3.4354000000574674,21.0,20.996742013976792
2018.1477000003824,0.2523,0.7827936709079855,0.7827936709079855,3.4269000000574747,21.0,20.996741745440346
2018.4000000003825,0.2523,0.7827936709079855,0.7827936709079855,3.4180600000574826,21.0,20.99674162067653
2018.6523000003826,0.2523,0.7827936709079855,0.7827936709079855,3.409560000057491,21.0,20.996741448082325
2018.9046000003827,0.2523,0.7827936709079855,0.7827936709079855,3.401060000057498,21.0,20.996741227552334
2019.1569000003828,0.2523,0.7828655798553621,0.7828655798553621,3.392560000057506,21.0,20.99674095898115
2019.409200000383,0.2523,0.7828655798553621,0.7828655798553621,3.384060000057514,21.0,20.99674083311569
2019.661500000383,0.2523,0.7828655798553621,0.7828655798553621,3.3752200000575217,21.0,20.996740658927045
2019.9138000003832,0.2523,0.7828655798553621,0.7828655798553621,3.3667200000575295,21.0,20.996740436268066
2020.1661000003833,0.2523,0.782937739706098,0.782937739706098,3.3582200000575373,21.0,20.99674016499613
2020.4184000003834,0.2523,0.782937739706098,0.782937739706098,3.3497200000575447,21.0,20.99674003649113
2020.6707000003835,0.2523,0.782937739706098,0.782937739706098,3.340880000057553,21.0,20.99673985902895
2020.9230000003836,0.2523,0.782937739706098,0.782937739706098,3.3323800000575607,21.0,20.996739632436967
2021.1753000003837,0.2523,0.7830105349367014,0.7830105349367014,3.3220800000745005,21.0,20.996739356549988
2021.4276000003838,0.2523,0.7830105349367014,0.7830105349367014,3.3110800000745106,21.0,20.99673922441362
2021.679900000384,0.2523,0.7830105349367014,0.7830105349367014,3.3000800000745203,21.0,20.996739042593802
2021.932200000384,0.2523,0.7830105349367014,0.7830105349367014,3.2886400000745306,21.0,20.996738810890033
2022.184500000384,0.2523,0.7830842241744808,0.7830842241744808,3.2776400000745407,21.0,20.99673852910575
2022.4368000003842,0.2523,0.7830842241744808,0.7830842241744808,3.266640000074551,21.0,20.996738392624295
2022.6891000003843,0.2523,0.7830842241744808,0.7830842241744808,3.2556400000745604,21.0,20.996738205604306
2022.9414000003844,0.2523,0.7830842241744808,0.7830842241744808,3.2442000000745717,21.0,20.996737967815086
2023.1937000003845,0.2523,0.7831589982436671,0.7831589982436671,3.2332000000745813,21.0,20.996737679033547
2023.4460000003846,0.2523,0.7831589982436671,0.7831589982436671,3.222200000074591,21.0,20.996737537499165
2023.6983000003847,0.2523,0.7831589982436671,0.7831589982436671,3.211200000074601,21.0,20.996737344470052
2023.9506000003848,0.2523,0.7831589982436671,0.7831589982436671,3.1997600000746114,21.0,20.99673709969736
2024.202900000385,0.2523,0.7832350331330453,0.7832350331330453,3.1887600000746215,21.0,20.99673680294215
2024.455200000385,0.2523,0.7832350331330453,0.7832350331330453,3.177760000074631,21.0,20.996736655776548
2024.7075000003852,0.2523,0.7832350331330453,0.7832350331330453,3.1667600000746416,21.0,20.996736456099303
2024.9598000003853,0.2523,0.7832350331330453,0.7832350331330453,3.1557600000746513,21.0,20.99673620365064
2025.2121000003854,0.2523,0.7833124734324246,0.7833124734324246,3.144320000074662,21.0,20.99673589818249
2025.4644000003855,0.2523,0.7833124734324246,0.7833124734324246,3.1333200000746717,21.0,20.996735744990023
2025.7167000003856,0.2523,0.7833124734324246,0.7833124734324246,3.122320000074682,21.0,20.996735538233764
2025.9690000003857,0.2523,0.7833124734324246,0.7833124734324246,3.111320000074692,21.0,20.996735277647335
2026.2213000003858,0.2523,0.783391420821253,0.783391420821253,3.11,21.0,20.996734962977197
2026.4736000003859,0.2523,0.783391420821253,0.783391420821253,3.11,21.0,20.996734803518997
2026.725900000386,0.2523,0.783391420821253,0.783391420821253,3.11,21.0,20.99673458945938
2026.978200000386,0.2523,0.783391420821253,0.783391420821253,3.11,21.0,20.996734320588807
2027.2305000003862,0.2523,0.7834719305417863,0.7834719305417863,3.11,21.0,20.996733996737994
2027.4828000003863,0.2523,0.7834719305417863,0.7834719305417863,3.11,21.0,20.99673383145238
2027.7351000003864,0.2523,0.7834719305417863,0.7834719305417863,3.1099999999999994,21.0,20.99673361086982
2027.9874000003865,0.2523,0.7834719305417863,0.7834719305417863,3.1099999999999994,21.0,20.99673333486843
2028.2397000003866,0.2523,0.7835538832119238,0.7835538832119238,3.11,21.0,20.996733003356272
2028.4920000003867,0.2523,0.7835538832119238,0.7835538832119238,3.1099999999999994,21.0,20.996732833777095
2028.7443000003868,0.2523,0.7835538832119238,0.7835538832119238,3.1099999999999994,21.0,20.99673260849829
2028.996600000387,0.2523,0.7835538832119238,0.7835538832119238,3.1099999999999994,21.0,20.996732327450857
2029.248900000387,0.2523,0.7836369308160833,0.7836369308160833,3.11,21.0,20.996731990589677
2029.5012000003871,0.2523,0.7836369308160833,0.7836369308160833,3.11,21.0,20.99673181830604
2029.7535000003872,0.2523,0.7836369308160833,0.7836369308160833,3.11,21.0,20.996731590096854
2030.0058000003874,0.2523,0.7837064826152964,0.7837064826152964,3.1100000000000003,21.0,20.996731305925028
2030.2581000003875,0.2523,0.7837064826152964,0.7837064826152964,3.1100000000000003,21.0,20.99673115038062
2030.5104000003876,0.2523,0.7837064826152964,0.7837064826152964,3.1100000000000003,21.0,20.996730938806603
2030.7627000003877,0.2523,0.7837064826152964,0.7837064826152964,3.1100000000000003,21.0,20.99673067118362
2031.0150000003878,0.2523,0.7837851215651355,0.7837851215651355,3.1099999999999994,21.0,20.996730347508542
2031.2673000003879,0.2523,0.7837851215651355,0.7837851215651355,3.1099999999999994,21.0,20.996730176507995
2031.519600000388,0.2523,0.7837851215651355,0.7837851215651355,3.1099999999999994,21.0,20.996729949415503
2031.771900000388,0.2523,0.7837851215651355,0.7837851215651355,3.11,21.0,20.996729666223455
2032.0242000003882,0.2523,0.783868072911144,0.783868072911144,3.1113199999250654,21.0,20.99672932694044
2032.2765000003883,0.2523,0.783868072911144,0.783868072911144,3.1223199999250553,21.0,20.996729151750174
2032.5288000003884,0.2523,0.783868072911144,0.783868072911144,3.1333199999250456,21.0,20.99672892045593
2032.7811000003885,0.2523,0.783868072911144,0.783868072911144,3.1447599999250353,21.0,20.996728633094367
2033.0334000003886,0.2523,0.7839524430346032,0.7839524430346032,3.155759999925025,21.0,20.996728289747743
2033.2857000003887,0.2523,0.7839524430346032,0.7839524430346032,3.1667599999250156,21.0,20.996728114464524
2033.5380000003888,0.2523,0.7839524430346032,0.7839524430346032,3.177759999925005,21.0,20.99672788339397
2033.790300000389,0.2523,0.7839524430346032,0.7839524430346032,3.1891999999249947,21.0,20.996727596676596
2034.042600000389,0.2523,0.7840369879563953,0.7840369879563953,3.2001999999249846,21.0,20.996727254486327
2034.2949000003891,0.2523,0.7840369879563953,0.7840369879563953,3.2111999999249745,21.0,20.99672708141633
2034.5472000003892,0.2523,0.7840369879563953,0.7840369879563953,3.222199999924965,21.0,20.996726853223024
2034.7995000003893,0.2523,0.7840369879563953,0.7840369879563953,3.2331999999249548,21.0,20.99672657010954
2035.0518000003894,0.2523,0.784121050608068,0.784121050608068,3.2446399999249445,21.0,20.99672623230479
2035.3041000003896,0.2523,0.784121050608068,0.784121050608068,3.2556399999249344,21.0,20.996726063169664
2035.5564000003897,0.2523,0.784121050608068,0.784121050608068,3.2666399999249243,21.0,20.99672583978356
2035.8087000003898,0.2523,0.784121050608068,0.784121050608068,3.277639999924914,21.0,20.99672556238754
2036.0610000003899,0.2523,0.7842041810842849,0.7842041810842849,3.289079999924904,21.0,20.996725231243715
2036.31330000039,0.2523,0.7842041810842849,0.7842041810842849,3.3000799999248938,21.0,20.99672506726814
2036.56560000039,0.2523,0.7842041810842849,0.7842041810842849,3.3110799999248837,21.0,20.996724850040657
2036.8179000003902,0.2523,0.7842041810842849,0.7842041810842849,3.322079999924874,21.0,20.99672457982513
2037.0702000003903,0.2523,0.7842860634064498,0.7842860634064498,3.3264800000751364,21.0,20.99672425690354
2037.3225000003904,0.2523,0.7842860634064498,0.7842860634064498,3.3154800000751465,21.0,20.996724098892795
2037.5748000003905,0.2523,0.7842860634064498,0.7842860634064498,3.3044800000751566,21.0,20.996723888672392
2037.8271000003906,0.2523,0.7842860634064498,0.7842860634064498,3.2934800000751663,21.0,20.99672362643392
2038.0794000003907,0.2523,0.7843664967026762,0.7843664967026762,3.282480000075177,21.0,20.996723312328033
2038.3317000003908,0.2523,0.7843664967026762,0.7843664967026762,3.271040000075187,21.0,20.996723159945564
2038.584000000391,0.2523,0.7843664967026762,0.7843664967026762,3.260040000075197,21.0,20.99672295581161
2038.836300000391,0.2523,0.7843664967026762,0.7843664967026762,3.2490400000752073,21.0,20.99672269993205
2039.0886000003911,0.2523,0.7844455947968059,0.7844455947968059,3.238040000075217,21.0,20.99672239229337
2039.3409000003912,0.2523,0.7844455947968059,0.7844455947968059,3.2266000000752273,21.0,20.996722242797812
2039.5932000003913,0.2523,0.7844455947968059,0.7844455947968059,3.2156000000752374,21.0,20.99672204138771
2039.8455000003914,0.2523,0.7844455947968059,0.7844455947968059,3.2046000000752475,21.0,20.996721787956748
2040.0978000003915,0.2523,0.7845239756823578,0.7845239756823578,3.193600000075257,21.0,20.99672148239245
2040.3501000003916,0.2523,0.7845239756823578,0.7845239756823578,3.182160000075268,21.0,20.996721332606167
2040.6024000003918,0.2523,0.7845239756823578,0.7845239756823578,3.1711600000752775,21.0,20.996721130367334
2040.8547000003919,0.2523,0.7845239756823578,0.7845239756823578,3.1601600000752876,21.0,20.99672087550187
2041.107000000392,0.2523,0.784602389671144,0.784602389671144,3.149160000075298,21.0,20.99672056783808
2041.359300000392,0.2523,0.784602389671144,0.784602389671144,3.138160000075308,21.0,20.996720415322432
2041.6116000003922,0.2523,0.784602389671144,0.784602389671144,3.126720000075318,21.0,20.996720209590453
2041.8639000003923,0.2523,0.784602389671144,0.784602389671144,3.115720000075328,21.0,20.996719950428393
2042.1162000003924,0.2523,0.7846814438408177,0.7846814438408177,3.11,21.0,20.996719637628328
2042.3685000003925,0.2523,0.7846814438408177,0.7846814438408177,3.11,21.0,20.996719480807254
2042.6208000003926,0.2523,0.7846814438408177,0.7846814438408177,3.11,21.0,20.996719269892363
2042.8731000003927,0.2523,0.7846814438408177,0.7846814438408177,3.1099999999999994,21.0,20.996719004693148
2043.1254000003928,0.2523,0.7847615405561255,0.7847615405561255,3.11,21.0,20.996718685057076
2043.377700000393,0.2523,0.7847615405561255,0.7847615405561255,3.11,21.0,20.996718523448397
2043.630000000393,0.2523,0.7847615405561255,0.7847615405561255,3.1100000000000003,21.0,20.996718307114165
2043.8823000003931,0.2523,0.7847615405561255,0.7847615405561255,3.1100000000000003,21.0,20.99671803594402
2044.1346000003932,0.2523,0.7848427976530422,0.7848427976530422,3.1100000000000003,21.0,20.99671770985608
2044.3869000003933,0.2523,0.7848427976530422,0.7848427976530422,3.1100000000000003,21.0,20.996717544456942
2044.6392000003934,0.2523,0.7848427976530422,0.7848427976530422,3.11,21.0,20.996717323968042
2044.8915000003935,0.2523,0.7848427976530422,0.7848427976530422,3.11,21.0,20.996717048327252
2045.1438000003936,0.2523,0.7849250080082102,0.7849250080082102,3.11,21.0,20.996716717495506
2045.3961000003937,0.2523,0.7849250080082102,0.7849250080082102,3.11,21.0,20.99671654964716
2045.6484000003938,0.2523,0.7849250080082102,0.7849250080082102,3.11,21.0,20.996716326506224
2045.900700000394,0.2523,0.7849250080082102,0.7849250080082102,3.11,21.0,20.996716048039712
2046.153000000394,0.2523,0.7850078619048085,0.7850078619048085,3.11,21.0,20.996715714234337
2046.4053000003942,0.2523,0.7850078619048085,0.7850078619048085,3.11,21.0,20.996715544995386
2046.6576000003943,0.2523,0.7850078619048085,0.7850078619048085,3.11,21.0,20.996715320358476
2046.9099000003944,0.2523,0.7850078619048085,0.7850078619048085,3.11,21.0,20.996715040308207
2047.1622000003945,0.2523,0.7850910980769942,0.7850910980769942,3.1174799999244596,21.0,20.996714704846895
2047.4145000003946,0.2523,0.7850910980769942,0.7850910980769942,3.1284799999244495,21.0,20.996714534912226
2047.6668000003947,0.2523,0.7850910980769942,0.7850910980769942,3.13947999992444,21.0,20.996714309561625
2047.9191000003948,0.2523,0.7850910980769942,0.7850910980769942,3.1504799999244297,21.0,20.996714028844035
2048.171400000395,0.2523,0.7851745309971081,0.7851745309971081,3.1619199999245993,21.0,20.996713692852286
2048.423700000395,0.2523,0.7851745309971081,0.7851745309971081,3.172919999924839,21.0,20.996713523156078
2048.676000000395,0.2523,0.7851745309971081,0.7851745309971081,3.183919999925079,21.0,20.996713298400774
2048.928300000395,0.2523,0.7851745309971081,0.7851745309971081,3.1949199999253195,20.999999999999996,20.996713018734535
2049.1806000003953,0.2523,0.7852579062845872,0.7852579062845872,3.206359999925569,21.0,20.99671268433753
2049.4329000003954,0.2523,0.7852579062845872,0.7852579062845872,3.21735999992581,21.0,20.996712516703518
2049.6852000003955,0.2523,0.7852579062845872,0.7852579062845872,3.2283599999260497,21.0,20.996712294698803
2049.9375000003956,0.2523,0.7852579062845872,0.7852579062845872,3.2393599999262896,21.0,20.996712018531024
2050.1898000003957,0.2523,0.785340796275011,0.785340796275011,3.25035999992653,21.0,20.996711688433088
2050.442100000396,0.2523,0.785340796275011,0.785340796275011,3.2617999999267795,21.0,20.99671152465674
2050.694400000396,0.2523,0.785340796275011,0.785340796275011,3.27279999992702,21.0,20.99671130739651
2050.946700000396,0.2523,0.785340796275011,0.785340796275011,3.2837999999272593,21.0,20.996711036896045
2051.199000000396,0.2523,0.7854227676550267,0.7854227676550267,3.2947999999274997,20.999999999999996,20.99671071342001
2051.4513000003963,0.2523,0.7854227676550267,0.7854227676550267,3.3062399999277496,21.0,20.99671055480965
2051.7036000003964,0.2523,0.7854227676550267,0.7854227676550267,3.3172399999279896,21.0,20.99671034372278
2051.9559000003965,0.2523,0.7854227676550267,0.7854227676550267,3.32823999992823,21.0,20.996710080424876
2052.2082000003966,0.2523,0.7855034904092246,0.7855034904092246,3.332519999980492,21.0,20.996709765199398
2052.4605000003967,0.2523,0.7855034904092246,0.7855034904092246,3.33563999998056,21.0,20.996709612586795
2052.712800000397,0.2523,0.7855034904092246,0.7855034904092246,3.3386399999806256,21.0,20.996709408552928
2052.965100000397,0.2523,0.7855034904092246,0.7855034904092246,3.341639999980691,21.0,20.996709153333015
2053.217400000397,0.2523,0.7855827534689473,0.7855827534689473,3.3446399999807563,21.0,20.99670884715883
2053.469700000397,0.2523,0.7855827534689473,0.7855827534689473,3.347639999980822,21.0,20.996708700629895
2053.722000000397,0.2523,0.7855827534689473,0.7855827534689473,3.3507599999808897,21.0,20.996708503521877
2053.9743000003973,0.2523,0.7855827534689473,0.7855827534689473,3.3537599999809555,20.999999999999996,20.996708256011704
2054.2266000003974,0.2523,0.785660536974182,0.785660536974182,3.356759999981021,21.0,20.996707958279863
2054.4789000003975,0.2523,0.785660536974182,0.785660536974182,3.3597599999810863,21.0,20.996707816953382
2054.7312000003976,0.2523,0.785660536974182,0.785660536974182,3.3628799999811547,21.0,20.996707625695937
2054.9835000003977,0.2523,0.785660536974182,0.785660536974182,3.36587999998122,21.0,20.996707384649504
2055.235800000398,0.2523,0.7857370312378732,0.7857370312378732,3.368879999981285,21.0,20.996707093963327
2055.488100000398,0.2523,0.7857370312378732,0.7857370312378732,3.371879999981351,21.0,20.99670695681509
2055.740400000398,0.2523,0.7857370312378732,0.7857370312378732,3.3749999999814193,21.0,20.99670677026693
2055.992700000398,0.2523,0.7857370312378732,0.7857370312378732,3.3779999999814847,21.0,20.99670653443964
2056.2450000003982,0.2523,0.7858124763867357,0.7858124763867357,3.38099999998155,21.0,20.996706249463646
2056.4973000003984,0.2523,0.7858124763867357,0.7858124763867357,3.383999999981616,21.0,20.996706115715433
2056.7496000003985,0.2523,0.7858124763867357,0.7858124763867357,3.386999999981681,21.0,20.996705933027506
2057.0019000003986,0.2523,0.7858754876630876,0.7858754876630876,3.39043999993308,21.000000000000004,20.996705701507786
2057.2542000003987,0.2523,0.7858754876630876,0.7858754876630876,3.40143999993332,21.0,20.99670558852215
2057.506500000399,0.2523,0.7858754876630876,0.7858754876630876,3.4124399999335604,21.0,20.996705426910548
2057.758800000399,0.2523,0.7858754876630876,0.7858754876630876,3.4234399999338003,21.0,20.996705216802077
2058.011100000399,0.2523,0.7859442467665262,0.7859442467665262,3.43487999993405,21.0,20.996704958356702
2058.263400000399,0.2523,0.7859442467665262,0.7859442467665262,3.4458799999342906,21.0,20.996704834255226
2058.515700000399,0.2523,0.7859442467665262,0.7859442467665262,3.4568799999345305,21.0,20.99670466215036
2058.7680000003993,0.2523,0.7859442467665262,0.7859442467665262,3.4678799999347705,21.0,20.99670444223768
2059.0203000003994,0.2523,0.7860159305640693,0.7860159305640693,3.4793199999350195,21.0,20.99670417473663
2059.2726000003995,0.2523,0.7860159305640693,0.7860159305640693,3.49031999993526,21.0,20.996704050143155
2059.5249000003996,0.2523,0.7860159305640693,0.7860159305640693,3.5013199999355002,21.0,20.996703878391653
2059.7772000003997,0.2523,0.7860159305640693,0.7860159305640693,3.51231999993574,21.0,20.996703659717696
2060.0295000004,0.2523,0.7860880199660439,0.7860880199660439,3.5233199999359806,21.0,20.996703394376446
2060.2818000004,0.2523,0.7860880199660439,0.7860880199660439,3.53475999993623,21.0,20.996703273971665
2060.5341000004,0.2523,0.7860880199660439,0.7860880199660439,3.54575999993647,21.0,20.996703107387635
2060.7864000004,0.2523,0.7860880199660439,0.7860880199660439,3.55675999993671,21.0,20.996702894884155
2061.0387000004002,0.2523,0.7861592326942274,0.7861592326942274,3.5677599999369503,21.0,20.9967026367379
2061.2910000004003,0.2523,0.7861592326942274,0.7861592326942274,3.5791999999372,21.0,20.996702522244565
