time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
2061.5433000004004,0.2523,0.7861592326942274,0.7861592326942274,3.59019999993744,21.0,20.99670236263246
2061.7956000004006,0.2523,0.7861592326942274,0.7861592326942274,3.60119999993768,21.0,20.99670215817608
2062.0479000004007,0.2523,0.7862290465161716,0.7862290465161716,3.6072000000790103,21.0,20.99670190916492
2062.3002000004008,0.2523,0.7862290465161716,0.7862290465161716,3.5926400000786924,21.0,20.996701801190213
2062.552500000401,0.2523,0.7862290465161716,0.7862290465161716,3.578640000078387,21.0,20.996701649177606
2062.804800000401,0.2523,0.7862290465161716,0.7862290465161716,3.5646400000780813,20.999999999999996,20.9967014533184
2063.057100000401,0.2523,0.7862972748667989,0.7862972748667989,3.550640000077776,21.0,20.996701213751233
2063.309400000401,0.2523,0.7862972748667989,0.7862972748667989,3.53664000007747,21.0,20.996701111652094
2063.5617000004013,0.2523,0.7862972748667989,0.7862972748667989,3.5220800000771524,21.0,20.996700965920105
2063.8140000004014,0.2523,0.7862972748667989,0.7862972748667989,3.5080800000768466,21.0,20.996700776530197
2064.0663000004015,0.2523,0.7863641065118818,0.7863641065118818,3.4940800000765417,21.000000000000004,20.996700543429103
2064.3186000004016,0.2523,0.7863641065118818,0.7863641065118818,3.480080000076236,21.0,20.996700443916232
2064.5709000004017,0.2523,0.7863641065118818,0.7863641065118818,3.4655200000759177,21.0,20.996700300449422
2064.823200000402,0.2523,0.7863641065118818,0.7863641065118818,3.451520000075612,21.0,20.996700112872304
2065.075500000402,0.2523,0.786430288277813,0.786430288277813,3.4375200000753066,21.0,20.996699881015683
2065.327800000402,0.2523,0.786430288277813,0.786430288277813,3.4235200000750012,21.0,20.9966997803519
2065.580100000402,0.2523,0.786430288277813,0.786430288277813,3.408960000074683,21.0,20.9966996349741
2065.8324000004022,0.2523,0.786430288277813,0.786430288277813,3.3949600000743776,21.0,20.996699444646755
2066.0847000004023,0.2523,0.7864967051088235,0.7864967051088235,3.3809600000740723,21.0,20.996699209131243
2066.3370000004024,0.2523,0.7864967051088235,0.7864967051088235,3.3669600000737665,21.0,20.996699104461623
2066.5893000004025,0.2523,0.7864967051088235,0.7864967051088235,3.352960000073461,21.0,20.996698954053205
2066.8416000004027,0.2523,0.7864967051088235,0.7864967051088235,3.338400000073143,21.0,20.996698757623072
2067.0939000004028,0.2523,0.7865640687167123,0.7865640687167123,3.3333999999557773,20.999999999999996,20.996698514891424
2067.346200000403,0.2523,0.7865640687167123,0.7865640687167123,3.341899999955963,21.0,20.99669840437396
2067.598500000403,0.2523,0.7865640687167123,0.7865640687167123,3.3503999999561485,21.0,20.99669824697395
2067.850800000403,0.2523,0.7865640687167123,0.7865640687167123,3.3592399999563414,21.0,20.996698042472413
2068.103100000403,0.2523,0.7866328458249228,0.7866328458249228,3.367739999956527,21.0,20.99669779071556
2068.3554000004033,0.2523,0.7866328458249228,0.7866328458249228,3.376239999956712,21.0,20.996697674148173
2068.6077000004034,0.2523,0.7866328458249228,0.7866328458249228,3.3847399999568983,21.0,20.99669751011658
2068.8600000004035,0.2523,0.7866328458249228,0.7866328458249228,3.3935799999570913,21.0,20.996697298580475
2069.1123000004036,0.2523,0.7867030674360316,0.7867030674360316,3.4020799999572766,21.000000000000004,20.99669703954392
2069.3646000004037,0.2523,0.7867030674360316,0.7867030674360316,3.410579999957462,21.0,20.99669691942502
2069.616900000404,0.2523,0.7867030674360316,0.7867030674360316,3.4190799999576473,21.0,20.996696751857712
2069.869200000404,0.2523,0.7867030674360316,0.7867030674360316,3.4275799999578327,21.0,20.996696536909614
2070.121500000404,0.2523,0.7867741856100101,0.7867741856100101,3.436419999958026,21.0,20.99669627467984
2070.373800000404,0.2523,0.7867741856100101,0.7867741856100101,3.444919999958212,21.0,20.996696154049417
2070.626100000404,0.2523,0.7867741856100101,0.7867741856100101,3.453419999958397,21.0,20.996695986345976
2070.8784000004043,0.2523,0.7867741856100101,0.7867741856100101,3.4619199999585826,21.0,20.996695771702292
2071.1307000004044,0.2523,0.7868454882590625,0.7868454882590625,3.4707599999587755,21.0,20.99669551027499
2071.3830000004045,0.2523,0.7868454882590625,0.7868454882590625,3.479259999958961,21.0,20.996695391485318
2071.6353000004046,0.2523,0.7868454882590625,0.7868454882590625,3.4877599999591467,21.0,20.99669522621591
2071.8876000004047,0.2523,0.7868454882590625,0.7868454882590625,3.496259999959332,21.0,20.996695014638664
2072.139900000405,0.2523,0.7869163912940653,0.7869163912940653,3.5030799999738056,21.0,20.99669475694484
2072.392200000405,0.2523,0.7869163912940653,0.7869163912940653,3.5087999999739306,21.0,20.996694641524424
2072.644500000405,0.2523,0.7869163912940653,0.7869163912940653,3.5142999999740505,21.0,20.996694480341148
2072.896800000405,0.2523,0.7869163912940653,0.7869163912940653,3.5197999999741705,21.0,20.99669427357656
2073.1491000004053,0.2523,0.7869865016635949,0.7869865016635949,3.5252999999742904,21.0,20.99669402142135
2073.4014000004054,0.2523,0.7869865016635949,0.7869865016635949,3.531019999974415,21.0,20.996693910153287
2073.6537000004055,0.2523,0.7869865016635949,0.7869865016635949,3.5365199999745354,21.0,20.99669375382643
2073.9060000004056,0.2523,0.7869865016635949,0.7869865016635949,3.5420199999746553,21.0,20.99669355261208
2074.1583000004057,0.2523,0.7870556143614355,0.7870556143614355,3.5475199999747753,21.0,20.996693306690656
2074.410600000406,0.2523,0.7870556143614355,0.7870556143614355,3.5532399999749007,21.0,20.996693199682227
2074.662900000406,0.2523,0.7870556143614355,0.7870556143614355,3.55873999997502,21.0,20.996693048283387
2074.915200000406,0.2523,0.7870556143614355,0.7870556143614355,3.5642399999751406,21.0,20.996692852657603
2075.167500000406,0.2523,0.7871236835586896,0.7871236835586896,3.5697399999752606,21.0,20.996692612979057
2075.419800000406,0.2523,0.7871236835586896,0.7871236835586896,3.5752399999753806,21.0,20.996692510092608
2075.6721000004063,0.2523,0.7871236835586896,0.7871236835586896,3.5809599999755055,21.0,20.996692363460134
2075.9244000004064,0.2523,0.7871236835586896,0.7871236835586896,3.5864599999756255,21.0,20.996692173240532
2076.1767000004065,0.2523,0.7871907326797922,0.7871907326797922,3.5919599999757454,21.0,20.996691939604002
2076.4290000004066,0.2523,0.7871907326797922,0.7871907326797922,3.5974599999758654,21.0,20.996691840684534
2076.6813000004067,0.2523,0.7871907326797922,0.7871907326797922,3.603179999975991,21.0,20.99669169864905
2076.933600000407,0.2523,0.7871907326797922,0.7871907326797922,3.6086799999761108,21.0,20.996691513653932
2077.185900000407,0.2523,0.7872567968732753,0.7872567968732753,3.6164599999632654,21.0,20.99669128586702
2077.438200000407,0.2523,0.7872567968732753,0.7872567968732753,3.6249599999634508,21.0,20.996691190807113
2077.690500000407,0.2523,0.7872567968732753,0.7872567968732753,3.633799999963644,21.0,20.996691053261294
2077.9428000004073,0.2523,0.7872567968732753,0.7872567968732753,3.6422999999638295,21.0,20.996690873399693
2078.1951000004074,0.2523,0.7873219008512263,0.7873219008512263,3.650799999964015,21.0,20.996690651411576
2078.4474000004075,0.2523,0.7873219008512263,0.7873219008512263,3.6592999999642,21.0,20.99669056029401
2078.6997000004076,0.2523,0.7873219008512263,0.7873219008512263,3.6677999999643864,21.0,20.99669042740989
2078.9520000004077,0.2523,0.7873219008512263,0.7873219008512263,3.6766399999645785,21.0,20.99669025295311
2079.204300000408,0.2523,0.787386020650934,0.787386020650934,3.6851399999647647,21.0,20.996690037133213
2079.456600000408,0.2523,0.787386020650934,0.787386020650934,3.69363999996495,21.0,20.996689950353357
2079.708900000408,0.2523,0.787386020650934,0.787386020650934,3.7021399999651354,21.0,20.996689822605486
2079.961200000408,0.2523,0.787386020650934,0.787386020650934,3.7109799999653283,21.0,20.996689654097974
2080.213500000408,0.2523,0.7874490668666728,0.7874490668666728,3.7194799999655146,21.0,20.996689445052972
2080.4658000004083,0.2523,0.7874490668666728,0.7874490668666728,3.7279799999656995,21.0,20.996689363035046
2080.7181000004084,0.2523,0.7874490668666728,0.7874490668666728,3.7364799999658853,21.0,20.996689240896043
2080.9704000004085,0.2523,0.7874490668666728,0.7874490668666728,3.7453199999660782,21.0,20.996689078852967
2081.2227000004086,0.2523,0.7875109383285024,0.7875109383285024,3.7538199999662636,21.0,20.996688877135483
2081.4750000004087,0.2523,0.7875109383285024,0.7875109383285024,3.762319999966449,21.0,20.996688800196374
2081.727300000409,0.2523,0.7875109383285024,0.7875109383285024,3.7708199999666348,21.0,20.99668868401196
2081.979600000409,0.2523,0.7875109383285024,0.7875109383285024,3.77931999996682,21.0,20.996688528804444
2082.231900000409,0.2523,0.7875715554665722,0.7875715554665722,3.774720000021344,21.0,20.99668833480748
2082.484200000409,0.2523,0.7875715554665722,0.7875715554665722,3.769220000021224,21.0,20.996688263140825
2082.7365000004093,0.2523,0.7875715554665722,0.7875715554665722,3.7637200000211037,21.0,20.996688153072725
2082.9888000004094,0.2523,0.7875715554665722,0.7875715554665722,3.7582200000209838,21.0,20.996688004749572
2083.2411000004095,0.2523,0.7876308781626958,0.7876308781626958,3.7525000000208593,21.0,20.996687818295023
2083.4934000004096,0.2523,0.7876308781626958,0.7876308781626958,3.747000000020739,21.0,20.99668775125988
2083.7457000004097,0.2523,0.7876308781626958,0.7876308781626958,3.7415000000206193,21.0,20.996687646222217
2083.99800000041,0.2523,0.7876308781626958,0.7876308781626958,3.736000000020499,21.0,20.996687503216478
2084.25030000041,0.2523,0.7876890797852394,0.7876890797852394,3.7302800000203744,21.0,20.996687322267427
2084.50260000041,0.2523,0.7876890797852394,0.7876890797852394,3.724780000020254,21.0,20.996687257863126
2084.75490000041,0.2523,0.7876890797852394,0.7876890797852394,3.7192800000201336,21.0,20.996687155481002
2085.00720000041,0.2523,0.7877395950042279,0.7877395950042279,3.713780000020014,21.0,20.996687015087943
2085.2595000004103,0.2523,0.7877395950042279,0.7877395950042279,3.7082800000198937,21.0,20.99668697072866
2085.5118000004104,0.2523,0.7877395950042279,0.7877395950042279,3.702560000019769,21.0,20.996686888249933
2085.7641000004105,0.2523,0.7877395950042279,0.7877395950042279,3.6970600000196487,21.0,20.9966867675879
2086.0164000004106,0.2523,0.7877921219834753,0.7877921219834753,3.691560000019529,21.0,20.996686608678885
2086.2687000004107,0.2523,0.7877921219834753,0.7877921219834753,3.686060000019409,21.0,20.99668655087121
2086.521000000411,0.2523,0.7877921219834753,0.7877921219834753,3.6803400000192843,21.0,20.996686454639118
2086.773300000411,0.2523,0.7877921219834753,0.7877921219834753,3.674840000019164,21.0,20.996686319890397
2087.025600000411,0.2523,0.7878476436596804,0.7878476436596804,3.668320000048476,21.0,20.99668614653679
2087.277900000411,0.2523,0.7878476436596804,0.7878476436596804,3.6543200000481697,21.0,20.996686081853003
2087.5302000004112,0.2523,0.7878476436596804,0.7878476436596804,3.6397600000478523,21.0,20.996685978336764
2087.7825000004113,0.2523,0.7878476436596804,0.7878476436596804,3.6257600000475465,21.0,20.996685835849792
2088.0348000004115,0.2523,0.787904987331429,0.787904987331429,3.611760000047241,21.0,20.996685654236863
2088.2871000004116,0.2523,0.787904987331429,0.787904987331429,3.5977600000469354,21.0,20.996685585524016
2088.5394000004117,0.2523,0.787904987331429,0.787904987331429,3.58376000004663,21.0,20.996685477277936
2088.7917000004118,0.2523,0.787904987331429,0.787904987331429,3.5692000000463118,21.0,20.996685329273568
2089.044000000412,0.2523,0.7879634628499195,0.7879634628499195,3.555200000046007,21.0,20.99668514128059
2089.296300000412,0.2523,0.7879634628499195,0.7879634628499195,3.541200000045701,21.0,20.99668506826211
2089.548600000412,0.2523,0.7879634628499195,0.7879634628499195,3.5272000000453954,21.0,20.9966849547205
2089.800900000412,0.2523,0.7879634628499195,0.7879634628499195,3.512640000045078,21.0,20.99668480037848
2090.0532000004123,0.2523,0.7880230596006098,0.7880230596006098,3.498640000044772,21.0,20.996684604959587
2090.3055000004124,0.2523,0.7880230596006098,0.7880230596006098,3.4846400000444664,21.0,20.996684526362518
2090.5578000004125,0.2523,0.7880230596006098,0.7880230596006098,3.4706400000441606,21.0,20.996684406077396
2090.8101000004126,0.2523,0.7880230596006098,0.7880230596006098,3.456080000043843,21.0,20.996684243795354
2091.0624000004127,0.2523,0.7880840463188802,0.7880840463188802,3.4420800000435374,21.0,20.996684039212415
2091.314700000413,0.2523,0.7880840463188802,0.7880840463188802,3.428080000043232,21.0,20.996683953892358
2091.567000000413,0.2523,0.7880840463188802,0.7880840463188802,3.4140800000429263,21.0,20.996683825614024
2091.819300000413,0.2523,0.7880840463188802,0.7880840463188802,3.400080000042621,21.0,20.99668365404957
2092.071600000413,0.2523,0.7881466970676171,0.7881466970676171,3.387280000025684,21.0,20.996683438878932
2092.3239000004132,0.2523,0.7881466970676171,0.7881466970676171,3.3787800000254986,21.0,20.99668334607032
2092.5762000004133,0.2523,0.7881466970676171,0.7881466970676171,3.370280000025313,21.0,20.996683208979725
2092.8285000004134,0.2523,0.7881466970676171,0.7881466970676171,3.361780000025127,21.0,20.996683027289375
2093.0808000004135,0.2523,0.7882112048044216,0.7882112048044216,3.352940000024934,21.0,20.996682800705106
2093.3331000004137,0.2523,0.7882112048044216,0.7882112048044216,3.344440000024749,21.0,20.996682700163014
2093.5854000004138,0.2523,0.7882112048044216,0.7882112048044216,3.3359400000245634,21.0,20.99668255413485
2093.837700000414,0.2523,0.7882112048044216,0.7882112048044216,3.327440000024378,21.0,20.996682362344263
2094.090000000414,0.2523,0.7882776284365943,0.7882776284365943,3.318600000024185,21.0,20.996682124534285
2094.342300000414,0.2523,0.7882776284365943,0.7882776284365943,3.3101000000239993,21.0,20.99668201675905
2094.594600000414,0.2523,0.7882776284365943,0.7882776284365943,3.301600000023814,21.0,20.996681862432567
2094.8469000004143,0.2523,0.7882776284365943,0.7882776284365943,3.293100000023628,21.0,20.996681661303878
2095.0992000004144,0.2523,0.7883458638427983,0.7883458638427983,3.2846000000234428,21.0,20.99668141313856
2095.3515000004145,0.2523,0.7883458638427983,0.7883458638427983,3.27576000002325,21.0,20.996681298819823
2095.6038000004146,0.2523,0.7883458638427983,0.7883458638427983,3.267260000023064,21.0,20.996681136969983
2095.8561000004147,0.2523,0.7883458638427983,0.7883458638427983,3.2587600000228787,21.0,20.99668092735353
2096.108400000415,0.2523,0.7884157520866434,0.7884157520866434,3.250260000022693,21.0,20.996680669749708
2096.360700000415,0.2523,0.7884157520866434,0.7884157520866434,3.2414200000225004,21.0,20.9966805494409
2096.613000000415,0.2523,0.7884157520866434,0.7884157520866434,3.2329200000223146,21.0,20.996680380672238
2096.865300000415,0.2523,0.7884157520866434,0.7884157520866434,3.2244200000221293,21.0,20.996680163217352
2097.117600000415,0.2523,0.7884871572633865,0.7884871572633865,3.224079999978057,21.0,20.99667989686394
2097.3699000004153,0.2523,0.7884871572633865,0.7884871572633865,3.2325799999782423,21.0,20.99667977093253
2097.6222000004154,0.2523,0.7884871572633865,0.7884871572633865,3.241419999978435,21.0,20.99667959567737
2097.8745000004155,0.2523,0.7884871572633865,0.7884871572633865,3.2499199999786206,21.0,20.996679370952567
2098.1268000004156,0.2523,0.7885599767931274,0.7885599767931274,3.2584199999788064,21.0,20.996679096670015
2098.3791000004157,0.2523,0.7885599767931274,0.7885599767931274,3.2669199999789917,21.0,20.996678966061797
2098.631400000416,0.2523,0.7885599767931274,0.7885599767931274,3.2757599999791847,21.0,20.99667878579282
2098.883700000416,0.2523,0.7885599767931274,0.7885599767931274,3.28425999997937,21.0,20.996678555867064
2099.136000000416,0.2523,0.7886339455096113,0.7886339455096113,3.292759999979556,21.0,20.996678276328883
2099.388300000416,0.2523,0.7886339455096113,0.7886339455096113,3.3012599999797416,21.0,20.996678143577178
2099.6406000004163,0.2523,0.7886339455096113,0.7886339455096113,3.3100999999799345,21.0,20.996677961328867
2099.8929000004164,0.2523,0.7886339455096113,0.7886339455096113,3.31859999998012,21.0,20.996677729678325
2100.1452000004165,0.2523,0.7887084776497658,0.7887084776497658,3.3270999999803053,21.0,20.9966774487498
2100.3975000004166,0.2523,0.7887084776497658,0.7887084776497658,3.3355999999804906,21.0,20.996677316508023
2100.6498000004167,0.2523,0.7887084776497658,0.7887084776497658,3.3440999999806764,21.0,20.996677135236048
2100.902100000417,0.2523,0.7887084776497658,0.7887084776497658,3.3529399999808693,21.0,20.996676905082712
2101.154400000417,0.2523,0.7887829383795949,0.7887829383795949,3.361439999981055,21.0,20.996676626219593
2101.406700000417,0.2523,0.7887829383795949,0.7887829383795949,3.3699399999812405,21.0,20.996676496464243
2101.659000000417,0.2523,0.7887829383795949,0.7887829383795949,3.3784399999814263,21.0,20.996676318326692
2101.911300000417,0.2523,0.7887829383795949,0.7887829383795949,3.3872799999816188,21.0,20.99667609198866
2102.1636000004173,0.2523,0.7888568321622461,0.7888568321622461,3.393739999988227,21.0,20.996675817650782
2102.4159000004174,0.2523,0.7888568321622461,0.7888568321622461,3.399239999988347,21.0,20.99667569165024
2102.6682000004175,0.2523,0.7888568321622461,0.7888568321622461,3.404739999988467,21.0,20.996675518017923
2102.9205000004176,0.2523,0.7888568321622461,0.7888568321622461,3.410459999988591,21.0,20.996675296940754
2103.1728000004177,0.2523,0.7889298315881696,0.7889298315881696,3.4159599999887114,21.0,20.99667502861453
2103.425100000418,0.2523,0.7889298315881696,0.7889298315881696,3.4214599999888318,21.0,20.996674906989917
2103.677400000418,0.2523,0.7889298315881696,0.7889298315881696,3.4269599999889513,21.0,20.99667473845748
2103.929700000418,0.2523,0.7889298315881696,0.7889298315881696,3.4324599999890717,21.0,20.996674523190716
2104.182000000418,0.2523,0.7890017738581756,0.7890017738581756,3.438179999989196,21.0,20.99667426137343
2104.4343000004183,0.2523,0.7890017738581756,0.7890017738581756,3.4436799999893166,21.0,20.996674144139362
2104.6866000004184,0.2523,0.7890017738581756,0.7890017738581756,3.4491799999894366,21.0,20.99667398067623
2104.9389000004185,0.2523,0.7890017738581756,0.7890017738581756,3.4546799999895565,21.0,20.996673771149535
2105.1912000004186,0.2523,0.7890726382057467,0.7890726382057467,3.4603999999896815,21.0,20.996673515735775
2105.4435000004187,0.2523,0.7890726382057467,0.7890726382057467,3.4658999999898015,21.0,20.996673402701237
2105.695800000419,0.2523,0.7890726382057467,0.7890726382057467,3.4713999999899214,21.0,20.99667324408948
2105.948100000419,0.2523,0.7890726382057467,0.7890726382057467,3.4768999999900414,21.0,20.996673040061197
2106.200400000419,0.2523,0.7891424622220503,0.7891424622220503,3.482619999990167,21.0,20.996672790788704
2106.452700000419,0.2523,0.7891424622220503,0.7891424622220503,3.4881199999902868,21.0,20.99667268177239
2106.705000000419,0.2523,0.7891424622220503,0.7891424622220503,3.4936199999904067,21.0,20.99667252781449
2106.9573000004193,0.2523,0.7891424622220503,0.7891424622220503,3.4991199999905267,21.0,20.996672329072656
2107.2096000004194,0.2523,0.7892112883583703,0.7892112883583703,3.5,21.0,20.99667208571602
2107.4619000004195,0.2523,0.7892112883583703,0.7892112883583703,3.5000000000000004,21.0,20.996671980591877
2107.7142000004196,0.2523,0.7892112883583703,0.7892112883583703,3.5000000000000004,21.0,20.996671831133938
2107.9665000004197,0.2523,0.7892112883583703,0.7892112883583703,3.5000000000000004,21.0,20.996671637468257
2108.21880000042,0.2523,0.7892791522036197,0.7892791522036197,3.5000000000000004,21.0,20.996671399718974
2108.47110000042,0.2523,0.7892791522036197,0.7892791522036197,3.5,21.0,20.99667129812503
2108.72340000042,0.2523,0.7892791522036197,0.7892791522036197,3.5,21.0,20.996671152622636
2108.97570000042,0.2523,0.7892791522036197,0.7892791522036197,3.5,21.0,20.996670963291454
2109.2280000004203,0.2523,0.7893461514108687,0.7893461514108687,3.5,21.0,20.99667073021463
2109.4803000004204,0.2523,0.7893461514108687,0.7893461514108687,3.5,21.0,20.996670631299992
2109.7326000004205,0.2523,0.7893461514108687,0.7893461514108687,3.5,21.0,20.996670488747274
2109.9849000004206,0.2523,0.7893461514108687,0.7893461514108687,3.5,21.0,20.996670302608102
2110.2372000004207,0.2523,0.7894124825523668,0.7894124825523668,3.5,21.0,20.996670072940855
2110.489500000421,0.2523,0.7894124825523668,0.7894124825523668,3.5,21.0,20.99666997585829
2110.741800000421,0.2523,0.7894124825523668,0.7894124825523668,3.5,21.0,20.996669835314393
2110.994100000421,0.2523,0.7894124825523668,0.7894124825523668,3.5,21.0,20.996669651343932
2111.246400000421,0.2523,0.7894783492474128,0.7894783492474128,3.5,21.0,20.99666942399031
2111.498700000421,0.2523,0.7894783492474128,0.7894783492474128,3.5,21.0,20.99666932812023
2111.7510000004213,0.2523,0.7894783492474128,0.7894783492474128,3.5,21.0,20.996669188909063
2112.0033000004214,0.2523,0.7895347791017754,0.7895347791017754,3.5002199999929515,21.0,20.996669006381378
2112.2556000004215,0.2523,0.7895347791017754,0.7895347791017754,3.5057199999930715,21.0,20.996668930350054
2112.5079000004216,0.2523,0.7895347791017754,0.7895347791017754,3.511219999993192,21.0,20.99666881104123
2112.7602000004217,0.2523,0.7895347791017754,0.7895347791017754,3.516939999993317,21.0,20.996668648493454
2113.012500000422,0.2523,0.7895951133972984,0.7895951133972984,3.522439999993437,21.0,20.996668442768854
2113.264800000422,0.2523,0.7895951133972984,0.7895951133972984,3.5279399999935572,21.0,20.99666835408384
2113.517100000422,0.2523,0.7895951133972984,0.7895951133972984,3.5334399999936768,21.0,20.99666822234801
2113.769400000422,0.2523,0.7895951133972984,0.7895951133972984,3.538939999993797,21.0,20.996668047645052
2114.0217000004222,0.2523,0.789658475340955,0.789658475340955,3.5446599999939217,21.0,20.996667830077296
2114.2740000004223,0.2523,0.789658475340955,0.789658475340955,3.550159999994041,21.0,20.996667737932366
2114.5263000004225,0.2523,0.789658475340955,0.789658475340955,3.5556599999941616,21.0,20.996667603113327
2114.7786000004226,0.2523,0.789658475340955,0.789658475340955,3.5611599999942816,21.0,20.996667425731015
2115.0309000004227,0.2523,0.7897228967854806,0.7897228967854806,3.5668799999944065,21.0,20.996667205912114
2115.2832000004228,0.2523,0.7897228967854806,0.7897228967854806,3.572379999994527,21.0,20.996667114777853
2115.535500000423,0.2523,0.7897228967854806,0.7897228967854806,3.5778799999946465,21.0,20.996666981437404
2115.787800000423,0.2523,0.7897228967854806,0.7897228967854806,3.583379999994767,21.0,20.996666806017927
2116.040100000423,0.2523,0.7897872143796991,0.7897872143796991,3.589099999994892,21.0,20.99666658866083
2116.292400000423,0.2523,0.7897872143796991,0.7897872143796991,3.594599999995012,21.0,20.996666500224507
2116.5447000004233,0.2523,0.7897872143796991,0.7897872143796991,3.6000999999951317,21.0,20.996666370105057
2116.7970000004234,0.2523,0.7897872143796991,0.7897872143796991,3.6055999999952517,21.0,20.99666619843966
2117.0493000004235,0.2523,0.7898509313087319,0.7898509313087319,3.6116999999928474,21.0,20.996665985378364
2117.3016000004236,0.2523,0.7898509313087319,0.7898509313087319,3.6205399999930403,21.0,20.996665900193122
2117.5539000004237,0.2523,0.7898509313087319,0.7898509313087319,3.629039999993226,21.0,20.996665773884136
2117.806200000424,0.2523,0.7898509313087319,0.7898509313087319,3.6375399999934115,21.0,20.99666560660559
2118.058500000424,0.2523,0.7899138669461636,0.7899138669461636,3.6460399999935973,21.0,20.996665398531693
2118.310800000424,0.2523,0.7899138669461636,0.7899138669461636,3.65487999999379,21.0,20.996665316890937
2118.563100000424,0.2523,0.7899138669461636,0.7899138669461636,3.6633799999939756,21.0,20.99666519479067
2118.8154000004242,0.2523,0.7899138669461636,0.7899138669461636,3.671879999994161,21.0,20.996665032415418
2119.0677000004243,0.2523,0.7899759261305577,0.7899759261305577,3.6803799999943467,21.0,20.996664829966026
2119.3200000004244,0.2523,0.7899759261305577,0.7899759261305577,3.689219999994539,21.0,20.996664752368048
2119.5723000004245,0.2523,0.7899759261305577,0.7899759261305577,3.697719999994725,21.0,20.996664635076165
2119.8246000004247,0.2523,0.7899759261305577,0.7899759261305577,3.7062199999949104,21.0,20.996664478293276
2120.0769000004248,0.2523,0.7900369874547224,0.7900369874547224,3.714719999995096,21.0,20.996664282236086
2120.329200000425,0.2523,0.7900369874547224,0.7900369874547224,3.7232199999952815,21.0,20.996664209195558
2120.581500000425,0.2523,0.7900369874547224,0.7900369874547224,3.7320599999954744,21.0,20.996664097287642
2120.833800000425,0.2523,0.7900369874547224,0.7900369874547224,3.74055999999566,21.0,20.9966639467254
2121.086100000425,0.2523,0.7900969263813542,0.7900969263813542,3.7490599999958456,21.0,20.99666375773496
2121.3384000004253,0.2523,0.7900969263813542,0.7900969263813542,3.7575599999960314,21.0,20.996663689636556
2121.5907000004254,0.2523,0.7900969263813542,0.7900969263813542,3.7663999999962243,21.0,20.996663583533206
2121.8430000004255,0.2523,0.7900969263813542,0.7900969263813542,3.7748999999964097,21.0,20.996663439644536
2122.0953000004256,0.2523,0.7901556460280404,0.7901556460280404,3.7818333333314973,21.0,20.996663258202464
2122.3476000004257,0.2523,0.7901556460280404,0.7901556460280404,3.786416666664931,21.0,20.996663195294943
2122.599900000426,0.2523,0.7901556460280404,0.7901556460280404,3.7909999999983643,21.0,20.99666309526021
2122.852200000426,0.2523,0.7901556460280404,0.7901556460280404,3.795766666665135,21.0,20.996662958305606
2123.104500000426,0.2523,0.7902130833914646,0.7902130833914646,3.800349999998568,21.0,20.996662784639017
2123.356800000426,0.2523,0.7902130833914646,0.7902130833914646,3.8049333333320012,21.0,20.996662726913033
2123.609100000426,0.2523,0.7902130833914646,0.7902130833914646,3.809516666665435,21.0,20.99666263283525
2123.8614000004263,0.2523,0.7902130833914646,0.7902130833914646,3.8142833333322055,21.0,20.996662502581113
2124.1137000004264,0.2523,0.7902692445902939,0.7902692445902939,3.818866666665639,21.0,20.99666233633043
2124.3660000004265,0.2523,0.7902692445902939,0.7902692445902939,3.823449999999073,21.0,20.99666228332357
2124.6183000004266,0.2523,0.7902692445902939,0.7902692445902939,3.828033333332506,21.0,20.996662194634006
2124.8706000004267,0.2523,0.7902692445902939,0.7902692445902939,3.832799999999277,21.0,20.99666207041813
2125.122900000427,0.2523,0.7903242320353381,0.7903242320353381,3.83738333333271,21.0,20.99666191083852
2125.375200000427,0.2523,0.7903242320353381,0.7903242320353381,3.841966666666143,21.0,20.996661862004927
2125.627500000427,0.2523,0.7903242320353381,0.7903242320353381,3.846549999999577,21.0,20.996661778093593
2125.879800000427,0.2523,0.7903242320353381,0.7903242320353381,3.85113333333301,21.0,20.996661659249224
2126.1321000004273,0.2523,0.7903781738881032,0.7903781738881032,3.8558999999997807,21.0,20.99666150562386
2126.3844000004274,0.2523,0.7903781738881032,0.7903781738881032,3.8604833333332147,21.0,20.9966614605424
2126.6367000004275,0.2523,0.7903781738881032,0.7903781738881032,3.8650666666666478,21.0,20.996661380948673
2126.8890000004276,0.2523,0.7903781738881032,0.7903781738881032,3.869650000000081,21.0,20.996661266980375
2127.1413000004277,0.2523,0.7904311746607251,0.7904311746607251,3.8744166666668516,21.0,20.99666111878313
2127.393600000428,0.2523,0.7904311746607251,0.7904311746607251,3.8790000000002856,21.0,20.99666107717838
2127.645900000428,0.2523,0.7904311746607251,0.7904311746607251,3.8835833333337186,21.0,20.996661001603133
2127.898200000428,0.2523,0.7904311746607251,0.7904311746607251,3.8881666666671517,21.0,20.996660892191162
2128.150500000428,0.2523,0.7904833051994634,0.7904833051994634,3.8775199999974928,21.0,20.99666074908401
2128.402800000428,0.2523,0.7904833051994634,0.7904833051994634,3.8580199999970675,21.0,20.996660710781665
2128.6551000004283,0.2523,0.7904833051994634,0.7904833051994634,3.8385199999966417,21.0,20.996660638977037
2128.9074000004284,0.2523,0.7904833051994634,0.7904833051994634,3.819019999996216,21.0,20.99666053368599
2129.1597000004285,0.2523,0.7905346251212143,0.7905346251212143,3.7995199999957903,21.0,20.996660394872535
2129.4120000004286,0.2523,0.7905346251212143,0.7905346251212143,3.779239999995348,21.0,20.99666035866258
2129.6643000004287,0.2523,0.7905346251212143,0.7905346251212143,3.759739999994922,21.0,20.996660288674434
2129.916600000429,0.2523,0.7905346251212143,0.7905346251212143,3.7402399999944964,21.0,20.996660184718586
2130.168900000429,0.2523,0.7905854716442438,0.7905854716442438,3.7207399999940707,21.0,20.996660046577357
2130.421200000429,0.2523,0.7905854716442438,0.7905854716442438,3.700459999993628,21.0,20.996660008960134
2130.673500000429,0.2523,0.7905854716442438,0.7905854716442438,3.6809599999932026,21.0,20.996659936601056
2130.9258000004293,0.2523,0.7905854716442438,0.7905854716442438,3.6614599999927773,21.0,20.996659829186328
2131.1781000004294,0.2523,0.7906366499652733,0.7906366499652733,3.641959999992351,21.0,20.996659686388952
2131.4304000004295,0.2523,0.7906366499652733,0.7906366499652733,3.6216799999919083,21.0,20.996659643702547
2131.6827000004296,0.2523,0.7906366499652733,0.7906366499652733,3.602179999991483,21.0,20.996659564895612
2131.9350000004297,0.2523,0.7906366499652733,0.7906366499652733,3.5826799999910572,21.0,20.99665944957952
2132.18730000043,0.2523,0.7906890358097998,0.7906890358097998,3.5631799999906315,21.0,20.99665929736149
2132.43960000043,0.2523,0.7906890358097998,0.7906890358097998,3.5436799999902058,21.0,20.996659246882444
2132.69190000043,0.2523,0.7906890358097998,0.7906890358097998,3.5233999999897634,21.0,20.996659158654435
2132.94420000043,0.2523,0.7906890358097998,0.7906890358097998,3.5038999999893377,21.0,20.99665903224547
2133.19650000043,0.2523,0.7907433121898443,0.7907433121898443,3.506800000004833,21.0,20.99665886722356
2133.4488000004303,0.2523,0.7907433121898443,0.7907433121898443,3.5153000000050185,21.0,20.99665880722443
2133.7011000004304,0.2523,0.7907433121898443,0.7907433121898443,3.524140000005212,21.0,20.996658707781677
2133.9534000004305,0.2523,0.7907433121898443,0.7907433121898443,3.5326400000053972,21.0,20.996658568582315
2134.2057000004306,0.2523,0.7907999096618146,0.7907999096618146,3.5411400000055826,21.0,20.996658389388003
2134.4580000004307,0.2523,0.7907999096618146,0.7907999096618146,3.5496400000057684,21.0,20.99665832024056
2134.710300000431,0.2523,0.7907999096618146,0.7907999096618146,3.5584800000059613,21.0,20.99665821075322
2134.962600000431,0.2523,0.7907999096618146,0.7907999096618146,3.566980000006147,21.0,20.99665806082846
2135.214900000431,0.2523,0.7908587167463669,0.7908587167463669,3.5754800000063325,21.0,20.996657870418186
2135.467200000431,0.2523,0.7908587167463669,0.7908587167463669,3.583980000006518,21.0,20.99665779559686
2135.7195000004313,0.2523,0.7908587167463669,0.7908587167463669,3.592480000006703,21.0,20.9966576802594
2135.9718000004314,0.2523,0.7908587167463669,0.7908587167463669,3.601320000006896,21.0,20.99665752443806
2136.2241000004315,0.2523,0.7909189610219245,0.7909189610219245,3.6098200000070824,21.0,20.996657328198868
2136.4764000004316,0.2523,0.7909189610219245,0.7909189610219245,3.6183200000072677,21.0,20.99665725153213
2136.7287000004317,0.2523,0.7909189610219245,0.7909189610219245,3.626820000007453,21.0,20.996657134606586
2136.981000000432,0.2523,0.7909189610219245,0.7909189610219245,3.635660000007646,21.0,20.996656977533007
2137.233300000432,0.2523,0.7909797364992345,0.7909797364992345,3.6441600000078314,21.0,20.996656780446713
2137.485600000432,0.2523,0.7909797364992345,0.7909797364992345,3.652660000008017,21.0,20.996656704809038
2137.737900000432,0.2523,0.7909797364992345,0.7909797364992345,3.6611600000082025,21.0,20.996656589432348
2137.990200000432,0.2523,0.7909797364992345,0.7909797364992345,3.6700000000133337,21.0,20.99665643447464
2138.2425000004323,0.2523,0.7910403250728019,0.7910403250728019,3.6835000000136287,21.0,20.996656240113133
2138.4948000004324,0.2523,0.7910403250728019,0.7910403250728019,3.697000000013923,21.0,20.996656167352374
2138.7471000004325,0.2523,0.7910403250728019,0.7910403250728019,3.7105000000142176,21.0,20.996656055548513
2138.9994000004326,0.2523,0.7910403250728019,0.7910403250728019,3.7240000000145126,21.0,20.996655904916807
2139.2517000004327,0.2523,0.7911002439153352,0.7911002439153352,3.738040000014819,21.0,20.99665571569998
2139.504000000433,0.2523,0.7911002439153352,0.7911002439153352,3.7515400000151136,21.0,20.996655647195073
2139.756300000433,0.2523,0.7911002439153352,0.7911002439153352,3.7650400000154085,21.0,20.996655540601285
2140.008600000433,0.2523,0.7911519042854098,0.7911519042854098,3.7785400000157034,21.0,20.99665539619153
2140.260900000433,0.2523,0.7911519042854098,0.7911519042854098,3.7925800000160095,21.0,20.99665535137855
2140.5132000004332,0.2523,0.7911519042854098,0.7911519042854098,3.8060800000163044,21.0,20.99665526931666
2140.7655000004333,0.2523,0.7911519042854098,0.7911519042854098,3.819580000016599,21.0,20.99665515030795
2141.0178000004335,0.2523,0.7912048674490129,0.7912048674490129,3.833080000016894,21.0,20.99665499467048
2141.2701000004336,0.2523,0.7912048674490129,0.7912048674490129,3.8471200000172003,21.0,20.996654943305128
2141.5224000004337,0.2523,0.7912048674490129,0.7912048674490129,3.8606200000174944,21.0,20.99665485593437
2141.7747000004338,0.2523,0.7912048674490129,0.7912048674490129,3.8741200000177893,21.0,20.996654732883467
2142.027000000434,0.2523,0.7912591913443937,0.7912591913443937,3.8876200000180843,21.0,20.9966545744911
2142.279300000434,0.2523,0.7912591913443937,0.7912591913443937,3.9011200000183788,21.0,20.99665452528801
2142.531600000434,0.2523,0.7912591913443937,0.7912591913443937,3.9151600000186852,21.0,20.99665444139974
2142.783900000434,0.2523,0.7912591913443937,0.7912591913443937,3.9286600000189797,21.0,20.996654323164197
2143.0362000004343,0.2523,0.791313134076255,0.791313134076255,3.939599999996431,21.0,20.99665417093217
2143.2885000004344,0.2523,0.791313134076255,0.791313134076255,3.9370999999963763,21.0,20.9966541282321
2143.5408000004345,0.2523,0.791313134076255,0.791313134076255,3.9344999999963193,21.0,20.996654052196085
2143.7931000004346,0.2523,0.791313134076255,0.791313134076255,3.9319999999962647,21.0,20.99665394311451
2144.0454000004347,0.2523,0.791365597129496,0.791365597129496,3.92949999999621,21.0,20.996653801245625
2144.297700000435,0.2523,0.791365597129496,0.791365597129496,3.9269999999961556,21.0,20.99665376606095
2144.550000000435,0.2523,0.791365597129496,0.791365597129496,3.924399999996099,21.0,20.996653698471068
2144.802300000435,0.2523,0.791365597129496,0.791365597129496,3.9218999999960444,21.0,20.996653598627848
2145.054600000435,0.2523,0.7914162854762884,0.7914162854762884,3.9193999999959894,21.0,20.996653466667297
2145.3069000004352,0.2523,0.7914162854762884,0.7914162854762884,3.916899999995935,21.0,20.996653437242617
2145.5592000004353,0.2523,0.7914162854762884,0.7914162854762884,3.9143999999958807,21.0,20.99665337588078
2145.8115000004354,0.2523,0.7914162854762884,0.7914162854762884,3.911799999995824,21.0,20.99665328265034
2146.0638000004355,0.2523,0.7914655515252373,0.7914655515252373,3.909299999995769,21.0,20.99665315761358
2146.3161000004357,0.2523,0.7914655515252373,0.7914655515252373,3.9067999999957146,21.0,20.996653131583432
2146.5684000004358,0.2523,0.7914655515252373,0.7914655515252373,3.9042999999956605,21.0,20.996653073805344
2146.820700000436,0.2523,0.7914655515252373,0.7914655515252373,3.9016999999956035,21.0,20.99665298429745
2147.073000000436,0.2523,0.7915139393266271,0.7915139393266271,3.899199999995549,21.0,20.99665286307741
2147.325300000436,0.2523,0.7915139393266271,0.7915139393266271,3.8966999999954943,21.0,20.99665283858773
2147.577600000436,0.2523,0.7915139393266271,0.7915139393266271,3.8941999999954398,21.0,20.99665278237072
2147.8299000004363,0.2523,0.7915139393266271,0.7915139393266271,3.891699999995385,21.0,20.99665269441412
2148.0822000004364,0.2523,0.7915619065490639,0.7915619065490639,3.886039999979445,21.0,20.996652574708655
2148.3345000004365,0.2523,0.7915619065490639,0.7915619065490639,3.8750399999792045,21.0,20.996652550555392
2148.5868000004366,0.2523,0.7915619065490639,0.7915619065490639,3.8640399999789645,21.0,20.996652494580122
2148.8391000004367,0.2523,0.7915619065490639,0.7915619065490639,3.8530399999787246,21.0,20.99665240671804
2149.091400000437,0.2523,0.7916097672858092,0.7916097672858092,3.8415999999784747,21.0,20.996652286887453
2149.343700000437,0.2523,0.7916097672858092,0.7916097672858092,3.8305999999782343,21.0,20.996652262018277
2149.596000000437,0.2523,0.7916097672858092,0.7916097672858092,3.819599999977994,21.0,20.99665220492505
2149.848300000437,0.2523,0.7916097672858092,0.7916097672858092,3.808599999977754,21.0,20.996652115457223
2150.100600000437,0.2523,0.7916578091721436,0.7916578091721436,3.7971599999775045,21.0,20.996651993457654
2150.3529000004373,0.2523,0.7916578091721436,0.7916578091721436,3.786159999977264,21.0,20.996651966270566
2150.6052000004374,0.2523,0.7916578091721436,0.7916578091721436,3.7751599999770242,21.0,20.99665190617092
2150.8575000004375,0.2523,0.7916578091721436,0.7916578091721436,3.7641599999767843,21.0,20.99665181295663
2151.1098000004376,0.2523,0.7917064160721616,0.7917064160721616,3.7531599999765444,21.0,20.996651686425103
2151.3621000004377,0.2523,0.7917064160721616,0.7917064160721616,3.7417199999762945,21.0,20.99665165538043
2151.614400000438,0.2523,0.7917064160721616,0.7917064160721616,3.7307199999760545,21.0,20.99665159056322
2151.866700000438,0.2523,0.7917064160721616,0.7917064160721616,3.719719999975814,21.0,20.996651491740522
2152.119000000438,0.2523,0.791755961960242,0.791755961960242,3.7087199999755738,21.0,20.99665135868222
2152.371300000438,0.2523,0.791755961960242,0.791755961960242,3.6972799999753243,21.0,20.996651322660675
2152.6236000004383,0.2523,0.791755961960242,0.791755961960242,3.686279999975084,21.0,20.99665125190253
2152.8759000004384,0.2523,0.791755961960242,0.791755961960242,3.675279999974844,21.0,20.996651146155905
2153.1282000004385,0.2523,0.7918067297295291,0.7918067297295291,3.677020000031168,21.0,20.996651005174403
2153.3805000004386,0.2523,0.7918067297295291,0.7918067297295291,3.6910600000314746,21.0,20.996650963465896
2153.6328000004387,0.2523,0.7918067297295291,0.7918067297295291,3.704560000031769,21.0,20.996650886046076
2153.885100000439,0.2523,0.7918067297295291,0.7918067297295291,3.7180600000320636,21.0,20.996650772763168
2154.137400000439,0.2523,0.7918588916387562,0.7918588916387562,3.7315600000323585,21.0,20.996650623535018
2154.389700000439,0.2523,0.7918588916387562,0.7918588916387562,3.745060000032653,21.0,20.99665057678318
2154.642000000439,0.2523,0.7918588916387562,0.7918588916387562,3.7591000000329595,21.0,20.996650494045973
2154.894300000439,0.2523,0.7918588916387562,0.7918588916387562,3.772600000033254,21.0,20.996650375373786
2155.1466000004393,0.2523,0.7919122573541106,0.7919122573541106,3.7861000000335485,21.0,20.99665022086363
2155.3989000004394,0.2523,0.7919122573541106,0.7919122573541106,3.799600000033843,21.0,20.996650172290433
2155.6512000004395,0.2523,0.7919122573541106,0.7919122573541106,3.81364000003415,21.0,20.996650088136075
2155.9035000004396,0.2523,0.7919122573541106,0.7919122573541106,3.8271400000344444,21.0,20.996649968573553
2156.1558000004397,0.2523,0.7919660976800056,0.7919660976800056,3.8406400000347394,21.0,20.99664981380817
2156.40810000044,0.2523,0.7919660976800056,0.7919660976800056,3.8541400000350343,21.0,20.99664976696991
2156.66040000044,0.2523,0.7919660976800056,0.7919660976800056,3.8681800000353403,21.0,20.996649685364595
2156.91270000044,0.2523,0.7919660976800056,0.7919660976800056,3.8816800000356353,21.0,20.996649569239224
2157.16500000044,0.2523,0.7920195687040713,0.7920195687040713,3.89518000003593,21.0,20.996649418864212
2157.4173000004403,0.2523,0.7920195687040713,0.7920195687040713,3.9086800000362247,21.0,20.996649376446687
2157.6696000004404,0.2523,0.7920195687040713,0.7920195687040713,3.9221800000365192,21.0,20.996649300323604
2157.9219000004405,0.2523,0.7920195687040713,0.7920195687040713,3.9362200000368257,21.0,20.99664919078606
2158.1742000004406,0.2523,0.7920719994544955,0.7920719994544955,3.9443200000164977,21.0,20.996649048142523
2158.4265000004407,0.2523,0.7920719994544955,0.7920719994544955,3.950320000016629,21.0,20.996649011870566
2158.678800000441,0.2523,0.7920719994544955,0.7920719994544955,3.95632000001676,21.0,20.996648943081595
2158.931100000441,0.2523,0.7920719994544955,0.7920719994544955,3.962560000016896,21.0,20.996648842056334
2159.183400000441,0.2523,0.7921229475201426,0.7921229475201426,3.9685600000170274,21.0,20.996648709070644
2159.435700000441,0.2523,0.7921229475201426,0.7921229475201426,3.974560000017158,21.0,20.996648679617003
2159.688000000441,0.2523,0.7921229475201426,0.7921229475201426,3.980560000017289,21.0,20.99664861869115
2159.9403000004413,0.2523,0.7921229475201426,0.7921229475201426,3.986800000017425,21.0,20.996648526527228
2160.1926000004414,0.2523,0.7921722387102124,0.7921722387102124,3.9928000000175556,21.0,20.996648403359675
2160.4449000004415,0.2523,0.7921722387102124,0.7921722387102124,3.9988000000176864,21.0,20.99664838024665
2160.6972000004416,0.2523,0.7921722387102124,0.7921722387102124,4.004800000017818,21.0,20.9966483265504
2160.9495000004417,0.2523,0.7921722387102124,0.7921722387102124,4.010800000017949,21.0,20.996648242476812
2161.201800000442,0.2523,0.7922199588062037,0.7922199588062037,4.017040000018085,21.0,20.99664812823502
2161.454100000442,0.2523,0.7922199588062037,0.7922199588062037,4.0230400000182165,21.0,20.99664811069065
2161.706400000442,0.2523,0.7922199588062037,0.7922199588062037,4.029040000018347,21.0,20.996648063357103
2161.958700000442,0.2523,0.7922199588062037,0.7922199588062037,4.035040000018478,21.0,20.996647986423273
2162.2110000004423,0.2523,0.792266281618934,0.792266281618934,4.041280000018614,21.0,20.99664788008318
2162.4633000004424,0.2523,0.792266281618934,0.792266281618934,4.047280000018745,21.0,20.996647867480007
2162.7156000004425,0.2523,0.792266281618934,0.792266281618934,4.053280000018876,21.0,20.99664782582484
2162.9679000004426,0.2523,0.792266281618934,0.792266281618934,4.059280000019007,21.0,20.996647755296294
2163.2202000004427,0.2523,0.7923113604149155,0.7923113604149155,4.072420000043072,21.0,20.996647656079023
2163.472500000443,0.2523,0.7923113604149155,0.7923113604149155,4.085920000043368,21.0,20.996647648009688
2163.724800000443,0.2523,0.7923113604149155,0.7923113604149155,4.099420000043662,21.0,20.99664761161592
2163.977100000443,0.2523,0.7923113604149155,0.7923113604149155,4.112920000043957,21.0,20.996647547111515
2164.229400000443,0.2523,0.7923552941827822,0.7923552941827822,4.126420000044251,21.0,20.99664745473492
2164.481700000443,0.2523,0.7923552941827822,0.7923552941827822,4.140460000044558,21.0,20.99664745135031
2164.7340000004433,0.2523,0.7923552941827822,0.7923552941827822,4.153960000044853,21.0,20.996647420588484
2164.9863000004434,0.2523,0.7923552941827822,0.7923552941827822,4.167460000045147,21.0,20.99664736272066
2165.2386000004435,0.2523,0.7923980400983937,0.7923980400983937,4.180960000045442,21.0,20.996647278035827
2165.4909000004436,0.2523,0.7923980400983937,0.7923980400983937,4.195000000045749,21.0,20.996647280289785
2165.7432000004437,0.2523,0.7923980400983937,0.7923980400983937,4.208500000046043,21.0,20.996647256305977
2165.995500000444,0.2523,0.7923980400983937,0.7923980400983937,4.222000000046338,21.0,20.996647206390293
2166.247800000444,0.2523,0.7924393845527679,0.7924393845527679,4.235500000046633,21.0,20.996647130861945
2166.500100000444,0.2523,0.7924393845527679,0.7924393845527679,4.249540000046939,21.0,20.996647139783562
2166.752400000444,0.2523,0.7924393845527679,0.7924393845527679,4.2630400000472335,21.0,20.99664712372267
2167.0047000004442,0.2523,0.7924770466966452,0.7924770466966452,4.276540000047528,21.0,20.996647083005904
2167.2570000004444,0.2523,0.7924770466966452,0.7924770466966452,4.290040000047823,21.0,20.996647117935183
2167.5093000004445,0.2523,0.7924770466966452,0.7924770466966452,4.303540000048118,21.0,20.996647128865032
2167.7616000004446,0.2523,0.7924770466966452,0.7924770466966452,4.317580000048424,21.0,20.996647116131363
2168.0139000004447,0.2523,0.7925109551006885,0.7925109551006885,4.328439999929628,21.0,20.99664708007916
2168.2662000004448,0.2523,0.7925109551006885,0.7925109551006885,4.308939999929203,21.0,20.996647111055996
2168.518500000445,0.2523,0.7925109551006885,0.7925109551006885,4.289439999928777,21.0,20.996647119368195
2168.770800000445,0.2523,0.7925109551006885,0.7925109551006885,4.269159999928335,21.0,20.99664710525164
2169.023100000445,0.2523,0.7925450280343616,0.7925450280343616,4.249659999927909,21.0,20.996647068862565
2169.275400000445,0.2523,0.7925450280343616,0.7925450280343616,4.2301599999274835,21.0,20.996647100715755
2169.5277000004453,0.2523,0.7925450280343616,0.7925450280343616,4.210659999927057,21.0,20.996647110362964
2169.7800000004454,0.2523,0.7925450280343616,0.7925450280343616,4.191159999926632,21.0,20.996647097747353
2170.0323000004455,0.2523,0.7925789322712365,0.7925789322712365,4.170879999926189,21.0,20.996647062765426
2170.2846000004456,0.2523,0.7925789322712365,0.7925789322712365,4.151379999925764,21.0,20.99664709525682
2170.5369000004457,0.2523,0.7925789322712365,0.7925789322712365,4.131879999925338,21.0,20.996647105020458
2170.789200000446,0.2523,0.7925789322712365,0.7925789322712365,4.112379999924912,21.0,20.996647091821337
2171.041500000446,0.2523,0.7926127576537849,0.7926127576537849,4.09209999992447,21.0,20.996647055399368
2171.293800000446,0.2523,0.7926127576537849,0.7926127576537849,4.072599999924044,21.0,20.996647085247155
2171.546100000446,0.2523,0.7926127576537849,0.7926127576537849,4.053099999923618,21.0,20.996647091250793
2171.7984000004462,0.2523,0.7926127576537849,0.7926127576537849,4.033599999923193,21.0,20.99664707306852
2172.0507000004463,0.2523,0.7926472245639979,0.7926472245639979,4.01331999992275,21.0,20.996647030345905
2172.3030000004464,0.2523,0.7926472245639979,0.7926472245639979,3.9938199999223243,21.0,20.996647054195247
2172.5553000004466,0.2523,0.7926472245639979,0.7926472245639979,3.9743199999218985,21.0,20.996647052726342
2172.8076000004467,0.2523,0.7926472245639979,0.7926472245639979,3.954819999921473,21.0,20.996647025532997
2173.0599000004468,0.2523,0.7926831310847773,0.7926831310847773,3.94,21.0,20.996646972204076
2173.312200000447,0.2523,0.7926831310847773,0.7926831310847773,3.94,21.0,20.99664698762601
2173.564500000447,0.2523,0.7926831310847773,0.7926831310847773,3.9400000000000004,21.0,20.996646976066923
2173.816800000447,0.2523,0.7926831310847773,0.7926831310847773,3.94,21.0,20.996646937155816
2174.069100000447,0.2523,0.7927210805722755,0.7927210805722755,3.94,21.0,20.996646870572803
2174.3214000004473,0.2523,0.7927210805722755,0.7927210805722755,3.9399999999999995,21.0,20.996646876764775
2174.5737000004474,0.2523,0.7927210805722755,0.7927210805722755,3.9399999999999995,21.0,20.996646854737826
2174.8260000004475,0.2523,0.7927210805722755,0.7927210805722755,3.9400000000000004,21.0,20.996646804270355
2175.0783000004476,0.2523,0.7927612568026149,0.7927612568026149,3.94,21.0,20.996646725174607
2175.3306000004477,0.2523,0.7927612568026149,0.7927612568026149,3.9400000000000004,21.0,20.996646723924332
2175.582900000448,0.2523,0.7927612568026149,0.7927612568026149,3.9400000000000004,21.0,20.99664669371665
2175.835200000448,0.2523,0.7927612568026149,0.7927612568026149,3.9399999999999995,21.0,20.996646634420323
2176.087500000448,0.2523,0.7928032829600469,0.7928032829600469,3.94,21.0,20.996646545927447
2176.339800000448,0.2523,0.7928032829600469,0.7928032829600469,3.94,21.0,20.99664653969227
2176.592100000448,0.2523,0.7928032829600469,0.7928032829600469,3.9400000000000004,21.0,20.996646504062923
