time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
2176.8444000004483,0.2523,0.7928032829600469,0.7928032829600469,3.9399999999999995,21.0,20.996646438962486
2177.0967000004484,0.2523,0.7928465914622511,0.7928465914622511,3.94,21.0,20.99664634433137
2177.3490000004485,0.2523,0.7928465914622511,0.7928465914622511,3.94,21.0,20.996646335070093
2177.6013000004486,0.2523,0.7928465914622511,0.7928465914622511,3.94,21.0,20.996646296159895
2177.8536000004488,0.2523,0.7928465914622511,0.7928465914622511,3.94,21.0,20.996646227556777
2178.105900000449,0.2523,0.7928906994721303,0.7928906994721303,3.942640000026939,21.0,20.996646129230307
2178.358200000449,0.2523,0.7928906994721303,0.7928906994721303,3.9486400000270696,21.0,20.996646118230213
2178.610500000449,0.2523,0.7928906994721303,0.7928906994721303,3.9548800000272055,21.0,20.996646077447682
2178.862800000449,0.2523,0.7928906994721303,0.7928906994721303,3.9608800000273368,21.0,20.996646006884113
2179.1151000004493,0.2523,0.7929352730364962,0.7929352730364962,3.9668800000274675,21.0,20.99664590656809
2179.3674000004494,0.2523,0.7929352730364962,0.7929352730364962,3.9728800000275983,21.0,20.996645894854208
2179.6197000004495,0.2523,0.7929352730364962,0.7929352730364962,3.9788800000277296,21.0,20.996645853468483
2179.8720000004496,0.2523,0.7929352730364962,0.7929352730364962,3.9851200000278655,21.0,20.9966457824762
2180.1243000004497,0.2523,0.7929800356073691,0.7929800356073691,3.9911200000279967,21.0,20.99664568196192
2180.37660000045,0.2523,0.7929800356073691,0.7929800356073691,3.9971200000281275,21.0,20.996645670831658
2180.62890000045,0.2523,0.7929800356073691,0.7929800356073691,4.003120000028259,21.0,20.996645630353484
2180.88120000045,0.2523,0.7929800356073691,0.7929800356073691,4.009360000028395,21.0,20.99664556063135
2181.13350000045,0.2523,0.7930246722435579,0.7930246722435579,4.015360000028526,21.0,20.99664546178387
2181.38580000045,0.2523,0.7930246722435579,0.7930246722435579,4.021360000028657,21.0,20.99664545241277
2181.6381000004503,0.2523,0.7930246722435579,0.7930246722435579,4.0273600000287875,21.0,20.99664541414701
2181.8904000004504,0.2523,0.7930246722435579,0.7930246722435579,4.033600000028924,21.0,20.99664534711369
2182.1427000004505,0.2523,0.7930688946553542,0.7930688946553542,4.039600000029055,21.0,20.996645251451998
2182.3950000004506,0.2523,0.7930688946553542,0.7930688946553542,4.045600000029186,21.0,20.996645244682178
2182.6473000004507,0.2523,0.7930688946553542,0.7930688946553542,4.051600000029317,21.0,20.99664520954863
2182.899600000451,0.2523,0.7930688946553542,0.7930688946553542,4.057600000029447,21.0,20.996645146192645
2183.151900000451,0.2523,0.7931124892457734,0.7931124892457734,4.068640000066564,21.0,20.99664505476545
2183.404200000451,0.2523,0.7931124892457734,0.7931124892457734,4.082140000066858,21.0,20.996645051133747
2183.656500000451,0.2523,0.7931124892457734,0.7931124892457734,4.095640000067153,21.0,20.9966450197341
2183.9088000004513,0.2523,0.7931124892457734,0.7931124892457734,4.109140000067448,21.0,20.99664496075206
2184.1611000004514,0.2523,0.7931553116674417,0.7931553116674417,4.123180000067755,21.0,20.996644874400765
2184.4134000004515,0.2523,0.7931553116674417,0.7931553116674417,4.13668000006805,21.0,20.996644874572542
2184.6657000004516,0.2523,0.7931553116674417,0.7931553116674417,4.150180000068344,21.0,20.996644847830137
2184.9180000004517,0.2523,0.7931553116674417,0.7931553116674417,4.163680000068639,21.0,20.996644794427592
2185.170300000452,0.2523,0.793197179946609,0.793197179946609,4.177720000068945,21.0,20.996644714638435
2185.422600000452,0.2523,0.793197179946609,0.793197179946609,4.19122000006924,21.0,20.996644719875537
2185.674900000452,0.2523,0.793197179946609,0.793197179946609,4.204720000069535,21.0,20.99664469928141
2185.927200000452,0.2523,0.793197179946609,0.793197179946609,4.218220000069829,21.0,20.99664465315138
2186.179500000452,0.2523,0.7932377972256095,0.7932377972256095,4.2317200000701245,21.0,20.996644581795195
2186.4318000004523,0.2523,0.7932377972256095,0.7932377972256095,4.2457600000704305,21.0,20.99664459333692
2186.6841000004524,0.2523,0.7932377972256095,0.7932377972256095,4.259260000070725,21.0,20.996644580267
2186.9364000004525,0.2523,0.7932377972256095,0.7932377972256095,4.2727600000710195,21.0,20.996644542905575
2187.1887000004526,0.2523,0.7932768640869112,0.7932768640869112,4.286260000071315,21.0,20.996644481584102
2187.4410000004527,0.2523,0.7932768640869112,0.7932768640869112,4.300300000071621,21.0,20.996644500330568
2187.693300000453,0.2523,0.7932768640869112,0.7932768640869112,4.313800000071915,21.0,20.996644495768344
2187.945600000453,0.2523,0.7932768640869112,0.7932768640869112,4.327300000072211,21.0,20.99664446823252
2188.197900000453,0.2523,0.7933141530572619,0.7933141530572619,4.312399999881843,21.0,20.996644418067714
2188.450200000453,0.2523,0.7933141530572619,0.7933141530572619,4.289519999881344,21.0,20.996644444578802
2188.7025000004533,0.2523,0.7933141530572619,0.7933141530572619,4.2675199998808635,21.0,20.996644449028402
2188.9548000004534,0.2523,0.7933141530572619,0.7933141530572619,4.245519999880384,21.0,20.996644431572193
2189.2071000004535,0.2523,0.7933495417579454,0.7933495417579454,4.223519999879904,21.0,20.996644392286413
2189.4594000004536,0.2523,0.7933495417579454,0.7933495417579454,4.201519999879423,21.0,20.996644425102236
2189.7117000004537,0.2523,0.7933495417579454,0.7933495417579454,4.178639999878924,21.0,20.996644436004075
2189.964000000454,0.2523,0.7933495417579454,0.7933495417579454,4.156639999878444,21.0,20.99664442486119
2190.216300000454,0.2523,0.7933834330594101,0.7933834330594101,4.1346399998779635,21.0,20.99664439149578
2190.468600000454,0.2523,0.7933834330594101,0.7933834330594101,4.112639999877484,21.0,20.996644425640117
2190.720900000454,0.2523,0.7933834330594101,0.7933834330594101,4.089759999876984,21.0,20.996644437056318
2190.973200000454,0.2523,0.7933834330594101,0.7933834330594101,4.067759999876504,21.0,20.99664442543977
2191.2255000004543,0.2523,0.793416959876153,0.793416959876153,4.045759999876024,21.0,20.996644390459085
2191.4778000004544,0.2523,0.793416959876153,0.793416959876153,4.023759999875543,21.0,20.99664442074403
2191.7301000004545,0.2523,0.793416959876153,0.793416959876153,4.000879999875044,21.0,20.996644426905174
2191.9824000004546,0.2523,0.793416959876153,0.793416959876153,3.9788799998745636,21.0,20.996644408533044
2192.2347000004547,0.2523,0.793451361127068,0.793451361127068,3.956879999874084,21.0,20.996644365203966
2192.487000000455,0.2523,0.793451361127068,0.793451361127068,3.934879999873603,21.0,20.99664438778734
2192.739300000455,0.2523,0.793451361127068,0.793451361127068,3.912879999873123,21.0,20.99664438450072
2192.991600000455,0.2523,0.793451361127068,0.793451361127068,3.8899999999189423,21.0,20.996644354871957
2193.243900000455,0.2523,0.7934876006326606,0.7934876006326606,3.8759999999186365,21.0,20.996644298423742
2193.4962000004552,0.2523,0.7934876006326606,0.7934876006326606,3.8619999999183308,21.0,20.996644310860304
2193.7485000004554,0.2523,0.7934876006326606,0.7934876006326606,3.8479999999180254,21.0,20.996644295500182
2194.0008000004555,0.2523,0.7935241262664113,0.7935241262664113,3.8334399999177076,21.0,20.99664425187899
2194.2531000004556,0.2523,0.7935241262664113,0.7935241262664113,3.8194399999174022,21.0,20.99664427649941
2194.5054000004557,0.2523,0.7935241262664113,0.7935241262664113,3.8054399999170965,21.0,20.996644271957983
2194.7577000004558,0.2523,0.7935241262664113,0.7935241262664113,3.7914399999167907,21.0,20.996644237823237
2195.010000000456,0.2523,0.7935605677354732,0.7935605677354732,3.7774399999164854,21.0,20.99664417367934
2195.262300000456,0.2523,0.7935605677354732,0.7935605677354732,3.7628799999161675,21.0,20.996644175842842
2195.514600000456,0.2523,0.7935605677354732,0.7935605677354732,3.7488799999158617,21.0,20.99664414716782
2195.766900000456,0.2523,0.7935605677354732,0.7935605677354732,3.7348799999155564,21.0,20.996644087252083
2196.0192000004563,0.2523,0.7936016554206408,0.7936016554206408,3.7208799999152506,21.0,20.99664399570521
2196.2715000004564,0.2523,0.7936016554206408,0.7936016554206408,3.7063199999149328,21.0,20.99664398119871
2196.5238000004565,0.2523,0.7936016554206408,0.7936016554206408,3.6923199999146274,21.0,20.996643934271795
2196.7761000004566,0.2523,0.7936016554206408,0.7936016554206408,3.6783199999143217,21.0,20.996643854539112
2197.0284000004567,0.2523,0.7936468525237832,0.7936468525237832,3.664319999914016,21.0,20.99664374162598
2197.280700000457,0.2523,0.7936468525237832,0.7936468525237832,3.649759999913698,21.0,20.996643715125387
2197.533000000457,0.2523,0.7936468525237832,0.7936468525237832,3.6357599999133923,21.0,20.996643654678888
2197.785300000457,0.2523,0.7936468525237832,0.7936468525237832,3.621759999913087,21.0,20.996643559911632
2198.037600000457,0.2523,0.7936951482986542,0.7936951482986542,3.61,21.0,20.996643430458622
2198.2899000004572,0.2523,0.7936951482986542,0.7936951482986542,3.61,21.0,20.99664339414725
2198.5422000004573,0.2523,0.7936951482986542,0.7936951482986542,3.61,21.0,20.996643322414023
2198.7945000004574,0.2523,0.7936951482986542,0.7936951482986542,3.6099999999999994,21.0,20.996643214940313
2199.0468000004576,0.2523,0.7937459647152043,0.7937459647152043,3.6099999999999994,21.0,20.996643071454628
2199.2991000004577,0.2523,0.7937459647152043,0.7937459647152043,3.6099999999999994,21.0,20.996643026599063
2199.5514000004578,0.2523,0.7937459647152043,0.7937459647152043,3.61,21.0,20.996642945258916
2199.803700000458,0.2523,0.7937459647152043,0.7937459647152043,3.6100000000000003,21.0,20.996642827244894
2200.056000000458,0.2523,0.7937989212136993,0.7937989212136993,3.6099999999999994,21.0,20.996642672400004
2200.308300000458,0.2523,0.7937989212136993,0.7937989212136993,3.61,21.0,20.996642621147487
2200.560600000458,0.2523,0.7937989212136993,0.7937989212136993,3.61,21.0,20.996642532780196
2200.8129000004583,0.2523,0.7937989212136993,0.7937989212136993,3.6099999999999994,21.0,20.99664240718688
2201.0652000004584,0.2523,0.7938535000425825,0.7938535000425825,3.6100000000000003,21.0,20.99664224427979
2201.3175000004585,0.2523,0.7938535000425825,0.7938535000425825,3.6100000000000003,21.0,20.996642188849258
2201.5698000004586,0.2523,0.7938535000425825,0.7938535000425825,3.61,21.0,20.996642095934906
2201.8221000004587,0.2523,0.7938535000425825,0.7938535000425825,3.61,21.0,20.99664196547267
2202.074400000459,0.2523,0.7939091660983607,0.7939091660983607,3.6099999999999994,21.0,20.996641797416572
2202.326700000459,0.2523,0.7939091660983607,0.7939091660983607,3.61,21.0,20.99664173947985
2202.579000000459,0.2523,0.7939091660983607,0.7939091660983607,3.61,21.0,20.996641643847816
2202.831300000459,0.2523,0.7939091660983607,0.7939091660983607,3.61,21.0,20.996641510485066
2203.0836000004592,0.2523,0.7939655003736675,0.7939655003736675,3.6159400001100686,21.0,20.99664133937096
2203.3359000004593,0.2523,0.7939655003736675,0.7939655003736675,3.6324400001104284,21.0,20.99664128001751
2203.5882000004594,0.2523,0.7939655003736675,0.7939655003736675,3.648940000110789,21.0,20.996641182879795
2203.8405000004595,0.2523,0.7939655003736675,0.7939655003736675,3.666100000111163,21.0,20.99664104800559
2204.0928000004596,0.2523,0.7940222138674585,0.7940222138674585,3.682600000111523,21.0,20.99664087549894
2204.3451000004598,0.2523,0.7940222138674585,0.7940222138674585,3.6991000001118834,21.0,20.996640816037083
2204.59740000046,0.2523,0.7940222138674585,0.7940222138674585,3.7156000001122433,21.0,20.99664071923832
2204.84970000046,0.2523,0.7940222138674585,0.7940222138674585,3.7321000001126037,21.0,20.99664058530538
2205.10200000046,0.2523,0.7940789430249343,0.7940789430249343,3.7492600001129786,21.0,20.99664041447852
2205.35430000046,0.2523,0.7940789430249343,0.7940789430249343,3.765760000113339,21.0,20.99664035759563
2205.6066000004603,0.2523,0.7940789430249343,0.7940789430249343,3.7822600001136992,21.0,20.996640264339312
2205.8589000004604,0.2523,0.7940789430249343,0.7940789430249343,3.7987600001140587,21.0,20.996640135005848
2206.1112000004605,0.2523,0.7941350566514257,0.7941350566514257,3.8159200001144336,21.0,20.99663996991801
2206.3635000004606,0.2523,0.7941350566514257,0.7941350566514257,3.8324200001147934,21.0,20.996639918352408
2206.6158000004607,0.2523,0.7941350566514257,0.7941350566514257,3.848920000115154,21.0,20.996639831689702
2206.868100000461,0.2523,0.7941350566514257,0.7941350566514257,3.8654200001155137,21.0,20.99663971028262
2207.120400000461,0.2523,0.794189895710051,0.794189895710051,3.8825800001158886,21.0,20.9966395545033
2207.372700000461,0.2523,0.794189895710051,0.794189895710051,3.899080000116249,21.0,20.996639510289302
2207.625000000461,0.2523,0.794189895710051,0.794189895710051,3.9155800001166092,21.0,20.996639432442684
2207.877300000461,0.2523,0.794189895710051,0.794189895710051,3.9320800001169687,21.0,20.99663932135041
2208.1296000004613,0.2523,0.7942429491069134,0.7942429491069134,3.9329799999040036,21.0,20.996639177414195
2208.3819000004614,0.2523,0.7942429491069134,0.7942429491069134,3.9189399999036967,21.0,20.996639141849155
2208.6342000004615,0.2523,0.7942429491069134,0.7942429491069134,3.905439999903402,21.0,20.99663907416442
2208.8865000004616,0.2523,0.7942429491069134,0.7942429491069134,3.8919399999031077,21.0,20.99663897463033
2209.1388000004617,0.2523,0.7942938953647091,0.7942938953647091,3.878439999902813,21.0,20.996638843453585
2209.391100000462,0.2523,0.7942938953647091,0.7942938953647091,3.8643999999025063,21.0,20.996638816000512
2209.643400000462,0.2523,0.7942938953647091,0.7942938953647091,3.8508999999022113,21.0,20.996638757104318
2209.895700000462,0.2523,0.7942938953647091,0.7942938953647091,3.8373999999019164,21.0,20.996638666790734
2210.148000000462,0.2523,0.7943429006765813,0.7943429006765813,3.823899999901622,21.0,20.99663854505033
2210.4003000004623,0.2523,0.7943429006765813,0.7943429006765813,3.809859999901316,21.0,20.996638521907293
2210.6526000004624,0.2523,0.7943429006765813,0.7943429006765813,3.7963599999010214,21.0,20.99663846717981
2210.9049000004625,0.2523,0.7943429006765813,0.7943429006765813,3.782859999900727,21.0,20.99663838074612
2211.1572000004626,0.2523,0.7943908190998088,0.7943908190998088,3.7693599999004315,21.0,20.99663826246644
2211.4095000004627,0.2523,0.7943908190998088,0.7943908190998088,3.755859999900137,21.0,20.996638239365215
2211.661800000463,0.2523,0.7943908190998088,0.7943908190998088,3.7418199998998305,21.0,20.996638184045228
2211.914100000463,0.2523,0.7943908190998088,0.7943908190998088,3.728319999899536,21.0,20.996638096296795
2212.166400000463,0.2523,0.7944386606030678,0.7944386606030678,3.714819999899241,21.0,20.99663797590173
2212.418700000463,0.2523,0.7944386606030678,0.7944386606030678,3.7013199998989466,21.0,20.99663794961098
2212.671000000463,0.2523,0.7944386606030678,0.7944386606030678,3.68727999989864,21.0,20.99663789017045
2212.9233000004633,0.2523,0.7944386606030678,0.7944386606030678,3.673779999898345,21.0,20.99663779731666
2213.1756000004634,0.2523,0.7944872316367336,0.7944872316367336,3.664899999946508,21.0,20.99663767078427
2213.4279000004635,0.2523,0.7944872316367336,0.7944872316367336,3.6578166666130203,21.0,20.99663763922102
2213.6802000004636,0.2523,0.7944872316367336,0.7944872316367336,3.6504499999461926,21.0,20.996637573414553
2213.9325000004637,0.2523,0.7944872316367336,0.7944872316367336,3.643366666612705,21.0,20.996637473101156
2214.184800000464,0.2523,0.7945370676808443,0.7945370676808443,3.6362833332792164,21.0,20.9966373380355
2214.437100000464,0.2523,0.7945370676808443,0.7945370676808443,3.6291999999457287,21.0,20.996637300258584
2214.689400000464,0.2523,0.7945370676808443,0.7945370676808443,3.6221166666122406,21.0,20.996637227237493
2214.941700000464,0.2523,0.7945370676808443,0.7945370676808443,3.6147499999454134,21.0,20.99663711874283
2215.1940000004643,0.2523,0.7945884144097946,0.7945884144097946,3.6076666666119253,21.0,20.99663697456027
2215.4463000004644,0.2523,0.7945884144097946,0.7945884144097946,3.6005833332784376,21.0,20.99663693076742
2215.6986000004645,0.2523,0.7945884144097946,0.7945884144097946,3.5934999999449495,21.0,20.996636850844403
2215.9509000004646,0.2523,0.7945884144097946,0.7945884144097946,3.5861333332781222,21.0,20.996636734582438
2216.2032000004647,0.2523,0.7946412550835007,0.7946412550835007,3.579049999944634,21.0,20.996636581785562
2216.455500000465,0.2523,0.7946412550835007,0.7946412550835007,3.571966666611146,21.0,20.996636532512987
2216.707800000465,0.2523,0.7946412550835007,0.7946412550835007,3.5648833332776584,21.0,20.996636446293117
2216.960100000465,0.2523,0.7946412550835007,0.7946412550835007,3.5575166666108307,21.0,20.99663632292967
2217.212400000465,0.2523,0.7946954744925533,0.7946954744925533,3.550433333277343,21.0,20.996636162237973
2217.464700000465,0.2523,0.7946954744925533,0.7946954744925533,3.543349999943855,21.0,20.996636107946742
2217.7170000004653,0.2523,0.7946954744925533,0.7946954744925533,3.536266666610367,21.0,20.996636015932896
2217.9693000004654,0.2523,0.7946954744925533,0.7946954744925533,3.529183333276879,21.0,20.99663588600777
2218.2216000004655,0.2523,0.7947509617275419,0.7947509617275419,3.5218166666100514,21.0,20.996635717993804
2218.4739000004656,0.2523,0.7947509617275419,0.7947509617275419,3.514733333276564,21.0,20.996635658991554
2218.7262000004657,0.2523,0.7947509617275419,0.7947509617275419,3.5076499999430757,21.0,20.996635561517653
2218.978500000466,0.2523,0.7947509617275419,0.7947509617275419,3.5005666666095876,21.0,20.996635425387975
2219.230800000466,0.2523,0.7948076384633997,0.7948076384633997,3.5134400001131327,21.0,20.996635250429225
2219.483100000466,0.2523,0.7948076384633997,0.7948076384633997,3.527440000113438,21.0,20.99663518691367
2219.735400000466,0.2523,0.7948076384633997,0.7948076384633997,3.541440000113744,21.0,20.99663508426537
2219.9877000004662,0.2523,0.7948076384633997,0.7948076384633997,3.555440000114049,21.0,20.996634942421924
2220.2400000004664,0.2523,0.7948654373417381,0.7948654373417381,3.569440000114355,21.0,20.996634761382193
2220.4923000004665,0.2523,0.7948654373417381,0.7948654373417381,3.5840000001146723,21.0,20.996634694602882
2220.7446000004666,0.2523,0.7948654373417381,0.7948654373417381,3.598000000114978,21.0,20.99663458872365
2220.9969000004667,0.2523,0.7948654373417381,0.7948654373417381,3.612000000115284,21.0,20.996634443855008
2221.2492000004668,0.2523,0.7949240212489757,0.7949240212489757,3.6260000001155896,21.0,20.996634260148767
2221.501500000467,0.2523,0.7949240212489757,0.7949240212489757,3.640560000115907,21.0,20.996634193280055
2221.753800000467,0.2523,0.7949240212489757,0.7949240212489757,3.654560000116213,21.0,20.99663408792312
2222.006100000467,0.2523,0.7949754769641648,0.7949754769641648,3.6685600001165186,21.0,20.996633944293066
2222.258400000467,0.2523,0.7949754769641648,0.7949754769641648,3.682560000116824,21.0,20.996633899209982
2222.5107000004673,0.2523,0.7949754769641648,0.7949754769641648,3.697120000117142,21.0,20.996633816329165
2222.7630000004674,0.2523,0.7949754769641648,0.7949754769641648,3.711120000117447,21.0,20.99663369591621
2223.0153000004675,0.2523,0.7950287403505272,0.7950287403505272,3.725120000117753,21.0,20.99663353825942
2223.2676000004676,0.2523,0.7950287403505272,0.7950287403505272,3.7391200001180582,21.0,20.99663348503246
2223.5199000004677,0.2523,0.7950287403505272,0.7950287403505272,3.753120000118364,21.0,20.99663339514026
2223.772200000468,0.2523,0.7950287403505272,0.7950287403505272,3.767680000118682,21.0,20.996633268890797
2224.024500000468,0.2523,0.7950837589322374,0.7950837589322374,3.7826400001869804,21.0,20.996633106609124
2224.276800000468,0.2523,0.7950837589322374,0.7950837589322374,3.8046400001874603,21.0,20.99663305466119
2224.529100000468,0.2523,0.7950837589322374,0.7950837589322374,3.8266400001879406,21.0,20.99663296732828
2224.7814000004682,0.2523,0.7950837589322374,0.7950837589322374,3.84952000018844,21.0,20.996632844970847
2225.0337000004683,0.2523,0.7951386264800194,0.7951386264800194,3.8715200001889203,21.0,20.996632687985034
2225.2860000004684,0.2523,0.7951386264800194,0.7951386264800194,3.8935200001894006,21.0,20.99663264242345
2225.5383000004686,0.2523,0.7951386264800194,0.7951386264800194,3.915520000189881,21.0,20.99663256306341
2225.7906000004687,0.2523,0.7951386264800194,0.7951386264800194,3.9384000001903803,21.0,20.996632450353076
2226.0429000004688,0.2523,0.7951920328650561,0.7951920328650561,3.9604000001908606,21.0,20.996632304765587
2226.295200000469,0.2523,0.7951920328650561,0.7951920328650561,3.9824000001913404,21.0,20.996632268542847
2226.547500000469,0.2523,0.7951920328650561,0.7951920328650561,4.004400000191821,21.0,20.996632200401383
2226.799800000469,0.2523,0.7951920328650561,0.7951920328650561,4.026400000192301,21.0,20.996632100841733
2227.052100000469,0.2523,0.7952431874237655,0.7952431874237655,4.049280000192801,21.0,20.996631970382786
2227.3044000004693,0.2523,0.7952431874237655,0.7952431874237655,4.071280000193281,21.0,20.996631945328314
2227.5567000004694,0.2523,0.7952431874237655,0.7952431874237655,4.0932800001937615,21.0,20.996631890408484
2227.8090000004695,0.2523,0.7952431874237655,0.7952431874237655,4.115280000194241,21.0,20.996631806155822
2228.0613000004696,0.2523,0.7952916036577687,0.7952916036577687,4.13816000019474,21.0,20.996631693116864
2228.3136000004697,0.2523,0.7952916036577687,0.7952916036577687,4.160160000195221,21.0,20.996631680351573
2228.56590000047,0.2523,0.7952916036577687,0.7952916036577687,4.182160000195701,21.0,20.996631639880995
2228.81820000047,0.2523,0.7952916036577687,0.7952916036577687,4.204160000196182,21.0,20.996631572256845
2229.07050000047,0.2523,0.7953369828840319,0.7953369828840319,4.210239999727328,21.0,20.99663147804203
2229.32280000047,0.2523,0.7953369828840319,0.7953369828840319,4.179739999726663,21.0,20.996631478240825
2229.5751000004702,0.2523,0.7953369828840319,0.7953369828840319,4.149239999725997,21.0,20.996631452879555
2229.8274000004703,0.2523,0.7953369828840319,0.7953369828840319,4.118739999725332,21.0,20.996631402316304
2230.0797000004704,0.2523,0.7953791658879508,0.7953791658879508,4.0882399997246655,21.0,20.996631326781433
2230.3320000004705,0.2523,0.7953791658879508,0.7953791658879508,4.056519999723973,21.0,20.996631338349882
2230.5843000004706,0.2523,0.7953791658879508,0.7953791658879508,4.0260199997233075,21.0,20.996631325038862
2230.8366000004708,0.2523,0.7953791658879508,0.7953791658879508,3.9955199997226414,21.0,20.996631286750457
2231.088900000471,0.2523,0.7954186313127797,0.7954186313127797,3.965019999721976,21.0,20.996631223312104
2231.341200000471,0.2523,0.7954186313127797,0.7954186313127797,3.9332999997212834,21.0,20.996631239230485
2231.593500000471,0.2523,0.7954186313127797,0.7954186313127797,3.9027999997206178,21.0,20.996631229424462
2231.845800000471,0.2523,0.7954186313127797,0.7954186313127797,3.872299999719952,21.0,20.996631193520813
2232.0981000004713,0.2523,0.795456980859794,0.795456980859794,3.8417999997192864,21.0,20.996631131103957
2232.3504000004714,0.2523,0.795456980859794,0.795456980859794,3.810079999718594,21.0,20.99663114350472
2232.6027000004715,0.2523,0.795456980859794,0.795456980859794,3.779579999717928,21.0,20.996631128415654
2232.8550000004716,0.2523,0.795456980859794,0.795456980859794,3.7490799997172624,21.0,20.99663108529769
2233.1073000004717,0.2523,0.7954960811629624,0.7954960811629624,3.7185799997165967,21.0,20.99663101358891
2233.359600000472,0.2523,0.7954960811629624,0.7954960811629624,3.688079999715931,21.0,20.99663101648395
2233.611900000472,0.2523,0.7954960811629624,0.7954960811629624,3.6563599997152387,21.0,20.996630989569553
2233.864200000472,0.2523,0.7954960811629624,0.7954960811629624,3.6258599997145726,21.0,20.996630932208923
2234.116500000472,0.2523,0.7955374262792009,0.7955374262792009,3.607359999948409,21.0,20.996630843752687
2234.368800000472,0.2523,0.7955374262792009,0.7955374262792009,3.601859999948289,21.0,20.99663083328231
2234.6211000004723,0.2523,0.7955374262792009,0.7955374262792009,3.5961399999481642,21.0,20.99663079039999
2234.8734000004724,0.2523,0.7955374262792009,0.7955374262792009,3.5906399999480443,21.0,20.996630714517583
2235.1257000004725,0.2523,0.7955820037010505,0.7955820037010505,3.5851399999479243,21.0,20.996630605107626
2235.3780000004726,0.2523,0.7955820037010505,0.7955820037010505,3.579639999947805,21.0,20.996630580009608
2235.6303000004727,0.2523,0.7955820037010505,0.7955820037010505,3.5739199999476794,21.0,20.99663052044112
2235.882600000473,0.2523,0.7955820037010505,0.7955820037010505,3.5684199999475594,21.0,20.996630425993185
2236.134900000473,0.2523,0.7956301256609818,0.7956301256609818,3.5629199999474395,21.0,20.996630296296885
2236.387200000473,0.2523,0.7956301256609818,0.7956301256609818,3.557419999947319,21.0,20.996630258739664
2236.639500000473,0.2523,0.7956301256609818,0.7956301256609818,3.5519199999471995,21.0,20.99663018525236
2236.8918000004733,0.2523,0.7956301256609818,0.7956301256609818,3.5461999999470746,21.0,20.996630075534245
2237.1441000004734,0.2523,0.7956813478526439,0.7956813478526439,3.5406999999469546,21.0,20.996629929312807
2237.3964000004735,0.2523,0.7956813478526439,0.7956813478526439,3.535199999946834,21.0,20.996629882289007
2237.6487000004736,0.2523,0.7956813478526439,0.7956813478526439,3.5296999999467147,21.0,20.996629798237663
2237.9010000004737,0.2523,0.7956813478526439,0.7956813478526439,3.5239799999465893,21.0,20.996629676923426
2238.153300000474,0.2523,0.7957349816243606,0.7957349816243606,3.5184799999464693,21.0,20.99662951813183
2238.405600000474,0.2523,0.7957349816243606,0.7957349816243606,3.5129799999463494,21.0,20.996629464015882
2238.657900000474,0.2523,0.7957349816243606,0.7957349816243606,3.5074799999462294,21.0,20.99662937199342
2238.910200000474,0.2523,0.7957349816243606,0.7957349816243606,3.5017599999461044,21.0,20.99662924186847
2239.162500000474,0.2523,0.7957904419535455,0.7957904419535455,3.514960000216062,21.0,20.996629073461765
2239.4148000004743,0.2523,0.7957904419535455,0.7957904419535455,3.5369600002165424,21.0,20.99662901381544
2239.6671000004744,0.2523,0.7957904419535455,0.7957904419535455,3.5589600002170223,21.0,20.996628915587063
2239.9194000004745,0.2523,0.7957904419535455,0.7957904419535455,3.5809600002175026,21.0,20.9966287787388
2240.1717000004746,0.2523,0.7958473106496439,0.7958473106496439,3.6038400002180024,21.0,20.996628603315557
2240.4240000004747,0.2523,0.7958473106496439,0.7958473106496439,3.6258400002184827,21.0,20.996628540370743
2240.676300000475,0.2523,0.7958473106496439,0.7958473106496439,3.647840000218963,21.0,20.996628439097105
2240.928600000475,0.2523,0.7958473106496439,0.7958473106496439,3.669840000219443,21.0,20.99662829970303
2241.180900000475,0.2523,0.7959049794410773,0.7959049794410773,3.6927200002199427,21.0,20.996628122450712
2241.433200000475,0.2523,0.7959049794410773,0.7959049794410773,3.7147200002204226,21.0,20.996628060708485
2241.6855000004753,0.2523,0.7959049794410773,0.7959049794410773,3.736720000220903,21.0,20.996627961713678
2241.9378000004754,0.2523,0.7959049794410773,0.7959049794410773,3.758720000221383,21.0,20.99662782582319
2242.1901000004755,0.2523,0.7959623951748582,0.7959623951748582,3.781600000221882,21.0,20.996627653429982
2242.4424000004756,0.2523,0.7959623951748582,0.7959623951748582,3.803600000222363,21.0,20.996627597346002
2242.6947000004757,0.2523,0.7959623951748582,0.7959623951748582,3.8256000002228427,21.0,20.996627505581948
2242.947000000476,0.2523,0.7959623951748582,0.7959623951748582,3.8476000002233235,21.0,20.99662737858406
2243.199300000476,0.2523,0.7960184833455708,0.7960184833455708,3.8696000002238033,21.0,20.99662721682403
2243.451600000476,0.2523,0.7960184833455708,0.7960184833455708,3.8924800002243027,21.0,20.99662716965884
2243.703900000476,0.2523,0.7960184833455708,0.7960184833455708,3.914480000224783,21.0,20.99662708868296
2243.956200000476,0.2523,0.7960184833455708,0.7960184833455708,3.9364800002252633,21.0,20.996626974396186
2244.2085000004763,0.2523,0.7960724229952342,0.7960724229952342,3.9635200002873097,21.0,20.996626827317584
2244.4608000004764,0.2523,0.7960724229952342,0.7960724229952342,3.9926400002879454,21.0,20.99662679114592
2244.7131000004765,0.2523,0.7960724229952342,0.7960724229952342,4.020640000288556,21.0,20.996626723231945
2244.9654000004766,0.2523,0.7960724229952342,0.7960724229952342,4.048640000289168,21.0,20.99662662414056
2245.2177000004767,0.2523,0.7961236695350982,0.7961236695350982,4.076640000289778,21.0,20.99662649446634
2245.470000000477,0.2523,0.7961236695350982,0.7961236695350982,4.10464000029039,21.0,20.996626470841786
2245.722300000477,0.2523,0.7961236695350982,0.7961236695350982,4.1337600002910255,21.0,20.99662641784398
2245.974600000477,0.2523,0.7961236695350982,0.7961236695350982,4.161760000291637,21.0,20.996626336104423
2246.226900000477,0.2523,0.7961718079809121,0.7961718079809121,4.189760000292248,21.0,20.996626226277428
2246.4792000004772,0.2523,0.7961718079809121,0.7961718079809121,4.217760000292859,21.0,20.9966262167992
2246.7315000004774,0.2523,0.7961718079809121,0.7961718079809121,4.246880000293495,21.0,20.996626180544872
2246.9838000004775,0.2523,0.7961718079809121,0.7961718079809121,4.274880000294106,21.0,20.99662611818758
2247.2361000004776,0.2523,0.7962164426411316,0.7962164426411316,4.302880000294717,21.0,20.996626030417676
2247.4884000004777,0.2523,0.7962164426411316,0.7962164426411316,4.330880000295329,21.0,20.996626036403033
2247.740700000478,0.2523,0.7962164426411316,0.7962164426411316,4.360000000295964,21.0,20.996626018348316
2247.993000000478,0.2523,0.7962164426411316,0.7962164426411316,4.388000000296575,21.0,20.996625976951744
2248.245300000478,0.2523,0.7962572446634765,0.7962572446634765,4.416000000297187,21.0,20.996625912924458
2248.497600000478,0.2523,0.7962572446634765,0.7962572446634765,4.444000000297798,21.0,20.996625935280473
2248.749900000478,0.2523,0.7962572446634765,0.7962572446634765,4.472000000298409,21.0,20.996625936415498
2249.0022000004783,0.2523,0.7962930121116395,0.7962930121116395,4.498879999700956,21.0,20.996625917041737
2249.2545000004784,0.2523,0.7962930121116395,0.7962930121116395,4.470879999700345,21.0,20.996625972815337
2249.5068000004785,0.2523,0.7962930121116395,0.7962930121116395,4.442879999699734,21.0,20.996626009470834
2249.7591000004786,0.2523,0.7962930121116395,0.7962930121116395,4.414879999699123,21.0,20.99662602755266
2250.0114000004787,0.2523,0.7963221949779332,0.7963221949779332,4.385759999698486,21.0,20.996626027461208
2250.263700000479,0.2523,0.7963221949779332,0.7963221949779332,4.357759999697875,21.0,20.996626086922515
2250.516000000479,0.2523,0.7963221949779332,0.7963221949779332,4.329759999697264,21.0,20.996626128610075
2250.768300000479,0.2523,0.7963221949779332,0.7963221949779332,4.301759999696653,21.0,20.99662615256413
2251.020600000479,0.2523,0.7963496828788997,0.7963496828788997,4.2726399996960165,21.0,20.996626158739687
2251.2729000004792,0.2523,0.7963496828788997,0.7963496828788997,4.244639999695406,21.0,20.996626219971162
2251.5252000004793,0.2523,0.7963496828788997,0.7963496828788997,4.216639999694794,21.0,20.99662626308606
2251.7775000004794,0.2523,0.7963496828788997,0.7963496828788997,4.188639999694184,21.0,20.99662628781987
2252.0298000004796,0.2523,0.7963766572137484,0.7963766572137484,4.160639999693572,21.0,20.996626293858785
2252.2821000004797,0.2523,0.7963766572137484,0.7963766572137484,4.131519999692937,21.0,20.996626352438074
2252.5344000004798,0.2523,0.7963766572137484,0.7963766572137484,4.103519999692326,21.0,20.996626391542037
2252.78670000048,0.2523,0.7963766572137484,0.7963766572137484,4.075519999691714,21.0,20.996626410722683
2253.03900000048,0.2523,0.7964042479657697,0.7964042479657697,4.047519999691103,21.0,20.996626409504092
2253.29130000048,0.2523,0.7964042479657697,0.7964042479657697,4.018399999690468,21.0,20.996626460614547
2253.54360000048,0.2523,0.7964042479657697,0.7964042479657697,3.9903999996898567,21.0,20.99662649027605
2253.7959000004803,0.2523,0.7964042479657697,0.7964042479657697,3.9623999996892456,21.0,20.996626497929707
2254.0482000004804,0.2523,0.7964336226352814,0.7964336226352814,3.9383999999110384,21.0,20.996626483002363
2254.3005000004805,0.2523,0.7964336226352814,0.7964336226352814,3.930079999910857,21.0,20.996626522872862
2254.5528000004806,0.2523,0.7964336226352814,0.7964336226352814,3.9220799999106823,21.0,20.99662653897306
2254.8051000004807,0.2523,0.7964336226352814,0.7964336226352814,3.9140799999105074,21.0,20.99662653075093
2255.057400000481,0.2523,0.7964657162666184,0.7964657162666184,3.9060799999103333,21.0,20.996626497701143
2255.309700000481,0.2523,0.7964657162666184,0.7964657162666184,3.8980799999101583,21.0,20.99662652453957
2255.562000000481,0.2523,0.7964657162666184,0.7964657162666184,3.8897599999099763,21.0,20.996626525627725
2255.814300000481,0.2523,0.7964657162666184,0.7964657162666184,3.881759999909802,21.0,20.99662650055235
2256.0666000004812,0.2523,0.7965009611901657,0.7965009611901657,3.8737599999096273,21.0,20.996626448930407
2256.3189000004813,0.2523,0.7965009611901657,0.7965009611901657,3.8657599999094527,21.0,20.996626463949813
2256.5712000004814,0.2523,0.7965009611901657,0.7965009611901657,3.8574399999092712,21.0,20.99662645170107
2256.8235000004815,0.2523,0.7965009611901657,0.7965009611901657,3.8494399999090962,21.0,20.99662641185423
2257.0758000004816,0.2523,0.796539131977577,0.796539131977577,3.841439999908922,21.0,20.996626344100275
2257.3281000004818,0.2523,0.796539131977577,0.796539131977577,3.833439999908747,21.0,20.996626349458435
2257.580400000482,0.2523,0.796539131977577,0.796539131977577,3.8251199999085657,21.0,20.996626326309094
2257.832700000482,0.2523,0.796539131977577,0.796539131977577,3.8171199999083907,21.0,20.99662627437269
2258.085000000482,0.2523,0.7965797433108022,0.7965797433108022,3.8091199999082166,21.0,20.99662619338505
2258.337300000482,0.2523,0.7965797433108022,0.7965797433108022,3.8011199999080416,21.0,20.996626190882846
2258.5896000004823,0.2523,0.7965797433108022,0.7965797433108022,3.793119999907867,21.0,20.996626158802354
2258.8419000004824,0.2523,0.7965797433108022,0.7965797433108022,3.784799999907685,21.0,20.996626096894577
2259.0942000004825,0.2523,0.7966223562475555,0.7966223562475555,3.785600000161856,21.0,20.996626004923375
2259.3465000004826,0.2523,0.7966223562475555,0.7966223562475555,3.7996000001621613,21.0,20.99662599576679
2259.5988000004827,0.2523,0.7966223562475555,0.7966223562475555,3.813600000162467,21.0,20.99662595610221
2259.851100000483,0.2523,0.7966223562475555,0.7966223562475555,3.828160000162785,21.0,20.996625885789783
2260.103400000483,0.2523,0.7966666526293622,0.7966666526293622,3.8421600001630907,21.0,20.996625784757693
2260.355700000483,0.2523,0.7966666526293622,0.7966666526293622,3.856160000163396,21.0,20.99662577056215
2260.608000000483,0.2523,0.7966666526293622,0.7966666526293622,3.8701600001637018,21.0,20.996625725634463
2260.860300000483,0.2523,0.7966666526293622,0.7966666526293622,3.8847200001640187,21.0,20.996625650037675
2261.1126000004833,0.2523,0.7967121837343661,0.7967121837343661,3.8987200001643245,21.0,20.99662554387918
2261.3649000004834,0.2523,0.7967121837343661,0.7967121837343661,3.9127200001646303,21.0,20.996625528150304
2261.6172000004835,0.2523,0.7967121837343661,0.7967121837343661,3.926720000164936,21.0,20.996625482143486
2261.8695000004836,0.2523,0.7967121837343661,0.7967121837343661,3.9407200001652414,21.0,20.996625406044252
2262.1218000004837,0.2523,0.7967581293450636,0.7967581293450636,3.9552800001655593,21.0,20.99662530006771
2262.374100000484,0.2523,0.7967581293450636,0.7967581293450636,3.969280000165865,21.0,20.996625286399414
2262.626400000484,0.2523,0.7967581293450636,0.7967581293450636,3.983280000166171,21.0,20.996625243315176
2262.878700000484,0.2523,0.7967581293450636,0.7967581293450636,3.997280000166476,21.0,20.996625171074328
2263.131000000484,0.2523,0.7968036261305407,0.7968036261305407,4.011840000166794,21.0,20.99662506995726
2263.3833000004843,0.2523,0.7968036261305407,0.7968036261305407,4.0258400001671,21.0,20.996625061015592
2263.6356000004844,0.2523,0.7968036261305407,0.7968036261305407,4.0398400001674055,21.0,20.996625023767173
2263.8879000004845,0.2523,0.7968036261305407,0.7968036261305407,4.05384000016771,21.0,20.99662495851598
2264.1402000004846,0.2523,0.7968480044627715,0.7968480044627715,4.073200000264045,21.0,20.996624865581445
2264.3925000004847,0.2523,0.7968480044627715,0.7968480044627715,4.0952000002645255,21.0,20.99662486308354
2264.644800000485,0.2523,0.7968480044627715,0.7968480044627715,4.117200000265005,21.0,20.996624833555998
2264.897100000485,0.2523,0.7968480044627715,0.7968480044627715,4.139200000265485,21.0,20.996624777366808
2265.149400000485,0.2523,0.7968908141477088,0.7968908141477088,4.161200000265966,21.0,20.996624694916267
2265.401700000485,0.2523,0.7968908141477088,0.7968908141477088,4.184080000266466,21.0,20.99662470025365
2265.654000000485,0.2523,0.7968908141477088,0.7968908141477088,4.206080000266946,21.0,20.996624680168676
2265.9063000004853,0.2523,0.7968908141477088,0.7968908141477088,4.228080000267426,21.0,20.996624635113438
2266.1586000004854,0.2523,0.796931680465073,0.796931680465073,4.250080000267906,21.0,20.99662456556237
2266.4109000004855,0.2523,0.796931680465073,0.796931680465073,4.272960000268405,21.0,20.996624580471813
2266.6632000004856,0.2523,0.796931680465073,0.796931680465073,4.294960000268885,21.0,20.996624571848194
2266.9155000004857,0.2523,0.796931680465073,0.796931680465073,4.316960000269366,21.0,20.99662454019494
2267.167800000486,0.2523,0.7969701809880211,0.7969701809880211,4.3389600002698465,21.0,20.996624486055754
2267.420100000486,0.2523,0.7969701809880211,0.7969701809880211,4.3618400002703455,21.0,20.996624512104024
2267.672400000486,0.2523,0.7969701809880211,0.7969701809880211,4.383840000270826,21.0,20.996624516678164
2267.924700000486,0.2523,0.7969701809880211,0.7969701809880211,4.405840000271306,21.0,20.996624500311643
2268.1770000004863,0.2523,0.7970059301497379,0.7970059301497379,4.427840000271786,21.0,20.996624463549747
2268.4293000004864,0.2523,0.7970059301497379,0.7970059301497379,4.449840000272267,21.0,20.996624501828794
2268.6816000004865,0.2523,0.7970059301497379,0.7970059301497379,4.472720000272766,21.0,20.9966245207944
2268.9339000004866,0.2523,0.7970059301497379,0.7970059301497379,4.494720000273246,21.0,20.996624520996516
2269.1862000004867,0.2523,0.7970386506961487,0.7970386506961487,4.476819999620516,21.0,20.996624502995694
2269.438500000487,0.2523,0.7970386506961487,0.7970386506961487,4.44631999961985,21.0,20.996624554182425
2269.690800000487,0.2523,0.7970386506961487,0.7970386506961487,4.414599999619158,21.0,20.996624588126828
2269.943100000487,0.2523,0.7970386506961487,0.7970386506961487,4.384099999618492,21.0,20.996624605121205
2270.195400000487,0.2523,0.7970681984104647,0.7970681984104647,4.353599999617827,21.0,20.996624605333032
2270.447700000487,0.2523,0.7970681984104647,0.7970681984104647,4.323099999617161,21.0,20.996624667243548
2270.7000000004873,0.2523,0.7970681984104647,0.7970681984104647,4.292599999616495,21.0,20.996624712364493
2270.9523000004874,0.2523,0.7970681984104647,0.7970681984104647,4.260879999615803,21.0,20.9966247405586
2271.2046000004875,0.2523,0.7970951791350582,0.7970951791350582,4.2303799996151366,21.0,20.996624751615958
2271.4569000004876,0.2523,0.7970951791350582,0.7970951791350582,4.1998799996144704,21.0,20.99662481687009
2271.7092000004877,0.2523,0.7970951791350582,0.7970951791350582,4.169379999613804,21.0,20.996624864352317
2271.961500000488,0.2523,0.7970951791350582,0.7970951791350582,4.137659999613113,21.0,20.996624893665505
2272.213800000488,0.2523,0.7971212748532454,0.7971212748532454,4.107159999612447,21.0,20.996624904370634
2272.466100000488,0.2523,0.7971212748532454,0.7971212748532454,4.076659999611781,21.0,20.996624965250152
2272.718400000488,0.2523,0.7971212748532454,0.7971212748532454,4.046159999611115,21.0,20.996625006506985
2272.9707000004883,0.2523,0.7971212748532454,0.7971212748532454,4.014439999610423,21.0,20.99662502758748
2273.2230000004884,0.2523,0.797148328478584,0.797148328478584,3.983939999609757,21.0,20.99662502791465
2273.4753000004885,0.2523,0.797148328478584,0.797148328478584,3.9534399996090914,21.0,20.9966250786919
2273.7276000004886,0.2523,0.797148328478584,0.797148328478584,3.9229399996084258,21.0,20.99662510747194
2273.9799000004887,0.2523,0.797148328478584,0.797148328478584,3.89243999960776,21.0,20.996625113607234
2274.232200000489,0.2523,0.7971777763548568,0.7971777763548568,3.89,21.0,20.996625096438404
2274.484500000489,0.2523,0.7971777763548568,0.7971777763548568,3.89,21.0,20.996625133468775
2274.736800000489,0.2523,0.7971777763548568,0.7971777763548568,3.8899999999999997,21.0,20.996625145920795
2274.989100000489,0.2523,0.7971777763548568,0.7971777763548568,3.89,21.0,20.996625133261396
2275.241400000489,0.2523,0.7972105423141057,0.7972105423141057,3.8899999999999997,21.0,20.99662509502672
2275.4937000004893,0.2523,0.7972105423141057,0.7972105423141057,3.8900000000000006,21.0,20.996625117778287
2275.7460000004894,0.2523,0.7972105423141057,0.7972105423141057,3.89,21.0,20.996625114171195
2275.9983000004895,0.2523,0.7972105423141057,0.7972105423141057,3.89,21.0,20.996625083885956
2276.2506000004896,0.2523,0.7972467602472774,0.7972467602472774,3.8900000000000006,21.0,20.996625026647674
2276.5029000004897,0.2523,0.7972467602472774,0.7972467602472774,3.89,21.0,20.99662503834673
2276.75520000049,0.2523,0.7972467602472774,0.7972467602472774,3.89,21.0,20.996625022620776
2277.00750000049,0.2523,0.7972835732800494,0.7972835732800494,3.8900000000000006,21.0,20.996624979279293
2277.25980000049,0.2523,0.7972835732800494,0.7972835732800494,3.8900000000000006,21.0,20.99662500587232
2277.51210000049,0.2523,0.7972835732800494,0.7972835732800494,3.89,21.0,20.996625004528166
2277.7644000004902,0.2523,0.7972835732800494,0.7972835732800494,3.8900000000000006,21.0,20.996624975118444
2278.0167000004903,0.2523,0.7973196986455017,0.7973196986455017,3.8899999999999997,21.0,20.996624917537215
2278.2690000004905,0.2523,0.7973196986455017,0.7973196986455017,3.89,21.0,20.99662492757832
2278.5213000004906,0.2523,0.7973196986455017,0.7973196986455017,3.8899999999999997,21.0,20.996624909256564
2278.7736000004907,0.2523,0.7973196986455017,0.7973196986455017,3.89,21.0,20.996624862497328
2279.0259000004908,0.2523,0.7973590810763278,0.7973590810763278,3.891020000113061,21.0,20.99662478724198
2279.278200000491,0.2523,0.7973590810763278,0.7973590810763278,3.899520000113246,21.0,20.996624787971705
2279.530500000491,0.2523,0.7973590810763278,0.7973590810763278,3.908360000113439,21.0,20.996624760098257
2279.782800000491,0.2523,0.7973590810763278,0.7973590810763278,3.9168600001136245,21.0,20.996624703607644
2280.035100000491,0.2523,0.797400778524433,0.797400778524433,3.9253600001138103,21.0,20.996624618521984
2280.2874000004913,0.2523,0.797400778524433,0.797400778524433,3.9338600001139956,21.0,20.996624615564027
2280.5397000004914,0.2523,0.797400778524433,0.797400778524433,3.9423600001141814,21.0,20.996624584104463
2280.7920000004915,0.2523,0.797400778524433,0.797400778524433,3.9512000001143743,21.0,20.996624524224902
2281.0443000004916,0.2523,0.7974435024192615,0.7974435024192615,3.9597000001145597,21.0,20.99662443603146
2281.2966000004917,0.2523,0.7974435024192615,0.7974435024192615,3.968200000114745,21.0,20.99662443304606
2281.548900000492,0.2523,0.7974435024192615,0.7974435024192615,3.976700000114931,21.0,20.996624401980277
2281.801200000492,0.2523,0.7974435024192615,0.7974435024192615,3.9855400001151233,21.0,20.99662434297355
2282.053500000492,0.2523,0.7974863215571113,0.7974863215571113,3.994040000115309,21.0,20.996624256183225
2282.305800000492,0.2523,0.7974863215571113,0.7974863215571113,4.002540000115495,21.0,20.996624255428966
2282.5581000004922,0.2523,0.7974863215571113,0.7974863215571113,4.01104000011568,21.0,20.996624227209193
2282.8104000004923,0.2523,0.7974863215571113,0.7974863215571113,4.019880000115873,21.0,20.996624171698258
2283.0627000004924,0.2523,0.7975286436047595,0.7975286436047595,4.028380000116059,21.0,20.99662408908433
2283.3150000004925,0.2523,0.7975286436047595,0.7975286436047595,4.036880000116244,21.0,20.996624091894667
2283.5673000004927,0.2523,0.7975286436047595,0.7975286436047595,4.045380000116429,21.0,20.996624067971187
2283.8196000004928,0.2523,0.7975286436047595,0.7975286436047595,4.053880000116615,21.0,20.996624017509294
2284.071900000493,0.2523,0.7975701128778575,0.7975701128778575,4.065280000226745,21.0,20.9966239407154
2284.324200000493,0.2523,0.7975701128778575,0.7975701128778575,4.081780000227106,21.0,20.996623947870127
2284.576500000493,0.2523,0.7975701128778575,0.7975701128778575,4.098280000227466,21.0,20.99662392910428
2284.828800000493,0.2523,0.7975701128778575,0.7975701128778575,4.114780000227826,21.0,20.996623884657158
2285.0811000004933,0.2523,0.7976105166381061,0.7976105166381061,4.131940000228201,21.0,20.996623814798266
2285.3334000004934,0.2523,0.7976105166381061,0.7976105166381061,4.148440000228561,21.0,20.99662382705916
2285.5857000004935,0.2523,0.7976105166381061,0.7976105166381061,4.1649400002289205,21.0,20.996623814484614
2285.8380000004936,0.2523,0.7976105166381061,0.7976105166381061,4.181440000229281,21.0,20.99662377739215
2286.0903000004937,0.2523,0.7976496421146506,0.7976496421146506,4.198600000229655,21.0,20.996623716119963
2286.342600000494,0.2523,0.7976496421146506,0.7976496421146506,4.2151000002300165,21.0,20.996623734867164
2286.594900000494,0.2523,0.7976496421146506,0.7976496421146506,4.231600000230376,21.0,20.996623730125258
2286.847200000494,0.2523,0.7976496421146506,0.7976496421146506,4.248100000230736,21.0,20.99662370225885
2287.099500000494,0.2523,0.797687161756908,0.797687161756908,4.264600000231097,21.0,20.99662365164698
2287.351800000494,0.2523,0.797687161756908,0.797687161756908,4.281760000231471,21.0,20.996623678262996
2287.6041000004943,0.2523,0.797687161756908,0.797687161756908,4.2982600002318305,21.0,20.996623682891876
2287.8564000004944,0.2523,0.797687161756908,0.797687161756908,4.314760000232191,21.0,20.99662366592629
2288.1087000004945,0.2523,0.7977227417257375,0.7977227417257375,4.331260000232551,21.0,20.996623627770358
2288.3610000004946,0.2523,0.7977227417257375,0.7977227417257375,4.348420000232926,21.0,20.996623663270178
2288.6133000004947,0.2523,0.7977227417257375,0.7977227417257375,4.364920000233287,21.0,20.99662367837955
2288.865600000495,0.2523,0.7977227417257375,0.7977227417257375,4.381420000233646,21.0,20.99662367350826
2289.117900000495,0.2523,0.7977561258921246,0.7977561258921246,4.388559999957453,21.0,20.996623649075122
2289.370200000495,0.2523,0.7977561258921246,0.7977561258921246,4.385439999957384,21.0,20.996623694105953
2289.622500000495,0.2523,0.7977561258921246,0.7977561258921246,4.382439999957319,21.0,20.996623720360855
2289.8748000004953,0.2523,0.7977561258921246,0.7977561258921246,4.3794399999572535,21.0,20.996623728173297
2290.1271000004954,0.2523,0.7977871553585446,0.7977871553585446,4.376439999957189,21.0,20.996623717834076
2290.3794000004955,0.2523,0.7977871553585446,0.7977871553585446,4.373439999957123,21.0,20.99662377195122
2290.6317000004956,0.2523,0.7977871553585446,0.7977871553585446,4.370319999957055,21.0,20.99662380835789
2290.8840000004957,0.2523,0.7977871553585446,0.7977871553585446,4.367319999956989,21.0,20.996623827225832
2291.136300000496,0.2523,0.7978159644595332,0.7978159644595332,4.364319999956924,21.0,20.996623828702774
2291.388600000496,0.2523,0.7978159644595332,0.7978159644595332,4.361319999956859,21.0,20.996623889377094
2291.640900000496,0.2523,0.7978159644595332,0.7978159644595332,4.35819999995679,21.0,20.996623932865386
2291.893200000496,0.2523,0.7978159644595332,0.7978159644595332,4.355199999956725,21.0,20.996623959241692
2292.145500000496,0.2523,0.7978431240741374,0.7978431240741374,4.352199999956659,21.0,20.996623968567274
