time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
2292.3978000004963,0.2523,0.7978431240741374,0.7978431240741374,4.3491999999565945,21.0,20.99662403297612
2292.6501000004964,0.2523,0.7978431240741374,0.7978431240741374,4.346079999956526,21.0,20.996624080396668
2292.9024000004965,0.2523,0.7978431240741374,0.7978431240741374,4.34307999995646,21.0,20.996624110843996
2293.1547000004966,0.2523,0.7978693028504952,0.7978693028504952,4.340079999956395,21.0,20.996624124327145
2293.4070000004967,0.2523,0.7978693028504952,0.7978693028504952,4.33707999995633,21.0,20.996624190330714
2293.659300000497,0.2523,0.7978693028504952,0.7978693028504952,4.3340799999562645,21.0,20.996624239346488
2293.911600000497,0.2523,0.7978693028504952,0.7978693028504952,4.330959999956196,21.0,20.996624271354065
2294.163900000497,0.2523,0.7978950346334928,0.7978950346334928,4.311299999597863,21.0,20.996624286331148
2294.416200000497,0.2523,0.7978950346334928,0.7978950346334928,4.283799999597263,21.0,20.996624352539357
2294.6685000004973,0.2523,0.7978950346334928,0.7978950346334928,4.256299999596663,21.0,20.996624401577883
2294.9208000004974,0.2523,0.7978950346334928,0.7978950346334928,4.227699999596038,21.0,20.99662443328525
2295.1731000004975,0.2523,0.7979206937414838,0.7979206937414838,4.200199999595438,21.0,20.996624447439032
2295.4254000004976,0.2523,0.7979206937414838,0.7979206937414838,4.172699999594838,21.0,20.996624511863157
2295.6777000004977,0.2523,0.7979206937414838,0.7979206937414838,4.145199999594238,21.0,20.996624558105452
2295.930000000498,0.2523,0.7979206937414838,0.7979206937414838,4.117699999593638,21.0,20.996624585785195
2296.182300000498,0.2523,0.7979468228862872,0.7979468228862872,4.089099999593014,21.0,20.996624594487507
2296.434600000498,0.2523,0.7979468228862872,0.7979468228862872,4.0615999995924135,21.0,20.996624653115898
2296.686900000498,0.2523,0.7979468228862872,0.7979468228862872,4.034099999591812,21.0,20.996624691820692
2296.939200000498,0.2523,0.7979468228862872,0.7979468228862872,4.006599999591213,21.0,20.996624710088792
2297.1915000004983,0.2523,0.7979743606055618,0.7979743606055618,3.9779999995905877,21.0,20.9966247073887
2297.4438000004984,0.2523,0.7979743606055618,0.7979743606055618,3.950499999589988,21.0,20.996624756260136
2297.6961000004985,0.2523,0.7979743606055618,0.7979743606055618,3.922999999589388,21.0,20.996624783023837
2297.9484000004986,0.2523,0.7979743606055618,0.7979743606055618,3.8954999995887873,21.0,20.996624787086546
2298.2007000004987,0.2523,0.7980042628469989,0.7980042628469989,3.8668999995881634,21.0,20.996624767847088
2298.453000000499,0.2523,0.7980042628469989,0.7980042628469989,3.8393999995875627,21.0,20.996624804059714
2298.705300000499,0.2523,0.7980042628469989,0.7980042628469989,3.8118999995869625,21.0,20.996624815713467
2298.957600000499,0.2523,0.7980042628469989,0.7980042628469989,3.784399999586362,21.0,20.996624802167656
2299.209900000499,0.2523,0.7980372607698376,0.7980372607698376,3.789800000175737,21.0,20.996624762779206
2299.4622000004993,0.2523,0.7980372607698376,0.7980372607698376,3.801933333509335,21.0,20.996624784500312
2299.7145000004994,0.2523,0.7980372607698376,0.7980372607698376,3.813600000176257,21.0,20.996624779175818
2299.9668000004995,0.2523,0.7980372607698376,0.7980372607698376,3.825266666843178,21.0,20.99662474634853
2300.2191000004996,0.2523,0.7980738042626184,0.7980738042626184,3.836933333510099,21.0,20.9966246856582
2300.4714000004997,0.2523,0.7980738042626184,0.7980738042626184,3.8490666668436972,21.0,20.9966246938202
2300.7237000005,0.2523,0.7980738042626184,0.7980738042626184,3.860733333510619,21.0,20.996624673609222
2300.9760000005,0.2523,0.7980738042626184,0.7980738042626184,3.87240000017754,21.0,20.996624624872815
2301.2283000005,0.2523,0.7981136317996312,0.7981136317996312,3.8840666668444612,21.0,20.99662454751987
2301.4806000005,0.2523,0.7981136317996312,0.7981136317996312,3.8962000001780592,21.0,20.99662454721966
2301.7329000005,0.2523,0.7981136317996312,0.7981136317996312,3.9078666668449804,21.0,20.99662451823758
2301.9852000005003,0.2523,0.7981136317996312,0.7981136317996312,3.9195333335119025,21.0,20.99662446060492
2302.2375000005004,0.2523,0.7981556005883463,0.7981556005883463,3.9312000001788237,21.0,20.996624374393022
2302.4898000005005,0.2523,0.7981556005883463,0.7981556005883463,3.942866666845745,21.0,20.996624371097734
2302.7421000005006,0.2523,0.7981556005883463,0.7981556005883463,3.955000000179343,21.0,20.99662433942576
2302.9944000005007,0.2523,0.7981556005883463,0.7981556005883463,3.966666666846264,21.0,20.99662427951839
2303.246700000501,0.2523,0.7981984121196954,0.7981984121196954,3.978333333513185,21.0,20.996624191544864
2303.499000000501,0.2523,0.7981984121196954,0.7981984121196954,3.990000000180107,21.0,20.996624189324336
2303.751300000501,0.2523,0.7981984121196954,0.7981984121196954,4.002133333513705,21.0,20.996624159402437
2304.003600000501,0.2523,0.7982381763233081,0.7982381763233081,4.013800000180627,21.0,20.9966241019873
2304.2559000005012,0.2523,0.7982381763233081,0.7982381763233081,4.025466666847548,21.0,20.996624122851323
2304.5082000005013,0.2523,0.7982381763233081,0.7982381763233081,4.037133333514469,21.0,20.9966241166671
2304.7605000005015,0.2523,0.7982381763233081,0.7982381763233081,4.049266666848067,21.0,20.996624083675453
2305.0128000005016,0.2523,0.7982757218357432,0.7982757218357432,4.060640000124564,21.0,20.996624024132473
2305.2651000005017,0.2523,0.7982757218357432,0.7982757218357432,4.068640000124739,21.0,20.996624037956803
2305.5174000005018,0.2523,0.7982757218357432,0.7982757218357432,4.076640000124913,21.0,20.996624025739845
2305.769700000502,0.2523,0.7982757218357432,0.7982757218357432,4.084640000125088,21.0,20.996623987738374
2306.022000000502,0.2523,0.7983142788122958,0.7983142788122958,4.092960000125269,21.0,20.99662392421049
2306.274300000502,0.2523,0.7983142788122958,0.7983142788122958,4.100960000125443,21.0,20.996623937749604
2306.526600000502,0.2523,0.7983142788122958,0.7983142788122958,4.108960000125618,21.0,20.996623926244574
2306.7789000005023,0.2523,0.7983142788122958,0.7983142788122958,4.116960000125793,21.0,20.996623889935304
2307.0312000005024,0.2523,0.7983529300664693,0.7983529300664693,4.125280000125974,21.0,20.99662382906505
2307.2835000005025,0.2523,0.7983529300664693,0.7983529300664693,4.133280000126149,21.0,20.996623846464367
2307.5358000005026,0.2523,0.7983529300664693,0.7983529300664693,4.141280000126324,21.0,20.996623839760225
2307.7881000005027,0.2523,0.7983529300664693,0.7983529300664693,4.149280000126499,21.0,20.99662380918212
2308.040400000503,0.2523,0.7983907296339218,0.7983907296339218,4.1576000001266795,21.0,20.99662375496432
2308.292700000503,0.2523,0.7983907296339218,0.7983907296339218,4.1656000001268545,21.0,20.996623777668653
2308.545000000503,0.2523,0.7983907296339218,0.7983907296339218,4.1736000001270295,21.0,20.996623777175937
2308.797300000503,0.2523,0.7983907296339218,0.7983907296339218,4.1816000001272045,21.0,20.996623753709585
2309.0496000005032,0.2523,0.7984272657234875,0.7984272657234875,4.1896000001273785,21.0,20.996623707497644
2309.3019000005033,0.2523,0.7984272657234875,0.7984272657234875,4.19792000012756,21.0,20.996623735743924
2309.5542000005034,0.2523,0.7984272657234875,0.7984272657234875,4.205920000127735,21.0,20.996623741678118
2309.8065000005035,0.2523,0.7984272657234875,0.7984272657234875,4.213920000127909,21.0,20.996623725519658
2310.0588000005037,0.2523,0.7984624379646328,0.7984624379646328,4.222040000136089,21.0,20.996623687493596
2310.3111000005038,0.2523,0.7984624379646328,0.7984624379646328,4.230880000136282,21.0,20.996623721179965
2310.563400000504,0.2523,0.7984624379646328,0.7984624379646328,4.239380000136468,21.0,20.99662373342725
2310.815700000504,0.2523,0.7984624379646328,0.7984624379646328,4.247880000136654,21.0,20.996623724454547
2311.068000000504,0.2523,0.7984962539756206,0.7984962539756206,4.256380000136839,21.0,20.996623694487862
2311.320300000504,0.2523,0.7984962539756206,0.7984962539756206,4.265220000137032,21.0,20.996623733509676
2311.5726000005043,0.2523,0.7984962539756206,0.7984962539756206,4.273720000137217,21.0,20.996623751971978
2311.8249000005044,0.2523,0.7984962539756206,0.7984962539756206,4.282220000137404,21.0,20.99662375009691
2312.0772000005045,0.2523,0.7985287343565953,0.7985287343565953,4.290720000137588,21.0,20.996623728112798
2312.3295000005046,0.2523,0.7985287343565953,0.7985287343565953,4.299220000137774,21.0,20.996623772459138
2312.5818000005047,0.2523,0.7985287343565953,0.7985287343565953,4.308060000137967,21.0,20.996623797135292
2312.834100000505,0.2523,0.7985287343565953,0.7985287343565953,4.3165600001381526,21.0,20.99662380236444
2313.086400000505,0.2523,0.7985598829564136,0.7985598829564136,4.325060000138338,21.0,20.99662378837614
2313.338700000505,0.2523,0.7985598829564136,0.7985598829564136,4.333560000138523,21.0,20.99662383807619
2313.591000000505,0.2523,0.7985598829564136,0.7985598829564136,4.342400000138716,21.0,20.996623869000526
2313.843300000505,0.2523,0.7985598829564136,0.7985598829564136,4.350900000138902,21.0,20.99662388137339
2314.0956000005053,0.2523,0.7985896936950662,0.7985896936950662,4.359400000139088,21.0,20.99662387542504
2314.3479000005054,0.2523,0.7985896936950662,0.7985896936950662,4.367900000139273,21.0,20.996623930510818
2314.6002000005055,0.2523,0.7985896936950662,0.7985896936950662,4.376740000139466,21.0,20.996623967718776
2314.8525000005056,0.2523,0.7985896936950662,0.7985896936950662,4.385240000139651,21.0,20.996623987273754
2315.1048000005057,0.2523,0.7986181588042157,0.7986181588042157,4.37041999926791,21.0,20.99662398940627
2315.357100000506,0.2523,0.7986181588042157,0.7986181588042157,4.325919999266939,21.0,20.996624049887778
2315.609400000506,0.2523,0.7986181588042157,0.7986181588042157,4.281419999265967,21.0,20.996624093292457
2315.861700000506,0.2523,0.7986181588042157,0.7986181588042157,4.235139999264957,21.0,20.996624119620947
2316.114000000506,0.2523,0.7986453002483682,0.7986453002483682,4.190639999263986,21.0,20.996624128741562
2316.3663000005063,0.2523,0.7986453002483682,0.7986453002483682,4.146139999263014,21.0,20.996624192439153
2316.6186000005064,0.2523,0.7986453002483682,0.7986453002483682,4.101639999262043,21.0,20.996624238296903
2316.8709000005065,0.2523,0.7986453002483682,0.7986453002483682,4.055359999261033,21.0,20.996624265855914
2317.1232000005066,0.2523,0.7986717458414467,0.7986717458414467,4.010859999260062,21.0,20.99662427457932
2317.3755000005067,0.2523,0.7986717458414467,0.7986717458414467,3.9663599992590903,21.0,20.99662433404801
2317.627800000507,0.2523,0.7986717458414467,0.7986717458414467,3.9218599992581193,21.0,20.99662437337798
2317.880100000507,0.2523,0.7986717458414467,0.7986717458414467,3.875579999257109,21.0,20.99662439183326
2318.132400000507,0.2523,0.7986992030557308,0.7986992030557308,3.8310799992561377,21.0,20.99662438863302
2318.384700000507,0.2523,0.7986992030557308,0.7986992030557308,3.7865799992551663,21.0,20.996624435827986
2318.637000000507,0.2523,0.7986992030557308,0.7986992030557308,3.7420799992541953,21.0,20.996624459659646
2318.8893000005073,0.2523,0.7986992030557308,0.7986992030557308,3.697579999253224,21.0,20.99662445922499
2319.1416000005074,0.2523,0.7987295888770932,0.7987295888770932,3.6512999992522133,21.0,20.996624433597432
2319.3939000005075,0.2523,0.7987295888770932,0.7987295888770932,3.6067999992512423,21.0,20.996624462475587
2319.6462000005076,0.2523,0.7987295888770932,0.7987295888770932,3.562299999250271,21.0,20.996624464212456
2319.8985000005077,0.2523,0.7987295888770932,0.7987295888770932,3.5177999992492994,21.0,20.99662443780433
2320.150800000508,0.2523,0.79876441553209,0.79876441553209,3.496479999907092,21.0,20.99662438223624
2320.403100000508,0.2523,0.79876441553209,0.79876441553209,3.4909799999069717,21.0,20.996624388929437
2320.655400000508,0.2523,0.79876441553209,0.79876441553209,3.4854799999068518,21.0,20.996624364462384
2320.907700000508,0.2523,0.79876441553209,0.79876441553209,3.479979999906732,21.0,20.9966243079569
2321.1600000005083,0.2523,0.7988046648239614,0.7988046648239614,3.474479999906612,21.0,20.9966242186292
2321.4123000005084,0.2523,0.7988046648239614,0.7988046648239614,3.468759999906487,21.0,20.99662420260517
2321.6646000005085,0.2523,0.7988046648239614,0.7988046648239614,3.4632599999063665,21.0,20.996624152393313
2321.9169000005086,0.2523,0.7988046648239614,0.7988046648239614,3.457759999906247,21.0,20.99662406740964
2322.1692000005087,0.2523,0.7988504515127928,0.7988504515127928,3.4522599999061265,21.0,20.99662394713059
2322.421500000509,0.2523,0.7988504515127928,0.7988504515127928,3.446539999906002,21.0,20.99662391260902
2322.673800000509,0.2523,0.7988504515127928,0.7988504515127928,3.441039999905882,21.0,20.996623841855182
2322.926100000509,0.2523,0.7988504515127928,0.7988504515127928,3.435539999905762,21.0,20.996623734462496
2323.178400000509,0.2523,0.7989008615254383,0.7989008615254383,3.430039999905642,21.0,20.996623590064768
2323.430700000509,0.2523,0.7989008615254383,0.7989008615254383,3.4243199999055167,21.0,20.99662354212513
2323.6830000005093,0.2523,0.7989008615254383,0.7989008615254383,3.4188199999053968,21.0,20.996623456502206
2323.9353000005094,0.2523,0.7989008615254383,0.7989008615254383,3.413319999905277,21.0,20.99662333289659
2324.1876000005095,0.2523,0.7989547064917654,0.7989547064917654,3.407819999905157,21.0,20.99662317103728
2324.4399000005096,0.2523,0.7989547064917654,0.7989547064917654,3.4023199999050364,21.0,20.996623113588676
2324.6922000005097,0.2523,0.7989547064917654,0.7989547064917654,3.396599999904912,21.0,20.99662301736455
2324.94450000051,0.2523,0.7989547064917654,0.7989547064917654,3.391099999904792,21.0,20.996622882130687
2325.19680000051,0.2523,0.7990110159655998,0.7990110159655998,3.401200000242654,21.0,20.99662270767386
2325.44910000051,0.2523,0.7990110159655998,0.7990110159655998,3.4152000002429594,21.0,20.9966226432589
2325.70140000051,0.2523,0.7990110159655998,0.7990110159655998,3.4297600002432773,21.0,20.996622539251
2325.9537000005103,0.2523,0.7990110159655998,0.7990110159655998,3.443760000243583,21.0,20.99662239555707
2326.2060000005104,0.2523,0.7990691206909656,0.7990691206909656,3.457760000243889,21.0,20.996622212150108
2326.4583000005105,0.2523,0.7990691206909656,0.7990691206909656,3.471760000244194,21.0,20.99662214327606
2326.7106000005106,0.2523,0.7990691206909656,0.7990691206909656,3.486320000244512,21.0,20.996622034742344
2326.9629000005107,0.2523,0.7990691206909656,0.7990691206909656,3.5003200002448174,21.0,20.9966218866409
2327.215200000511,0.2523,0.7991283476330391,0.7991283476330391,3.514320000245123,21.0,20.996621699108083
2327.467500000511,0.2523,0.7991283476330391,0.7991283476330391,3.5283200002454285,21.0,20.996621629512553
2327.719800000511,0.2523,0.7991283476330391,0.7991283476330391,3.5423200002457342,21.0,20.9966215208093
2327.972100000511,0.2523,0.7991283476330391,0.7991283476330391,3.556880000246052,21.0,20.996621373201556
2328.224400000511,0.2523,0.7991878058681534,0.7991878058681534,3.5708800002463574,21.0,20.996621186923154
2328.4767000005113,0.2523,0.7991878058681534,0.7991878058681534,3.584880000246663,21.0,20.996621120043258
2328.7290000005114,0.2523,0.7991878058681534,0.7991878058681534,3.598880000246969,21.0,20.99662101497941
2328.9813000005115,0.2523,0.7991878058681534,0.7991878058681534,3.613440000247287,21.0,20.996620872002552
2329.2336000005116,0.2523,0.7992466570983318,0.7992466570983318,3.627440000247592,21.0,20.996620691405468
2329.4859000005117,0.2523,0.7992466570983318,0.7992466570983318,3.641440000247898,21.0,20.99662062969867
2329.738200000512,0.2523,0.7992466570983318,0.7992466570983318,3.6554400002482033,21.0,20.996620530957266
2329.990500000512,0.2523,0.7992466570983318,0.7992466570983318,3.670000000346154,21.0,20.9966203954926
2330.242800000512,0.2523,0.7993042786410695,0.7993042786410695,3.6895000003465803,21.0,20.99662022363349
2330.495100000512,0.2523,0.7993042786410695,0.7993042786410695,3.7090000003470056,21.0,20.996620168660545
2330.7474000005122,0.2523,0.7993042786410695,0.7993042786410695,3.7285000003474313,21.0,20.996620077957807
2330.9997000005123,0.2523,0.7993042786410695,0.7993042786410695,3.748000000347857,21.0,20.996619951892548
2331.2520000005125,0.2523,0.7993602591246897,0.7993602591246897,3.7682800003483,21.0,20.9966197908593
2331.5043000005126,0.2523,0.7993602591246897,0.7993602591246897,3.787780000348725,21.0,20.996619743854097
2331.7566000005127,0.2523,0.7993602591246897,0.7993602591246897,3.807280000349151,21.0,20.996619662684118
2332.0089000005128,0.2523,0.799408522919331,0.799408522919331,3.8267800003495767,21.0,20.996619547776127
2332.261200000513,0.2523,0.799408522919331,0.799408522919331,3.847060000350019,21.0,20.996619527680537
2332.513500000513,0.2523,0.799408522919331,0.799408522919331,3.866560000350445,21.0,20.99661947472178
2332.765800000513,0.2523,0.799408522919331,0.799408522919331,3.886060000350871,21.0,20.996619389356308
2333.018100000513,0.2523,0.799455995416276,0.799455995416276,3.9055600003512962,21.0,20.99661927205583
2333.2704000005133,0.2523,0.799455995416276,0.799455995416276,3.9258400003517386,21.0,20.996619249301563
2333.5227000005134,0.2523,0.799455995416276,0.799455995416276,3.9453400003521644,21.0,20.996619195545936
2333.7750000005135,0.2523,0.799455995416276,0.799455995416276,3.9648400003525897,21.0,20.996619111269414
2334.0273000005136,0.2523,0.7995037086482797,0.7995037086482797,3.9843400003530154,21.0,20.996618996964518
2334.2796000005137,0.2523,0.7995037086482797,0.7995037086482797,4.003840000353441,21.0,20.99661897976983
2334.531900000514,0.2523,0.7995037086482797,0.7995037086482797,4.024120000353884,21.0,20.996618933514334
2334.784200000514,0.2523,0.7995037086482797,0.7995037086482797,4.043620000354309,21.0,20.996618858690876
2335.036500000514,0.2523,0.7995501489882529,0.7995501489882529,4.054639999390582,21.0,20.996618755804306
2335.288800000514,0.2523,0.7995501489882529,0.7995501489882529,4.021139999389851,21.0,20.996618748621067
2335.5411000005142,0.2523,0.7995501489882529,0.7995501489882529,3.9862999993890904,21.0,20.996618714309644
2335.7934000005143,0.2523,0.7995501489882529,0.7995501489882529,3.952799999388359,21.0,20.9966186531863
2336.0457000005144,0.2523,0.7995942376852355,0.7995942376852355,3.919299999387628,21.0,20.99661856543283
2336.2980000005145,0.2523,0.7995942376852355,0.7995942376852355,3.885799999386897,21.0,20.996618568129875
2336.5503000005147,0.2523,0.7995942376852355,0.7995942376852355,3.8509599993861365,21.0,20.99661854418034
2336.8026000005148,0.2523,0.7995942376852355,0.7995942376852355,3.817459999385405,21.0,20.996618493430464
2337.054900000515,0.2523,0.7996360405426922,0.7996360405426922,3.783959999384674,21.0,20.996618415647394
2337.307200000515,0.2523,0.7996360405426922,0.7996360405426922,3.750459999383943,21.0,20.99661842147907
2337.559500000515,0.2523,0.7996360405426922,0.7996360405426922,3.716959999383212,21.0,20.996618399574878
2337.811800000515,0.2523,0.7996360405426922,0.7996360405426922,3.6821199993824507,21.0,20.99661834949832
2338.0641000005153,0.2523,0.7996770536549302,0.7996770536549302,3.6486199993817197,21.0,20.996618270769247
2338.3164000005154,0.2523,0.7996770536549302,0.7996770536549302,3.6151199993809886,21.0,20.99661827171945
2338.5687000005155,0.2523,0.7996770536549302,0.7996770536549302,3.5816199993802575,21.0,20.99661824290047
2338.8210000005156,0.2523,0.7996770536549302,0.7996770536549302,3.546779999379497,21.0,20.99661818370461
2339.0733000005157,0.2523,0.7997191615034444,0.7997191615034444,3.513279999378766,21.0,20.996618093500867
2339.325600000516,0.2523,0.7997191615034444,0.7997191615034444,3.4797799993780347,21.0,20.99661808339394
2339.577900000516,0.2523,0.7997191615034444,0.7997191615034444,3.4462799993773032,21.0,20.99661804091214
2339.830200000516,0.2523,0.7997191615034444,0.7997191615034444,3.411439999376543,21.0,20.996617965344726
2340.082500000516,0.2523,0.7997638998441503,0.7997638998441503,3.39,21.0,20.996617855970243
2340.334800000516,0.2523,0.7997638998441503,0.7997638998441503,3.39,21.0,20.996617830801917
2340.5871000005163,0.2523,0.7997638998441503,0.7997638998441503,3.39,21.0,20.996617770362597
2340.8394000005164,0.2523,0.7997638998441503,0.7997638998441503,3.3899999999999997,21.0,20.996617674014033
2341.0917000005165,0.2523,0.7998122896386551,0.7998122896386551,3.3899999999999997,21.0,20.996617541202596
2341.3440000005166,0.2523,0.7998122896386551,0.7998122896386551,3.3899999999999997,21.0,20.996617499880905
2341.5963000005167,0.2523,0.7998122896386551,0.7998122896386551,3.3900000000000006,21.0,20.996617421157143
2341.848600000517,0.2523,0.7998122896386551,0.7998122896386551,3.39,21.0,20.99661730464942
2342.100900000517,0.2523,0.7998645848228391,0.7998645848228391,3.39,21.0,20.9966171500306
2342.353200000517,0.2523,0.7998645848228391,0.7998645848228391,3.39,21.0,20.99661709581896
2342.605500000517,0.2523,0.7998645848228391,0.7998645848228391,3.39,21.0,20.996617002930666
2342.8578000005173,0.2523,0.7998645848228391,0.7998645848228391,3.39,21.0,20.996616871138478
2343.1101000005174,0.2523,0.7999200916585004,0.7999200916585004,3.3899999999999997,21.0,20.99661670025223
2343.3624000005175,0.2523,0.7999200916585004,0.7999200916585004,3.39,21.0,20.99661663743542
2343.6147000005176,0.2523,0.7999200916585004,0.7999200916585004,3.39,21.0,20.996616535184515
2343.8670000005177,0.2523,0.7999200916585004,0.7999200916585004,3.39,21.0,20.996616393365457
2344.119300000518,0.2523,0.7999778163759032,0.7999778163759032,3.39,21.0,20.99661621187086
2344.371600000518,0.2523,0.7999778163759032,0.7999778163759032,3.3900000000000006,21.0,20.996616143824124
2344.623900000518,0.2523,0.7999778163759032,0.7999778163759032,3.39,21.0,20.99661603589795
2344.876200000518,0.2523,0.7999778163759032,0.7999778163759032,3.39,21.0,20.996615888014627
2345.128500000518,0.2523,0.8000369250372382,0.8000369250372382,3.3928600001048994,21.0,20.99661570011692
2345.3808000005183,0.2523,0.8000369250372382,0.8000369250372382,3.3985800001050235,21.0,20.996615629047106
2345.6331000005184,0.2523,0.8000369250372382,0.8000369250372382,3.4040800001051434,21.0,20.996615517852895
2345.8854000005185,0.2523,0.8000369250372382,0.8000369250372382,3.409580000105264,21.0,20.9966153665157
2346.1377000005186,0.2523,0.8000968463183722,0.8000968463183722,3.415080000105384,21.0,20.996615175047495
2346.3900000005187,0.2523,0.8000968463183722,0.8000968463183722,3.420580000105504,21.0,20.996615102523947
2346.642300000519,0.2523,0.8000968463183722,0.8000968463183722,3.4263000001056287,21.0,20.996614989910803
2346.894600000519,0.2523,0.8000968463183722,0.8000968463183722,3.431800000105749,21.0,20.996614837256686
2347.146900000519,0.2523,0.8001571608965694,0.8001571608965694,3.437300000105869,21.0,20.996614644633382
2347.399200000519,0.2523,0.8001571608965694,0.8001571608965694,3.442800000105989,21.0,20.996614572213208
2347.6515000005193,0.2523,0.8001571608965694,0.8001571608965694,3.448520000106114,21.0,20.996614459964263
2347.9038000005194,0.2523,0.8001571608965694,0.8001571608965694,3.454020000106234,21.0,20.996614307976106
2348.1561000005195,0.2523,0.800217481845821,0.800217481845821,3.459520000106354,21.0,20.99661411635647
2348.4084000005196,0.2523,0.800217481845821,0.800217481845821,3.465020000106474,21.0,20.996614045326528
2348.6607000005197,0.2523,0.800217481845821,0.800217481845821,3.4707400001065993,21.0,20.99661393486542
2348.91300000052,0.2523,0.800217481845821,0.800217481845821,3.4762400001067193,21.0,20.996613785087305
2349.16530000052,0.2523,0.800277488434983,0.800277488434983,3.4817400001068393,21.0,20.996613596121755
2349.41760000052,0.2523,0.800277488434983,0.800277488434983,3.4872400001069592,21.0,20.99661352737448
2349.66990000052,0.2523,0.800277488434983,0.800277488434983,3.492740000107079,21.0,20.996613419675995
2349.92220000052,0.2523,0.800277488434983,0.800277488434983,3.4984600001072037,21.0,20.996613273155276
2350.1745000005203,0.2523,0.8003369523048909,0.8003369523048909,3.514040000380513,21.0,20.996613087954415
2350.4268000005204,0.2523,0.8003369523048909,0.8003369523048909,3.5335400003809383,21.0,20.996613022055328
2350.6791000005205,0.2523,0.8003369523048909,0.8003369523048909,3.553040000381364,21.0,20.996612917772215
2350.9314000005206,0.2523,0.8003369523048909,0.8003369523048909,3.5733200003818064,21.0,20.996612775312844
2351.1837000005207,0.2523,0.8003957166733708,0.8003957166733708,3.5928200003822317,21.0,20.99661259493191
2351.436000000521,0.2523,0.8003957166733708,0.8003957166733708,3.6123200003826574,21.0,20.996612532892737
2351.688300000521,0.2523,0.8003957166733708,0.8003957166733708,3.631820000383083,21.0,20.99661243350343
2351.940600000521,0.2523,0.8003957166733708,0.8003957166733708,3.652100000383526,21.0,20.99661229709427
2352.192900000521,0.2523,0.8004535046311319,0.8004535046311319,3.6716000003839517,21.0,20.996612124027923
2352.4452000005213,0.2523,0.8004535046311319,0.8004535046311319,3.6911000003843775,21.0,20.996612068071137
2352.6975000005214,0.2523,0.8004535046311319,0.8004535046311319,3.7106000003848028,21.0,20.996611976207703
2352.9498000005215,0.2523,0.8004535046311319,0.8004535046311319,3.730100000385229,21.0,20.996611848841845
2353.2021000005216,0.2523,0.8005097987639834,0.8005097987639834,3.7503800003856713,21.0,20.996611686400627
2353.4544000005217,0.2523,0.8005097987639834,0.8005097987639834,3.769880000386097,21.0,20.996611638741268
2353.706700000522,0.2523,0.8005097987639834,0.8005097987639834,3.789380000386523,21.0,20.996611556863613
2353.959000000522,0.2523,0.8005097987639834,0.8005097987639834,3.8088800003869485,21.0,20.996611441216313
2354.211300000522,0.2523,0.8005640656283979,0.8005640656283979,3.8291600003873913,21.0,20.99661129226554
2354.463600000522,0.2523,0.8005640656283979,0.8005640656283979,3.8486600003878166,21.0,20.99661125452198
2354.715900000522,0.2523,0.8005640656283979,0.8005640656283979,3.8681600003882424,21.0,20.99661118439744
2354.9682000005223,0.2523,0.8005640656283979,0.8005640656283979,3.8876600003886677,21.0,20.996611082367714
2355.2205000005224,0.2523,0.8006158972346625,0.8006158972346625,3.8771199997206387,21.0,20.99661094892197
2355.4728000005225,0.2523,0.8006158972346625,0.8006158972346625,3.8631199997203334,21.0,20.9966109221112
2355.7251000005226,0.2523,0.8006158972346625,0.8006158972346625,3.8491199997200276,21.0,20.996610864735175
2355.9774000005227,0.2523,0.8006158972346625,0.8006158972346625,3.8351199997197223,21.0,20.996610777100415
2356.229700000523,0.2523,0.8006650528286303,0.8006650528286303,3.8211199997194165,21.0,20.996610659443526
2356.482000000523,0.2523,0.8006650528286303,0.8006650528286303,3.806559999719098,21.0,20.9966106424032
2356.734300000523,0.2523,0.8006650528286303,0.8006650528286303,3.792559999718793,21.0,20.99661059558665
2356.986600000523,0.2523,0.8006650528286303,0.8006650528286303,3.778559999718487,21.0,20.9966105190362
2357.2389000005232,0.2523,0.8007118508490348,0.8007118508490348,3.7645599997181813,21.0,20.996610412755146
2357.4912000005233,0.2523,0.8007118508490348,0.8007118508490348,3.749999999717864,21.0,20.99661040091874
2357.7435000005235,0.2523,0.8007118508490348,0.8007118508490348,3.735999999717558,21.0,20.996610359211683
2357.9958000005236,0.2523,0.8007118508490348,0.8007118508490348,3.7219999997172524,21.0,20.99661028751685
2358.2481000005237,0.2523,0.800757323941251,0.800757323941251,3.707999999716947,21.0,20.996610185696774
2358.5004000005238,0.2523,0.800757323941251,0.800757323941251,3.693439999716629,21.0,20.9966101742857
2358.752700000524,0.2523,0.800757323941251,0.800757323941251,3.679439999716324,21.0,20.996610132376464
2359.005000000524,0.2523,0.8007989796368687,0.8007989796368687,3.665439999716018,21.0,20.996610059755803
2359.257300000524,0.2523,0.8007989796368687,0.8007989796368687,3.6514399997157123,21.0,20.996610066765868
2359.509600000524,0.2523,0.8007989796368687,0.8007989796368687,3.6374399997154065,21.0,20.996610042581356
2359.7619000005243,0.2523,0.8007989796368687,0.8007989796368687,3.622879999715089,21.0,20.996609986944527
2360.0142000005244,0.2523,0.8008401513642592,0.8008401513642592,3.6095599998879506,21.0,20.99660989959338
2360.2665000005245,0.2523,0.8008401513642592,0.8008401513642592,3.6040599998878307,21.0,20.996609889534827
2360.5188000005246,0.2523,0.8008401513642592,0.8008401513642592,3.5985599998877107,21.0,20.996609847189497
2360.7711000005247,0.2523,0.8008401513642592,0.8008401513642592,3.5928399998875857,21.0,20.99660977228777
2361.023400000525,0.2523,0.8008847864792888,0.8008847864792888,3.5873399998874658,21.0,20.996609664583247
2361.275700000525,0.2523,0.8008847864792888,0.8008847864792888,3.581839999887346,21.0,20.99660964231589
2361.528000000525,0.2523,0.8008847864792888,0.8008847864792888,3.5763399998872254,21.0,20.996609586767736
2361.780300000525,0.2523,0.8008847864792888,0.8008847864792888,3.570619999887101,21.0,20.996609497721867
2362.0326000005252,0.2523,0.8009324197971931,0.8009324197971931,3.5651199998869805,21.0,20.996609374978874
2362.2849000005253,0.2523,0.8009324197971931,0.8009324197971931,3.55961999988686,21.0,20.996609344778282
2362.5372000005254,0.2523,0.8009324197971931,0.8009324197971931,3.5541199998867405,21.0,20.99660928047892
2362.7895000005255,0.2523,0.8009324197971931,0.8009324197971931,3.5486199998866206,21.0,20.99660918189573
2363.0418000005257,0.2523,0.8009821192849869,0.8009821192849869,3.5428999998864956,21.0,20.996609048857955
2363.2941000005258,0.2523,0.8009821192849869,0.8009821192849869,3.537399999886375,21.0,20.99660901311481
2363.546400000526,0.2523,0.8009821192849869,0.8009821192849869,3.5318999998862552,21.0,20.9966089425623
2363.798700000526,0.2523,0.8009821192849869,0.8009821192849869,3.5263999998861353,21.0,20.99660883703445
2364.051000000526,0.2523,0.8010332739786856,0.8010332739786856,3.5206799998860108,21.0,20.99660869637779
2364.303300000526,0.2523,0.8010332739786856,0.8010332739786856,3.5151799998858904,21.0,20.996608656219358
2364.5556000005263,0.2523,0.8010332739786856,0.8010332739786856,3.5096799998857704,21.0,20.99660858060524
2364.8079000005264,0.2523,0.8010332739786856,0.8010332739786856,3.5041799998856504,21.0,20.996608469381272
2365.0602000005265,0.2523,0.8010855719438235,0.8010855719438235,3.5015400001144745,21.0,20.996608322404487
2365.3125000005266,0.2523,0.8010855719438235,0.8010855719438235,3.5070400001145945,21.0,20.99660827834734
2365.5648000005267,0.2523,0.8010855719438235,0.8010855719438235,3.5125400001147145,21.0,20.996608198242665
2365.817100000527,0.2523,0.8010855719438235,0.8010855719438235,3.5180400001148344,21.0,20.996608081985087
2366.069400000527,0.2523,0.8011388609331959,0.8011388609331959,3.5235400001149544,21.0,20.996607929508727
2366.321700000527,0.2523,0.8011388609331959,0.8011388609331959,3.52926000011508,21.0,20.996607882216733
2366.574000000527,0.2523,0.8011388609331959,0.8011388609331959,3.5347600001151998,21.0,20.99660779862143
2366.826300000527,0.2523,0.8011388609331959,0.8011388609331959,3.54026000011532,21.0,20.996607678719247
2367.0786000005273,0.2523,0.8011929474380172,0.8011929474380172,3.5457600001154397,21.0,20.99660752253425
2367.3309000005274,0.2523,0.8011929474380172,0.8011929474380172,3.551480000115564,21.0,20.99660747366567
2367.5832000005275,0.2523,0.8011929474380172,0.8011929474380172,3.5569800001156846,21.0,20.99660738857856
2367.8355000005276,0.2523,0.8011929474380172,0.8011929474380172,3.5624800001158046,21.0,20.99660726733062
2368.0878000005277,0.2523,0.8012474441960248,0.8012474441960248,3.5679800001159245,21.0,20.996607110000276
2368.340100000528,0.2523,0.8012474441960248,0.8012474441960248,3.573700000116049,21.0,20.996607061323502
2368.592400000528,0.2523,0.8012474441960248,0.8012474441960248,3.5792000001161695,21.0,20.996606976718247
2368.844700000528,0.2523,0.8012474441960248,0.8012474441960248,3.58470000011629,21.0,20.99660685627942
2369.097000000528,0.2523,0.80130192819324,0.80130192819324,3.5902000001164094,21.0,20.99660670011808
2369.3493000005283,0.2523,0.80130192819324,0.80130192819324,3.59570000011653,21.0,20.996606652965067
2369.6016000005284,0.2523,0.80130192819324,0.80130192819324,3.6014200001166543,21.0,20.99660657029755
2369.8539000005285,0.2523,0.80130192819324,0.80130192819324,3.6069200001167747,21.0,20.996606452232278
2370.1062000005286,0.2523,0.8013560660280378,0.8013560660280378,3.61616000029755,21.0,20.996606298899913
2370.3585000005287,0.2523,0.8013560660280378,0.8013560660280378,3.6301600002978556,21.0,20.996606254131905
2370.610800000529,0.2523,0.8013560660280378,0.8013560660280378,3.6447200002981734,21.0,20.996606174353445
2370.863100000529,0.2523,0.8013560660280378,0.8013560660280378,3.658720000298479,21.0,20.996606059730997
2371.115400000529,0.2523,0.8014096304947905,0.8014096304947905,3.6727200002987845,21.0,20.996605910465682
2371.367700000529,0.2523,0.8014096304947905,0.8014096304947905,3.6867200002990903,21.0,20.9966058689534
2371.620000000529,0.2523,0.8014096304947905,0.8014096304947905,3.7007200002993956,21.0,20.996605793231595
2371.8723000005293,0.2523,0.8014096304947905,0.8014096304947905,3.715280000299714,21.0,20.996605683548093
2372.1246000005294,0.2523,0.8014623828044843,0.8014623828044843,3.7292800003000193,21.0,20.996605540174922
2372.3769000005295,0.2523,0.8014623828044843,0.8014623828044843,3.743280000300325,21.0,20.99660550341546
2372.6292000005296,0.2523,0.8014623828044843,0.8014623828044843,3.7572800003006304,21.0,20.996605433519253
2372.8815000005297,0.2523,0.8014623828044843,0.8014623828044843,3.771840000300948,21.0,20.99660533078352
2373.13380000053,0.2523,0.8015139677253046,0.8015139677253046,3.7858400003012536,21.0,20.996605195523532
2373.38610000053,0.2523,0.8015139677253046,0.8015139677253046,3.7998400003015593,21.0,20.996605164982316
2373.63840000053,0.2523,0.8015139677253046,0.8015139677253046,3.813840000301865,21.0,20.99660510254215
2373.89070000053,0.2523,0.8015139677253046,0.8015139677253046,3.828400000302183,21.0,20.996605008529958
2374.1430000005303,0.2523,0.8015640303181301,0.8015640303181301,3.8424000003024883,21.0,20.99660488328688
2374.3953000005304,0.2523,0.8015640303181301,0.8015640303181301,3.856400000302794,21.0,20.99660486003813
2374.6476000005305,0.2523,0.8015640303181301,0.8015640303181301,3.8704000003031,21.0,20.99660480622744
2374.8999000005306,0.2523,0.8015640303181301,0.8015640303181301,3.884400000303405,21.0,20.99660472219961
2375.1522000005307,0.2523,0.8016122996135278,0.8016122996135278,3.8810399996962768,21.0,20.996604608310776
2375.404500000531,0.2523,0.8016122996135278,0.8016122996135278,3.8670399996959715,21.0,20.996604593029293
2375.656800000531,0.2523,0.8016122996135278,0.8016122996135278,3.853039999695666,21.0,20.996604548511595
2375.909100000531,0.2523,0.8016122996135278,0.8016122996135278,3.8390399996953604,21.0,20.99660447497972
2376.161400000531,0.2523,0.8016586158582696,0.8016586158582696,3.8244799996950425,21.0,20.996604372595343
2376.413700000531,0.2523,0.8016586158582696,0.8016586158582696,3.8104799996947367,21.0,20.99660436439428
2376.6660000005313,0.2523,0.8016586158582696,0.8016586158582696,3.796479999694431,21.0,20.996604327462077
2376.9183000005314,0.2523,0.8016586158582696,0.8016586158582696,3.7824799996941256,21.0,20.99660426178992
2377.1706000005315,0.2523,0.8017032327303721,0.8017032327303721,3.7679199996938078,21.0,20.996604167335754
2377.4229000005316,0.2523,0.8017032327303721,0.8017032327303721,3.7539199996935024,21.0,20.996604162445323
2377.6752000005317,0.2523,0.8017032327303721,0.8017032327303721,3.7399199996931967,21.0,20.996604128557408
2377.927500000532,0.2523,0.8017032327303721,0.8017032327303721,3.7259199996928913,21.0,20.99660406552399
2378.179800000532,0.2523,0.8017470053716188,0.8017470053716188,3.7119199996925856,21.0,20.996603973180193
2378.432100000532,0.2523,0.8017470053716188,0.8017470053716188,3.6973599996922673,21.0,20.996603967522883
2378.684400000532,0.2523,0.8017470053716188,0.8017470053716188,3.6833599996919615,21.0,20.996603932137834
2378.9367000005323,0.2523,0.8017470053716188,0.8017470053716188,3.6693599996916566,21.0,20.996603866793272
2379.1890000005324,0.2523,0.8017909032395468,0.8017909032395468,3.655359999691351,21.0,20.996603771250115
2379.4413000005325,0.2523,0.8017909032395468,0.8017909032395468,3.640799999691033,21.0,20.996603761772246
2379.6936000005326,0.2523,0.8017909032395468,0.8017909032395468,3.626799999690727,21.0,20.99660372155546
2379.9459000005327,0.2523,0.8017909032395468,0.8017909032395468,3.6127999996904214,21.0,20.996603650317283
2380.198200000533,0.2523,0.8018356905358307,0.8018356905358307,3.6011999997565196,21.0,20.99660354777406
2380.450500000533,0.2523,0.8018356905358307,0.8018356905358307,3.58975999975627,21.0,20.996603532512427
2380.702800000533,0.2523,0.8018356905358307,0.8018356905358307,3.57875999975603,21.0,20.996603485340135
2380.955100000533,0.2523,0.8018356905358307,0.8018356905358307,3.56775999975579,21.0,20.9966034059601
2381.207400000533,0.2523,0.8018818743353097,0.8018818743353097,3.55675999975555,21.0,20.99660329408522
2381.4597000005333,0.2523,0.8018818743353097,0.8018818743353097,3.5457599997553095,21.0,20.9966032720139
2381.7120000005334,0.2523,0.8018818743353097,0.8018818743353097,3.53431999975506,21.0,20.99660321685377
2381.9643000005335,0.2523,0.8018818743353097,0.8018818743353097,3.52331999975482,21.0,20.996603128315137
2382.2166000005336,0.2523,0.8019297253003982,0.8019297253003982,3.5123199997545793,21.0,20.996603006116818
2382.4689000005337,0.2523,0.8019297253003982,0.8019297253003982,3.50131999975434,21.0,20.99660297698782
2382.721200000534,0.2523,0.8019297253003982,0.8019297253003982,3.4898799997540904,21.0,20.99660291361424
2382.973500000534,0.2523,0.8019297253003982,0.8019297253003982,3.4788799997538495,21.0,20.996602815710233
2383.225800000534,0.2523,0.8019793273884829,0.8019793273884829,3.4678799997536096,21.0,20.996602682998542
2383.478100000534,0.2523,0.8019793273884829,0.8019793273884829,3.4568799997533697,21.0,20.996602646859124
2383.7304000005342,0.2523,0.8019793273884829,0.8019793273884829,3.44543999975312,21.0,20.996602575332297
2383.9827000005344,0.2523,0.8019793273884829,0.8019793273884829,3.43443999975288,21.0,20.99660246813475
2384.2350000005345,0.2523,0.8020306814812884,0.8020306814812884,3.42343999975264,21.0,20.996602324991645
2384.4873000005346,0.2523,0.8020306814812884,0.8020306814812884,3.4124399997524,21.0,20.996602281935317
2384.7396000005347,0.2523,0.8020306814812884,0.8020306814812884,3.4014399997521596,21.0,20.996602202357042
2384.9919000005348,0.2523,0.8020306814812884,0.8020306814812884,3.39000000024809,21.0,20.996602085975155
2385.244200000535,0.2523,0.8020837686012687,0.8020837686012687,3.40100000024833,21.0,20.99660193251739
2385.496500000535,0.2523,0.8020837686012687,0.8020837686012687,3.4120000002485704,21.0,20.996601882629374
2385.748800000535,0.2523,0.8020837686012687,0.8020837686012687,3.423000000248811,21.0,20.99660179516967
2386.001100000535,0.2523,0.8021322909238011,0.8021322909238011,3.4344400002490603,21.0,20.996601669983797
2386.2534000005353,0.2523,0.8021322909238011,0.8021322909238011,3.4454400002493,21.0,20.996601635770535
2386.5057000005354,0.2523,0.8021322909238011,0.8021322909238011,3.4564400002495406,21.0,20.996601563668253
2386.7580000005355,0.2523,0.8021322909238011,0.8021322909238011,3.4674400002497805,21.0,20.996601453665775
2387.0103000005356,0.2523,0.8021833515819126,0.8021833515819126,3.4788800002500304,21.0,20.99660130579661
2387.2626000005357,0.2523,0.8021833515819126,0.8021833515819126,3.4898800002502703,21.0,20.996601255654195
2387.514900000536,0.2523,0.8021833515819126,0.8021833515819126,3.5008800002505103,21.0,20.996601167777023
2387.767200000536,0.2523,0.8021833515819126,0.8021833515819126,3.51188000025075,21.0,20.996601042275167
2388.019500000536,0.2523,0.8022379106895954,0.8022379106895954,3.522880000250991,21.0,20.99660087929012
2388.271800000536,0.2523,0.8022379106895954,0.8022379106895954,3.53432000025124,21.0,20.996600823795728
2388.5241000005362,0.2523,0.8022379106895954,0.8022379106895954,3.5453200002514804,21.0,20.996600731125223
2388.7764000005363,0.2523,0.8022379106895954,0.8022379106895954,3.5563200002517203,21.0,20.99660060146221
2389.0287000005364,0.2523,0.8022939453228579,0.8022939453228579,3.5673200002519607,21.0,20.99660043501293
2389.2810000005366,0.2523,0.8022939453228579,0.8022939453228579,3.57876000025221,21.0,20.996600380724896
2389.5333000005367,0.2523,0.8022939453228579,0.8022939453228579,3.5897600002524506,21.0,20.996600290064556
2389.7856000005368,0.2523,0.8022939453228579,0.8022939453228579,3.6007600002526905,21.0,20.996600163259675
2390.037900000537,0.2523,0.8023498538169519,0.8023498538169519,3.6111333334962055,21.0,20.99660000055556
2390.290200000537,0.2523,0.8023498538169519,0.8023498538169519,3.6185000001630327,21.0,20.996599950599027
2390.542500000537,0.2523,0.8023498538169519,0.8023498538169519,3.625583333496521,21.0,20.99659986521797
2390.794800000537,0.2523,0.8023498538169519,0.8023498538169519,3.6326666668300085,21.0,20.99659974465272
2391.0471000005373,0.2523,0.8024047867181908,0.8024047867181908,3.6397500001634966,21.0,20.99659958914764
2391.2994000005374,0.2523,0.8024047867181908,0.8024047867181908,3.6468333334969847,21.0,20.99659954474744
2391.5517000005375,0.2523,0.8024047867181908,0.8024047867181908,3.654200000163812,21.0,20.99659946584998
2391.8040000005376,0.2523,0.8024047867181908,0.8024047867181908,3.6612833334972996,21.0,20.996599352676014
2392.0563000005377,0.2523,0.8024583920266964,0.8024583920266964,3.6683666668307877,21.0,20.996599205452874
2392.308600000538,0.2523,0.8024583920266964,0.8024583920266964,3.675450000164276,21.0,20.996599166686575
2392.560900000538,0.2523,0.8024583920266964,0.8024583920266964,3.682816666831103,21.0,20.996599094286317
2392.813200000538,0.2523,0.8024583920266964,0.8024583920266964,3.689900000164591,21.0,20.996598988461418
2393.065500000538,0.2523,0.8025106128718953,0.8025106128718953,3.6969833334980793,21.0,20.996598849428853
2393.317800000538,0.2523,0.8025106128718953,0.8025106128718953,3.704066666831567,21.0,20.99659881601078
2393.5701000005383,0.2523,0.8025106128718953,0.8025106128718953,3.7114333334983947,21.0,20.99659874978379
2393.8224000005384,0.2523,0.8025106128718953,0.8025106128718953,3.7185166668318823,21.0,20.99659865095017
2394.0747000005385,0.2523,0.8025615019248522,0.8025615019248522,3.7256000001653704,21.0,20.996598519720607
2394.3270000005386,0.2523,0.8025615019248522,0.8025615019248522,3.7326833334988585,21.0,20.996598491376538
2394.5793000005388,0.2523,0.8025615019248522,0.8025615019248522,3.739766666832346,21.0,20.9965984310252
2394.831600000539,0.2523,0.8025615019248522,0.8025615019248522,3.7471333334991734,21.0,20.996598338864583
2395.083900000539,0.2523,0.8026111228154973,0.8026111228154973,3.7542166668326615,21.0,20.996598215100583
2395.336200000539,0.2523,0.8026111228154973,0.8026111228154973,3.7613000001661496,21.0,20.996598191645173
2395.588500000539,0.2523,0.8026111228154973,0.8026111228154973,3.7683833334996373,21.0,20.996598136969126
2395.8408000005393,0.2523,0.8026111228154973,0.8026111228154973,3.775750000166465,21.0,20.99659805126787
2396.0931000005394,0.2523,0.8026595221384519,0.8026595221384519,3.78,21.0,20.996597934744884
2396.3454000005395,0.2523,0.8026595221384519,0.8026595221384519,3.7800000000000002,21.0,20.99659791606602
2396.5977000005396,0.2523,0.8026595221384519,0.8026595221384519,3.78,21.0,20.996597866932213
2396.8500000005397,0.2523,0.8026595221384519,0.8026595221384519,3.7800000000000002,21.0,20.99659778750806
2397.10230000054,0.2523,0.802706732253982,0.802706732253982,3.7799999999999994,21.0,20.99659767794772
2397.35460000054,0.2523,0.802706732253982,0.802706732253982,3.78,21.0,20.996597663696335
2397.60690000054,0.2523,0.802706732253982,0.802706732253982,3.7799999999999994,21.0,20.996597619542893
2397.85920000054,0.2523,0.802706732253982,0.802706732253982,3.7799999999999994,21.0,20.9965975455892
2398.11150000054,0.2523,0.8027528527410039,0.8027528527410039,3.78,21.0,20.99659744193395
2398.3638000005403,0.2523,0.8027528527410039,0.8027528527410039,3.78,21.0,20.996597431081074
2398.6161000005404,0.2523,0.8027528527410039,0.8027528527410039,3.78,21.0,20.996597390669177
2398.8684000005405,0.2523,0.8027528527410039,0.8027528527410039,3.78,21.0,20.996597320762124
2399.1207000005406,0.2523,0.802798120887186,0.802798120887186,3.78,21.0,20.996597221425063
2399.3730000005407,0.2523,0.802798120887186,0.802798120887186,3.78,21.0,20.996597212869936
2399.625300000541,0.2523,0.802798120887186,0.802798120887186,3.7799999999999994,21.0,20.996597174972067
2399.877600000541,0.2523,0.802798120887186,0.802798120887186,3.78,21.0,20.996597107772455
2400.129900000541,0.2523,0.8028427992928899,0.8028427992928899,3.7800000000000002,21.0,20.996597011315874
2400.382200000541,0.2523,0.8028427992928899,0.8028427992928899,3.78,21.0,20.996597004231123
2400.6345000005413,0.2523,0.8028427992928899,0.8028427992928899,3.78,21.0,20.996596967943304
2400.8868000005414,0.2523,0.8028427992928899,0.8028427992928899,3.78,21.0,20.996596902479634
2401.1391000005415,0.2523,0.8028870949091418,0.8028870949091418,3.769079999532724,21.0,20.996596807872603
2401.3914000005416,0.2523,0.8028870949091418,0.8028870949091418,3.748799999532282,21.0,20.996596801718407
2401.6437000005417,0.2523,0.8028870949091418,0.8028870949091418,3.729299999531856,21.0,20.99659676641071
2401.896000000542,0.2523,0.8028870949091418,0.8028870949091418,3.7097999995314304,21.0,20.99659670187751
2402.148300000542,0.2523,0.8029311579965345,0.8029311579965345,3.6902999995310046,21.0,20.996596608003696
2402.400600000542,0.2523,0.8029311579965345,0.8029311579965345,3.670019999530562,21.0,20.996596601583974
2402.652900000542,0.2523,0.8029311579965345,0.8029311579965345,3.650519999530136,21.0,20.99659656543977
2402.905200000542,0.2523,0.8029311579965345,0.8029311579965345,3.6310199995297108,21.0,20.99659649932786
2403.1575000005423,0.2523,0.8029753204857529,0.8029753204857529,3.6115199995292846,21.0,20.996596402982078
2403.4098000005424,0.2523,0.8029753204857529,0.8029753204857529,3.5920199995288593,21.0,20.996596393328048
2403.6621000005425,0.2523,0.8029753204857529,0.8029753204857529,3.5717399995284165,21.0,20.99659635280654
2403.9144000005426,0.2523,0.8029753204857529,0.8029753204857529,3.552239999527991,21.0,20.99659628107266
2404.1667000005427,0.2523,0.8030202704351441,0.8030202704351441,3.5327399995275655,21.0,20.996596177769582
2404.419000000543,0.2523,0.8030202704351441,0.8030202704351441,3.5132399995271397,21.0,20.996596161832695
2404.671300000543,0.2523,0.8030202704351441,0.8030202704351441,3.4929599995266973,21.0,20.996596113541614
2404.923600000543,0.2523,0.8030202704351441,0.8030202704351441,3.4734599995262716,21.0,20.99659603248905
2405.175900000543,0.2523,0.8030667392906052,0.8030667392906052,3.4539599995258463,21.0,20.996595918263452
2405.4282000005433,0.2523,0.8030667392906052,0.8030667392906052,3.43445999952542,21.0,20.996595893783795
2405.6805000005434,0.2523,0.8030667392906052,0.8030667392906052,3.4141799995249777,21.0,20.996595835254606
2405.9328000005435,0.2523,0.8030667392906052,0.8030667392906052,3.394679999524552,21.0,20.99659574223133
2406.1851000005436,0.2523,0.803115294754296,0.803115294754296,3.3877199999267886,21.0,20.996595614269662
2406.4374000005437,0.2523,0.803115294754296,0.803115294754296,3.3847199999267232,21.0,20.99659557980466
2406.689700000544,0.2523,0.803115294754296,0.803115294754296,3.381719999926658,21.0,20.996595509516595
2406.942000000544,0.2523,0.803115294754296,0.803115294754296,3.37859999992659,21.0,20.99659540302282
2407.194300000544,0.2523,0.8031663011496651,0.8031663011496651,3.3755999999265245,21.0,20.99659525998625
2407.446600000544,0.2523,0.8031663011496651,0.8031663011496651,3.372599999926459,21.0,20.99659521548624
2407.698900000544,0.2523,0.8031663011496651,0.8031663011496651,3.3695999999263933,21.0,20.99659513383482
2407.9512000005443,0.2523,0.8031663011496651,0.8031663011496651,3.366479999926325,21.0,20.996595014773106
