time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
2408.2035000005444,0.2523,0.8032197634875975,0.8032197634875975,3.3634799999262595,21.0,20.996594858073507
2408.4558000005445,0.2523,0.8032197634875975,0.8032197634875975,3.360479999926194,21.0,20.996594805430878
2408.7081000005446,0.2523,0.8032197634875975,0.8032197634875975,3.3574799999261287,21.0,20.996594714722338
2408.9604000005447,0.2523,0.8032197634875975,0.8032197634875975,3.3543599999260607,21.0,20.996594585763685
2409.212700000545,0.2523,0.8032752681010489,0.8032752681010489,3.351359999925995,21.0,20.996594418393716
2409.465000000545,0.2523,0.8032752681010489,0.8032752681010489,3.34835999992593,21.0,20.996594359786293
2409.717300000545,0.2523,0.8032752681010489,0.8032752681010489,3.345359999925864,21.0,20.996594262448312
2409.969600000545,0.2523,0.8032752681010489,0.8032752681010489,3.3423599999257987,21.0,20.996594126240698
2410.2219000005452,0.2523,0.8033323029879805,0.8033323029879805,3.3392399999257307,21.0,20.996593951042435
2410.4742000005454,0.2523,0.8033323029879805,0.8033323029879805,3.336239999925665,21.0,20.996593888124742
2410.7265000005455,0.2523,0.8033323029879805,0.8033323029879805,3.3332399999255995,21.0,20.99659378596318
2410.9788000005456,0.2523,0.8033323029879805,0.8033323029879805,3.3302399999255337,21.0,20.99659364444595
2411.2311000005457,0.2523,0.803390456280837,0.803390456280837,3.33816000021118,21.0,20.996593463476334
2411.4834000005458,0.2523,0.803390456280837,0.803390456280837,3.3466600002113656,21.0,20.996593397321273
2411.735700000546,0.2523,0.803390456280837,0.803390456280837,3.3551600002115514,21.0,20.99659329153986
2411.988000000546,0.2523,0.803390456280837,0.803390456280837,3.3636600002117367,21.0,20.996593146101674
2412.240300000546,0.2523,0.8034494420337125,0.8034494420337125,3.37250000021193,21.0,20.99659296101714
2412.492600000546,0.2523,0.8034494420337125,0.8034494420337125,3.381000000212115,21.0,20.996592892886966
2412.7449000005463,0.2523,0.8034494420337125,0.8034494420337125,3.3895000002123004,21.0,20.99659278517723
2412.9972000005464,0.2523,0.8034494420337125,0.8034494420337125,3.3980000002124866,21.0,20.996592637961026
2413.2495000005465,0.2523,0.8035089226864913,0.8035089226864913,3.406500000212672,21.0,20.996592451340096
2413.5018000005466,0.2523,0.8035089226864913,0.8035089226864913,3.415340000212865,21.0,20.99659238330897
2413.7541000005467,0.2523,0.8035089226864913,0.8035089226864913,3.4238400002130502,21.0,20.99659227609013
2414.006400000547,0.2523,0.8035610934703857,0.8035610934703857,3.4323400002132356,21.0,20.996592129818907
2414.258700000547,0.2523,0.8035610934703857,0.8035610934703857,3.4408400002134214,21.0,20.996592083126547
2414.511000000547,0.2523,0.8035610934703857,0.8035610934703857,3.449680000213614,21.0,20.99659199767594
2414.763300000547,0.2523,0.8035610934703857,0.8035610934703857,3.4581800002137997,21.0,20.996591873633207
2415.0156000005472,0.2523,0.8036152975801986,0.8036152975801986,3.466680000213985,21.0,20.996591711181765
2415.2679000005473,0.2523,0.8036152975801986,0.8036152975801986,3.475180000214171,21.0,20.99659165438298
2415.5202000005474,0.2523,0.8036152975801986,0.8036152975801986,3.4840200002143638,21.0,20.996591559530824
2415.7725000005476,0.2523,0.8036152975801986,0.8036152975801986,3.492520000214549,21.0,20.996591426816654
2416.0248000005477,0.2523,0.8036717241397088,0.8036717241397088,3.501020000214735,21.0,20.996591256446642
2416.2771000005478,0.2523,0.8036717241397088,0.8036717241397088,3.5095200002149203,21.0,20.99659119840091
2416.529400000548,0.2523,0.8036717241397088,0.8036717241397088,3.518020000215106,21.0,20.9965911030907
2416.781700000548,0.2523,0.8036717241397088,0.8036717241397088,3.526860000215299,21.0,20.996590970722238
2417.034000000548,0.2523,0.8037286191532648,0.8037286191532648,3.5353600002154844,21.0,20.996590801514355
2417.286300000548,0.2523,0.8037286191532648,0.8037286191532648,3.5438600002156697,21.0,20.99659074670242
2417.5386000005483,0.2523,0.8037286191532648,0.8037286191532648,3.552360000215855,21.0,20.9965906554645
2417.7909000005484,0.2523,0.8037286191532648,0.8037286191532648,3.561200000216049,21.0,20.996590528015947
2418.0432000005485,0.2523,0.8037848491876644,0.8037848491876644,3.5697000002162342,21.0,20.9965903645837
2418.2955000005486,0.2523,0.8037848491876644,0.8037848491876644,3.5782000002164196,21.0,20.996590314645136
2418.5478000005487,0.2523,0.8037848491876644,0.8037848491876644,3.586700000216605,21.0,20.996590229149955
2418.800100000549,0.2523,0.8037848491876644,0.8037848491876644,3.595540000216798,21.0,20.99659010831895
2419.052400000549,0.2523,0.8038399329542438,0.8038399329542438,3.6040400002169832,21.0,20.996589952383736
2419.304700000549,0.2523,0.8038399329542438,0.8038399329542438,3.612540000217169,21.0,20.996589907783363
2419.557000000549,0.2523,0.8038399329542438,0.8038399329542438,3.6210400002173544,21.0,20.996589828514153
2419.8093000005492,0.2523,0.8038399329542438,0.8038399329542438,3.62954000021754,21.0,20.996589714800276
2420.0616000005493,0.2523,0.8038937117400122,0.8038937117400122,3.638380000217733,21.0,20.996589566875826
2420.3139000005494,0.2523,0.8038937117400122,0.8038937117400122,3.646880000217919,21.0,20.99658952771768
2420.5662000005495,0.2523,0.8038937117400122,0.8038937117400122,3.6553800002181043,21.0,20.99658945478866
2420.8185000005496,0.2523,0.8038937117400122,0.8038937117400122,3.6638800002182896,21.0,20.996589348314863
2421.0708000005498,0.2523,0.8039461425274977,0.8039461425274977,3.6672799997815173,21.0,20.99658920853199
2421.32310000055,0.2523,0.8039461425274977,0.8039461425274977,3.6587799997813315,21.0,20.996589174837432
2421.57540000055,0.2523,0.8039461425274977,0.8039461425274977,3.650279999781146,21.0,20.99658910825109
2421.82770000055,0.2523,0.8039461425274977,0.8039461425274977,3.641779999780961,21.0,20.99658900893386
2422.08000000055,0.2523,0.8039972214883242,0.8039972214883242,3.633279999780775,21.0,20.996588877011508
2422.3323000005503,0.2523,0.8039972214883242,0.8039972214883242,3.6244399997805825,21.0,20.996588848146963
2422.5846000005504,0.2523,0.8039972214883242,0.8039972214883242,3.6159399997803963,21.0,20.996588786786845
2422.8369000005505,0.2523,0.8039972214883242,0.8039972214883242,3.607439999780211,21.0,20.99658869294297
2423.0892000005506,0.2523,0.8040471341033228,0.8040471341033228,3.5989399997800255,21.0,20.99658856660912
2423.3415000005507,0.2523,0.8040471341033228,0.8040471341033228,3.5900999997798326,21.0,20.996588540236267
2423.593800000551,0.2523,0.8040471341033228,0.8040471341033228,3.5815999997796473,21.0,20.996588481265057
2423.846100000551,0.2523,0.8040471341033228,0.8040471341033228,3.5730999997794615,21.0,20.99658838961713
2424.098400000551,0.2523,0.8040964164991959,0.8040964164991959,3.5645999997792757,21.0,20.996588265206768
2424.350700000551,0.2523,0.8040964164991959,0.8040964164991959,3.555759999779083,21.0,20.99658823874199
2424.603000000551,0.2523,0.8040964164991959,0.8040964164991959,3.5472599997788974,21.0,20.99658817927487
2424.8553000005513,0.2523,0.8040964164991959,0.8040964164991959,3.538759999778712,21.0,20.99658808667271
2425.1076000005514,0.2523,0.8041456828535463,0.8041456828535463,3.5302599997785267,21.0,20.99658796080187
2425.3599000005515,0.2523,0.8041456828535463,0.8041456828535463,3.521759999778341,21.0,20.996587932285568
2425.6122000005516,0.2523,0.8041456828535463,0.8041456828535463,3.512919999778148,21.0,20.996587870181397
2425.8645000005517,0.2523,0.8041456828535463,0.8041456828535463,3.504419999777962,21.0,20.996587774324666
2426.116800000552,0.2523,0.8041954225124267,0.8041954225124267,3.5,21.0,20.996587644552815
2426.369100000552,0.2523,0.8041954225124267,0.8041954225124267,3.5,21.0,20.996587612722298
2426.621400000552,0.2523,0.8041954225124267,0.8041954225124267,3.5,21.0,20.996587546626337
2426.873700000552,0.2523,0.8041954225124267,0.8041954225124267,3.5,21.0,20.996587446117502
2427.1260000005523,0.2523,0.8042459584094795,0.8042459584094795,3.5,21.0,20.996587311075505
2427.3783000005524,0.2523,0.8042459584094795,0.8042459584094795,3.5,21.0,20.996587275531184
2427.6306000005525,0.2523,0.8042459584094795,0.8042459584094795,3.5,21.0,20.99658720523132
2427.8829000005526,0.2523,0.8042459584094795,0.8042459584094795,3.5,21.0,20.996587100089876
2428.1352000005527,0.2523,0.8042973887898862,0.8042973887898862,3.5,21.0,20.99658696004071
2428.387500000553,0.2523,0.8042973887898862,0.8042973887898862,3.5,21.0,20.99658692153676
2428.639800000553,0.2523,0.8042973887898862,0.8042973887898862,3.5,21.0,20.99658684799227
2428.892100000553,0.2523,0.8042973887898862,0.8042973887898862,3.5,21.0,20.996586739358214
2429.144400000553,0.2523,0.8043495579793756,0.8043495579793756,3.5,21.0,20.99658659560127
2429.396700000553,0.2523,0.8043495579793756,0.8043495579793756,3.5,21.0,20.99658655516422
2429.6490000005533,0.2523,0.8043495579793756,0.8043495579793756,3.5,21.0,20.99658647952542
2429.9013000005534,0.2523,0.8043495579793756,0.8043495579793756,3.5,21.0,20.99658636865818
2430.1536000005535,0.2523,0.8044022292945938,0.8044022292945938,3.5,21.0,20.996586222548995
2430.4059000005536,0.2523,0.8044022292945938,0.8044022292945938,3.5,21.0,20.996586180990885
2430.6582000005537,0.2523,0.8044022292945938,0.8044022292945938,3.5,21.0,20.996586104144527
2430.910500000554,0.2523,0.8044022292945938,0.8044022292945938,3.5,21.0,20.99658599199676
2431.162800000554,0.2523,0.8044552024455512,0.8044552024455512,3.5037400001462164,21.0,20.99658584454606
2431.415100000554,0.2523,0.8044552024455512,0.8044552024455512,3.5092400001463364,21.0,20.996585802399117
2431.667400000554,0.2523,0.8044552024455512,0.8044552024455512,3.514740000146457,21.0,20.99658572493691
2431.9197000005543,0.2523,0.8044552024455512,0.8044552024455512,3.520240000146577,21.0,20.996585612181253
2432.1720000005544,0.2523,0.804508337099091,0.804508337099091,3.5259600001467017,21.0,20.996585464178377
2432.4243000005545,0.2523,0.804508337099091,0.804508337099091,3.5314600001468213,21.0,20.996585422020793
2432.6766000005546,0.2523,0.804508337099091,0.804508337099091,3.5369600001469417,21.0,20.99658534471781
2432.9289000005547,0.2523,0.804508337099091,0.804508337099091,3.5424600001470616,21.0,20.996585232342536
2433.181200000555,0.2523,0.8045614767115118,0.8045614767115118,3.5481800001471866,21.0,20.996585084986485
2433.433500000555,0.2523,0.8045614767115118,0.8045614767115118,3.5536800001473066,21.0,20.996585043795058
2433.685800000555,0.2523,0.8045614767115118,0.8045614767115118,3.5591800001474265,21.0,20.996584967799553
2433.938100000555,0.2523,0.8045614767115118,0.8045614767115118,3.564680000147547,21.0,20.996584857103972
2434.190400000555,0.2523,0.8046143900686609,0.8046143900686609,3.5704000001476714,21.0,20.996584711827005
2434.4427000005553,0.2523,0.8046143900686609,0.8046143900686609,3.575900000147792,21.0,20.996584672537608
2434.6950000005554,0.2523,0.8046143900686609,0.8046143900686609,3.581400000147912,21.0,20.996584598888756
2434.9473000005555,0.2523,0.8046143900686609,0.8046143900686609,3.586900000148032,21.0,20.99658449100307
2435.1996000005556,0.2523,0.8046668502037543,0.8046668502037543,3.5924000001481518,21.0,20.996584349015617
2435.4519000005557,0.2523,0.8046668502037543,0.8046668502037543,3.5981200001482763,21.0,20.996584312306457
2435.704200000556,0.2523,0.8046668502037543,0.8046668502037543,3.6036200001483967,21.0,20.996584241744266
2435.956500000556,0.2523,0.8046668502037543,0.8046668502037543,3.6091200001485166,21.0,20.996584137462726
2436.208800000556,0.2523,0.8047186858463103,0.8047186858463103,3.61,21.0,20.996583999606695
2436.461100000556,0.2523,0.8047186858463103,0.8047186858463103,3.61,21.0,20.99658396590504
2436.7134000005562,0.2523,0.8047186858463103,0.8047186858463103,3.61,21.0,20.996583898877102
2436.9657000005564,0.2523,0.8047186858463103,0.8047186858463103,3.6099999999999994,21.0,20.996583798633576
2437.2180000005565,0.2523,0.8047697893174559,0.8047697893174559,3.6099999999999994,21.0,20.996583665282014
2437.4703000005566,0.2523,0.8047697893174559,0.8047697893174559,3.61,21.0,20.9965836345604
2437.7226000005567,0.2523,0.8047697893174559,0.8047697893174559,3.6100000000000003,21.0,20.99658357088552
2437.9749000005568,0.2523,0.8047697893174559,0.8047697893174559,3.6099999999999994,21.0,20.99658347432693
2438.227200000557,0.2523,0.8048201699065524,0.8048201699065524,3.61,21.0,20.99658334495566
2438.479500000557,0.2523,0.8048201699065524,0.8048201699065524,3.61,21.0,20.996583316558965
2438.731800000557,0.2523,0.8048201699065524,0.8048201699065524,3.61,21.0,20.996583255444353
2438.984100000557,0.2523,0.8048201699065524,0.8048201699065524,3.6100000000000003,21.0,20.996583161656552
2439.2364000005573,0.2523,0.8048699718088219,0.8048699718088219,3.6100000000000003,21.0,20.996583035244562
2439.4887000005574,0.2523,0.8048699718088219,0.8048699718088219,3.61,21.0,20.996583008440233
2439.7410000005575,0.2523,0.8048699718088219,0.8048699718088219,3.61,21.0,20.996582949070245
2439.9933000005576,0.2523,0.8048699718088219,0.8048699718088219,3.6099999999999994,21.0,20.996582857164288
2440.2456000005577,0.2523,0.8049193678503936,0.8049193678503936,3.6100000000000003,21.0,20.99658273275809
2440.497900000558,0.2523,0.8049193678503936,0.8049193678503936,3.61,21.0,20.996582706994467
2440.750200000558,0.2523,0.8049193678503936,0.8049193678503936,3.61,21.0,20.996582648767244
2441.002500000558,0.2523,0.8049639612149023,0.8049639612149023,3.6092199994648424,21.0,20.996582558097042
2441.254800000558,0.2523,0.8049639612149023,0.8049639612149023,3.589719999464417,21.0,20.996582553373102
2441.5071000005582,0.2523,0.8049639612149023,0.8049639612149023,3.570219999463991,21.0,20.99658251622228
2441.7594000005583,0.2523,0.8049639612149023,0.8049639612149023,3.550719999463565,21.0,20.99658244660026
2442.0117000005584,0.2523,0.8050082450980797,0.8050082450980797,3.5304399994631233,21.0,20.996582344416872
2442.2640000005586,0.2523,0.8050082450980797,0.8050082450980797,3.5109399994626975,21.0,20.99658232707476
2442.5163000005587,0.2523,0.8050082450980797,0.8050082450980797,3.491439999462272,21.0,20.996582276827265
2442.7686000005588,0.2523,0.8050082450980797,0.8050082450980797,3.471939999461846,21.0,20.99658219344854
2443.020900000559,0.2523,0.8050550807496847,0.8050550807496847,3.4516599994614037,21.0,20.99658207668844
2443.273200000559,0.2523,0.8050550807496847,0.8050550807496847,3.4321599994609775,21.0,20.99658205058162
2443.525500000559,0.2523,0.8050550807496847,0.8050550807496847,3.412659999460552,21.0,20.99658199048288
2443.777800000559,0.2523,0.8050550807496847,0.8050550807496847,3.393159999460127,21.0,20.99658189605646
2444.0301000005593,0.2523,0.8051041313931571,0.8051041313931571,3.372879999459684,21.0,20.996581766955853
2444.2824000005594,0.2523,0.8051041313931571,0.8051041313931571,3.3533799994592584,21.0,20.99658173301006
2444.5347000005595,0.2523,0.8051041313931571,0.8051041313931571,3.3338799994588326,21.0,20.99658166361861
2444.7870000005596,0.2523,0.8051041313931571,0.8051041313931571,3.3143799994584073,21.0,20.99658155837974
2445.0393000005597,0.2523,0.8051551996452002,0.8051551996452002,3.294879999457981,21.0,20.996581416889015
2445.29160000056,0.2523,0.8051551996452002,0.8051551996452002,3.2745999994575388,21.0,20.996581374280172
2445.54390000056,0.2523,0.8051551996452002,0.8051551996452002,3.2550999994571135,21.0,20.996581294553184
2445.79620000056,0.2523,0.8051551996452002,0.8051551996452002,3.2355999994566873,21.0,20.99658117726656
2446.04850000056,0.2523,0.8052084435316297,0.8052084435316297,3.2183999997769286,21.0,20.996581021981193
2446.3008000005602,0.2523,0.8052084435316297,0.8052084435316297,3.210079999776746,21.0,20.99658096957604
2446.5531000005603,0.2523,0.8052084435316297,0.8052084435316297,3.202079999776572,21.0,20.996580878260318
2446.8054000005604,0.2523,0.8052084435316297,0.8052084435316297,3.194079999776397,21.0,20.996580747611038
2447.0577000005605,0.2523,0.8052641188316106,0.8052641188316106,3.1860799997762226,21.0,20.996580577240984
2447.3100000005606,0.2523,0.8052641188316106,0.8052641188316106,3.1780799997760476,21.0,20.99658051456293
2447.5623000005608,0.2523,0.8052641188316106,0.8052641188316106,3.169759999775866,21.0,20.99658041142659
2447.814600000561,0.2523,0.8052641188316106,0.8052641188316106,3.1617599997756916,21.0,20.996580267497663
2448.066900000561,0.2523,0.8053223218253758,0.8053223218253758,3.153759999775517,21.0,20.996580082467275
2448.319200000561,0.2523,0.8053223218253758,0.8053223218253758,3.1457599997753425,21.0,20.99658001052619
2448.571500000561,0.2523,0.8053223218253758,0.8053223218253758,3.137439999775161,21.0,20.996579896874234
2448.8238000005613,0.2523,0.8053223218253758,0.8053223218253758,3.129439999774986,21.0,20.9965797412304
2449.0761000005614,0.2523,0.8053828377762935,0.8053828377762935,3.1214399997748115,21.0,20.996579543333006
2449.3284000005615,0.2523,0.8053828377762935,0.8053828377762935,3.113439999774637,21.0,20.99657946355388
2449.5807000005616,0.2523,0.8053828377762935,0.8053828377762935,3.105119999774455,21.0,20.99657934098928
2449.8330000005617,0.2523,0.8053828377762935,0.8053828377762935,3.097119999774281,21.0,20.996579175390316
2450.085300000562,0.2523,0.8054453380265075,0.8054453380265075,3.0891199997741063,21.0,20.996578966524165
2450.337600000562,0.2523,0.8054453380265075,0.8054453380265075,3.0811199997739314,21.0,20.996578880054784
2450.589900000562,0.2523,0.8054453380265075,0.8054453380265075,3.073119999773757,21.0,20.996578749832917
2450.842200000562,0.2523,0.8054453380265075,0.8054453380265075,3.0647999997735753,21.0,20.99657857562938
2451.094500000562,0.2523,0.8055095403171039,0.8055095403171039,3.0610000000708126,21.0,20.996578357229485
2451.3468000005623,0.2523,0.8055095403171039,0.8055095403171039,3.063500000070867,21.0,20.996578264832678
2451.5991000005624,0.2523,0.8055095403171039,0.8055095403171039,3.0660000000709218,21.0,20.996578127800817
2451.8514000005625,0.2523,0.8055095403171039,0.8055095403171039,3.068600000070978,21.0,20.99657794595971
2452.1037000005626,0.2523,0.8055752443408827,0.8055752443408827,3.0711000000710325,21.0,20.996577719176017
2452.3560000005627,0.2523,0.8055752443408827,0.8055752443408827,3.0736000000710875,21.0,20.9965776217376
2452.608300000563,0.2523,0.8055752443408827,0.8055752443408827,3.076100000071142,21.0,20.996577479126746
2452.860600000563,0.2523,0.8055752443408827,0.8055752443408827,3.0787000000711986,21.0,20.99657729127118
2453.112900000563,0.2523,0.805642205854718,0.805642205854718,3.081200000071253,21.0,20.996577058122934
2453.365200000563,0.2523,0.805642205854718,0.805642205854718,3.0837000000713077,21.0,20.99657695738472
2453.6175000005633,0.2523,0.805642205854718,0.805642205854718,3.0862000000713623,21.0,20.99657681126971
2453.8698000005634,0.2523,0.805642205854718,0.805642205854718,3.088700000071417,21.0,20.996576619761953
2454.1221000005635,0.2523,0.805710015118443,0.805710015118443,3.091300000071474,21.0,20.99657638286796
2454.3744000005636,0.2523,0.805710015118443,0.805710015118443,3.093800000071528,21.0,20.99657628058673
2454.6267000005637,0.2523,0.805710015118443,0.805710015118443,3.0963000000715826,21.0,20.996576132921668
2454.879000000564,0.2523,0.805710015118443,0.805710015118443,3.0988000000716376,21.0,20.99657593989284
2455.131300000564,0.2523,0.8057782491752093,0.8057782491752093,3.101400000071694,21.0,20.9965757015387
2455.383600000564,0.2523,0.8057782491752093,0.8057782491752093,3.1039000000717487,21.0,20.996575599013624
2455.635900000564,0.2523,0.8057782491752093,0.8057782491752093,3.1064000000718033,21.0,20.996575451217822
2455.888200000564,0.2523,0.8057782491752093,0.8057782491752093,3.108900000071858,21.0,20.9965752581933
2456.1405000005643,0.2523,0.8058465815702506,0.8058465815702506,3.1166000003164247,21.0,20.996575019997678
2456.3928000005644,0.2523,0.8058465815702506,0.8058465815702506,3.1276000003166646,21.0,20.996574918065953
2456.6451000005645,0.2523,0.8058465815702506,0.8058465815702506,3.138600000316905,21.0,20.99657477106971
2456.8974000005646,0.2523,0.8058465815702506,0.8058465815702506,3.149600000317145,21.0,20.996574579103346
2457.1497000005647,0.2523,0.8059147902769195,0.8059147902769195,3.160600000317385,21.0,20.996574342297013
2457.402000000565,0.2523,0.8059147902769195,0.8059147902769195,3.1720400003176343,21.0,20.996574241844794
2457.654300000565,0.2523,0.8059147902769195,0.8059147902769195,3.1830400003178747,21.0,20.996574096834717
2457.906600000565,0.2523,0.8059147902769195,0.8059147902769195,3.1940400003181146,21.0,20.996573907441412
2458.158900000565,0.2523,0.8059826342991645,0.8059826342991645,3.2050400003183546,21.0,20.996573673865825
2458.4112000005653,0.2523,0.8059826342991645,0.8059826342991645,3.2164800003186045,21.0,20.996573576396514
2458.6635000005654,0.2523,0.8059826342991645,0.8059826342991645,3.2274800003188444,21.0,20.9965734351446
2458.9158000005655,0.2523,0.8059826342991645,0.8059826342991645,3.238480000319085,21.0,20.996573250333164
2459.1681000005656,0.2523,0.806049757208268,0.806049757208268,3.249480000319325,21.0,20.996573022205787
2459.4204000005657,0.2523,0.806049757208268,0.806049757208268,3.2609200003195746,21.0,20.996572929174498
2459.672700000566,0.2523,0.806049757208268,0.806049757208268,3.2719200003198146,21.0,20.99657279329783
2459.925000000566,0.2523,0.806049757208268,0.806049757208268,3.282920000320055,21.0,20.99657261482804
2460.177300000566,0.2523,0.8061158063161916,0.8061158063161916,3.2939200003202953,0.0,20.99657239403416
2460.429600000566,0.2523,0.8061158063161916,0.8061158063161916,3.304920000320535,0.0,20.996572306500568
2460.681900000566,0.2523,0.8061158063161916,0.8061158063161916,3.3163600003207847,0.0,20.996572177156054
2460.9342000005663,0.2523,0.8061158063161916,0.8061158063161916,3.3273600003210246,0.0,20.996572006269492
2461.1865000005664,0.2523,1.0E-7,1.0E-7,3.321449999671434,0.0,20.996571794125092
2461.4388000005665,0.2523,1.0E-7,1.0E-7,3.310199999671188,0.0,20.994431785322778
2461.6911000005666,0.2523,1.0E-7,1.0E-7,3.2984999996709328,0.0,20.99229194879828
2461.9434000005667,0.2523,1.0E-7,1.0E-7,3.2872499996706868,0.0,20.990152426010816
2462.195700000567,0.2523,1.0E-7,1.0E-7,3.2759999996704416,0.0,20.988013216995828
2462.448000000567,0.2523,1.0E-7,1.0E-7,3.264749999670196,0.0,20.985874321742976
2462.700300000567,0.2523,1.0E-7,1.0E-7,3.2530499996699405,0.0,20.983735740201734
2462.952600000567,0.2523,1.0E-7,1.0E-7,3.241799999669695,0.0,20.981597472285934
2463.2049000005672,0.2523,1.0E-7,1.0E-7,3.2305499996694493,0.0,20.979459517877373
2463.4572000005674,0.2523,1.0E-7,1.0E-7,3.2192999996692038,0.0,20.977321876830114
2463.7095000005675,0.2523,1.0E-7,1.0E-7,3.208049999668958,0.0,20.97518454897429
2463.9618000005676,0.2523,1.0E-7,1.0E-7,3.196349999668703,0.0,20.973047534118777
2464.2141000005677,0.2523,1.0E-7,1.0E-7,3.1850999996684575,0.0,20.970910832053388
2464.466400000568,0.2523,1.0E-7,1.0E-7,3.173849999668212,0.0,20.968774442550703
2464.718700000568,0.2523,1.0E-7,1.0E-7,3.1625999996679663,0.0,20.966638365368627
2464.971000000568,0.2523,1.0E-7,1.0E-7,3.150899999667711,0.0,20.964502600252445
2465.223300000568,0.2523,1.0E-7,1.0E-7,3.139649999667465,0.0,20.962367146936064
2465.475600000568,0.2523,1.0E-7,1.0E-7,3.1283999996672196,0.0,20.960232005142753
2465.7279000005683,0.2523,1.0E-7,1.0E-7,3.1171499996669745,0.0,20.95809717458689
2465.9802000005684,0.2523,1.0E-7,1.0E-7,3.105449999666719,0.0,20.955962654975654
2466.2325000005685,0.2523,1.0E-7,1.0E-7,3.094199999666473,0.0,20.95382844600924
2466.4848000005686,0.2523,1.0E-7,1.0E-7,3.0829499996662277,0.0,20.95169454738126
2466.7371000005687,0.2523,1.0E-7,1.0E-7,3.071699999665982,0.0,20.949560958780143
2466.989400000569,0.2523,1.0E-7,1.0E-7,3.060449999665736,0.0,20.947427679890033
2467.241700000569,0.2523,1.0E-7,1.0E-7,3.048499999658047,0.0,20.945294710391195
2467.494000000569,0.2523,1.0E-7,1.0E-7,3.0369999996577963,0.0,20.94316204996033
2467.746300000569,0.2523,1.0E-7,1.0E-7,3.025499999657545,0.0,20.941029698269578
2467.9986000005692,0.2523,1.0E-7,1.0E-7,3.0139999996572944,0.0,20.93889765498786
2468.2509000005693,0.2523,1.0E-7,1.0E-7,3.002039999657033,0.0,20.936765919781283
2468.5032000005694,0.2523,1.0E-7,1.0E-7,2.9905399996567823,0.0,20.93463449231347
2468.7555000005696,0.2523,1.0E-7,1.0E-7,2.979039999656531,0.0,20.93250337224492
2469.0078000005697,0.2523,1.0E-7,1.0E-7,2.96753999965628,0.0,20.930372559234367
2469.2601000005698,0.2523,1.0E-7,1.0E-7,2.9555799996560195,0.0,20.928242052939094
2469.51240000057,0.2523,1.0E-7,1.0E-7,2.9440799996557683,0.0,20.926111853014795
2469.76470000057,0.2523,1.0E-7,1.0E-7,2.932579999655517,0.0,20.923981959115217
2470.01700000057,0.2523,1.0E-7,1.0E-7,2.921079999655266,0.0,20.9218523708931
2470.26930000057,0.2523,1.0E-7,1.0E-7,2.9095799996550147,0.0,20.91972308800035
2470.5216000005703,0.2523,1.0E-7,1.0E-7,2.897619999654754,0.0,20.917594110088636
2470.7739000005704,0.2523,1.0E-7,1.0E-7,2.886119999654503,0.0,20.915465436808574
2471.0262000005705,0.2523,1.0E-7,1.0E-7,2.874619999654252,0.0,20.913337067809586
2471.2785000005706,0.2523,1.0E-7,1.0E-7,2.8631199996540007,0.0,20.911209002740552
2471.5308000005707,0.2523,1.0E-7,1.0E-7,2.8511599996537402,0.0,20.90908124125031
2471.783100000571,0.2523,1.0E-7,1.0E-7,2.8396599996534886,0.0,20.906953782987237
2472.035400000571,0.2523,1.0E-7,1.0E-7,2.829599999924617,0.0,20.904826627598773
2472.287700000571,0.2523,1.0E-7,1.0E-7,2.8270999999245623,0.0,20.902699774732902
2472.540000000571,0.2523,1.0E-7,1.0E-7,2.8245999999245077,0.0,20.90057322404537
2472.7923000005712,0.2523,1.0E-7,1.0E-7,2.821999999924451,0.0,20.898446975214878
2473.0446000005713,0.2523,1.0E-7,1.0E-7,2.819499999924396,0.0,20.896321027944204
2473.2969000005714,0.2523,1.0E-7,1.0E-7,2.816999999924342,0.0,20.89419538195681
2473.5492000005715,0.2523,1.0E-7,1.0E-7,2.814499999924287,0.0,20.892070036995186
2473.8015000005717,0.2523,1.0E-7,1.0E-7,2.811899999924231,0.0,20.889944992818148
2474.0538000005718,0.2523,1.0E-7,1.0E-7,2.8093999999241763,0.0,20.887820249198978
2474.306100000572,0.2523,1.0E-7,1.0E-7,2.8068999999241213,0.0,20.885695805923874
2474.558400000572,0.2523,1.0E-7,1.0E-7,2.8043999999240667,0.0,20.883571662790064
2474.810700000572,0.2523,1.0E-7,1.0E-7,2.80179999992401,0.0,20.88144781960496
2475.063000000572,0.2523,1.0E-7,1.0E-7,2.7992999999239556,0.0,20.87932427618473
2475.3153000005723,0.2523,1.0E-7,1.0E-7,2.796799999923901,0.0,20.877201032353057
2475.5676000005724,0.2523,1.0E-7,1.0E-7,2.7942999999238465,0.0,20.875078087940633
2475.8199000005725,0.2523,1.0E-7,1.0E-7,2.791799999923792,0.0,20.872955442784207
2476.0722000005726,0.2523,1.0E-7,1.0E-7,2.789199999923735,0.0,20.87083309672595
2476.3245000005727,0.2523,1.0E-7,1.0E-7,2.7866999999236803,0.0,20.868711049612617
2476.576800000573,0.2523,1.0E-7,1.0E-7,2.7841999999236258,0.0,20.866589301295146
2476.829100000573,0.2523,1.0E-7,1.0E-7,2.781699999923571,0.0,20.864467851628053
2477.081400000573,0.2523,1.0E-7,1.0E-7,2.782880000244753,0.0,20.862346700469132
2477.333700000573,0.2523,1.0E-7,1.0E-7,2.790880000244928,0.0,20.860225847681114
2477.586000000573,0.2523,1.0E-7,1.0E-7,2.798880000245102,0.0,20.858105293142092
2477.8383000005733,0.2523,1.0E-7,1.0E-7,2.8068800002452767,0.0,20.85598503675958
2478.0906000005734,0.2523,1.0E-7,1.0E-7,2.8152000002454587,0.0,20.85386507847034
2478.3429000005735,0.2523,1.0E-7,1.0E-7,2.8232000002456332,0.0,20.851745418237112
2478.5952000005736,0.2523,1.0E-7,1.0E-7,2.8312000002458078,0.0,20.849626056046038
2478.8475000005737,0.2523,1.0E-7,1.0E-7,2.8392000002459827,0.0,20.847506991903337
2479.099800000574,0.2523,1.0E-7,1.0E-7,2.8472000002461573,0.0,20.845388225832792
2479.352100000574,0.2523,1.0E-7,1.0E-7,2.855520000246339,0.0,20.84326975787378
2479.604400000574,0.2523,1.0E-7,1.0E-7,2.8635200002465133,0.0,20.841151588079374
2479.856700000574,0.2523,1.0E-7,1.0E-7,2.8715200002466883,0.0,20.839033716515345
2480.1090000005743,0.2523,1.0E-7,1.0E-7,2.8795200002468624,0.0,20.836916143258122
2480.3613000005744,0.2523,1.0E-7,1.0E-7,2.8878400002470443,0.0,20.834798868393417
2480.6136000005745,0.2523,1.0E-7,1.0E-7,2.895840000247219,0.0,20.832681892015167
2480.8659000005746,0.2523,1.0E-7,1.0E-7,2.9038400002473934,0.0,20.830565214225143
2481.1182000005747,0.2523,1.0E-7,1.0E-7,2.911840000247568,0.0,20.828448835131503
2481.370500000575,0.2523,1.0E-7,1.0E-7,2.92016000024775,0.0,20.82633275484782
2481.622800000575,0.2523,1.0E-7,1.0E-7,2.9281600002479244,0.0,20.824216973492693
2481.875100000575,0.2523,1.0E-7,1.0E-7,2.936160000248099,0.0,20.822101491189574
2482.127400000575,0.2523,1.0E-7,1.0E-7,2.935839999751726,0.0,20.81998630806564
2482.379700000575,0.2523,1.0E-7,1.0E-7,2.9278399997515514,0.0,20.817871424246913
2482.6320000005753,0.2523,1.0E-7,1.0E-7,2.91951999975137,0.0,20.815756839837228
2482.8843000005754,0.2523,1.0E-7,1.0E-7,2.9115199997511954,0.0,20.813642554900866
2483.1366000005755,0.2523,1.0E-7,1.0E-7,2.903519999751021,0.0,20.811528569462972
2483.3889000005756,0.2523,1.0E-7,1.0E-7,2.8955199997508463,0.0,20.809414883514634
2483.6412000005757,0.2523,1.0E-7,1.0E-7,2.8871999997506643,0.0,20.807301497017168
2483.893500000576,0.2523,1.0E-7,1.0E-7,2.87919999975049,0.0,20.805188409905362
2484.145800000576,0.2523,1.0E-7,1.0E-7,2.8711999997503153,0.0,20.803075622090276
2484.398100000576,0.2523,1.0E-7,1.0E-7,2.8631999997501403,0.0,20.80096313346243
2484.650400000576,0.2523,1.0E-7,1.0E-7,2.8548799997499588,0.0,20.798850943894422
2484.9027000005763,0.2523,1.0E-7,1.0E-7,2.8468799997497847,0.0,20.796739053242987
2485.1550000005764,0.2523,1.0E-7,1.0E-7,2.8388799997496097,0.0,20.794627461350306
2485.4073000005765,0.2523,1.0E-7,1.0E-7,2.830879999749435,0.0,20.79251616804621
2485.6596000005766,0.2523,1.0E-7,1.0E-7,2.8228799997492606,0.0,20.790405173149914
2485.9119000005767,0.2523,1.0E-7,1.0E-7,2.814559999749079,0.0,20.788294476471172
2486.164200000577,0.2523,1.0E-7,1.0E-7,2.806559999748904,0.0,20.786184077811292
2486.416500000577,0.2523,1.0E-7,1.0E-7,2.7985599997487296,0.0,20.78407397696365
2486.668800000577,0.2523,1.0E-7,1.0E-7,2.790559999748555,0.0,20.781964173715174
2486.921100000577,0.2523,1.0E-7,1.0E-7,2.7822399997483735,0.0,20.779854667847168
2487.173400000577,0.2523,1.0E-7,1.0E-7,2.7738799997324612,0.0,20.77774545913598
2487.4257000005773,0.2523,1.0E-7,1.0E-7,2.7653799997322754,0.0,20.775636547352736
2487.6780000005774,0.2523,1.0E-7,1.0E-7,2.7568799997320896,0.0,20.77352793226382
2487.9303000005775,0.2523,1.0E-7,1.0E-7,2.748039999731897,0.0,20.771419613631082
2488.1826000005776,0.2523,1.0E-7,1.0E-7,2.7395399997317114,0.0,20.769311591212013
2488.4349000005777,0.2523,1.0E-7,1.0E-7,2.731039999731526,0.0,20.767203864759985
2488.687200000578,0.2523,1.0E-7,1.0E-7,2.7225399997313406,0.0,20.765096434025065
2488.939500000578,0.2523,1.0E-7,1.0E-7,2.7140399997311553,0.0,20.762989298754675
2489.191800000578,0.2523,1.0E-7,1.0E-7,2.705199999730962,0.0,20.76088245869399
2489.444100000578,0.2523,1.0E-7,1.0E-7,2.6966999997307766,0.0,20.75877591358591
2489.6964000005783,0.2523,1.0E-7,1.0E-7,2.6881999997305908,0.0,20.756669663170875
2489.9487000005784,0.2523,1.0E-7,1.0E-7,2.6796999997304054,0.0,20.754563707187685
2490.2010000005785,0.2523,1.0E-7,1.0E-7,2.6708599997302125,0.0,20.752458045374183
2490.4533000005786,0.2523,1.0E-7,1.0E-7,2.662359999730027,0.0,20.750352677466093
2490.7056000005787,0.2523,1.0E-7,1.0E-7,2.6538599997298413,0.0,20.74824760319824
2490.957900000579,0.2523,1.0E-7,1.0E-7,2.6453599997296555,0.0,20.746142822304435
2491.210200000579,0.2523,1.0E-7,1.0E-7,2.636519999729463,0.0,20.74403833451776
2491.462500000579,0.2523,1.0E-7,1.0E-7,2.6280199997292772,0.0,20.741934139570635
2491.714800000579,0.2523,1.0E-7,1.0E-7,2.619519999729092,0.0,20.739830237194294
2491.967100000579,0.2523,1.0E-7,1.0E-7,2.6110199997289065,0.0,20.73772662711957
2492.2194000005793,0.2523,1.0E-7,1.0E-7,2.600319999648933,0.0,20.735623309077027
2492.4717000005794,0.2523,1.0E-7,1.0E-7,2.588879999648683,0.0,20.733520282795887
2492.7240000005795,0.2523,1.0E-7,1.0E-7,2.577879999648443,0.0,20.7314175479993
2492.9763000005796,0.2523,1.0E-7,1.0E-7,2.566879999648203,0.0,20.72931510440268
2493.2286000005797,0.2523,1.0E-7,1.0E-7,2.5558799996479626,0.0,20.727212951715238
2493.48090000058,0.2523,1.0E-7,1.0E-7,2.544439999647713,0.0,20.725111089640862
2493.73320000058,0.2523,1.0E-7,1.0E-7,2.533439999647473,0.0,20.723009517878502
2493.98550000058,0.2523,1.0E-7,1.0E-7,2.522439999647233,0.0,20.72090823612237
2494.23780000058,0.2523,1.0E-7,1.0E-7,2.511439999646993,0.0,20.718807244062795
2494.4901000005802,0.2523,1.0E-7,1.0E-7,2.499999999646743,0.0,20.716706541387083
2494.7424000005803,0.2523,1.0E-7,1.0E-7,2.488999999646503,0.0,20.714606127779813
2494.9947000005805,0.2523,1.0E-7,1.0E-7,2.477999999646263,0.0,20.712506002922304
2495.2470000005806,0.2523,1.0E-7,1.0E-7,2.466999999646023,0.0,20.710406166493687
2495.4993000005807,0.2523,1.0E-7,1.0E-7,2.455999999645783,0.0,20.70830661817169
2495.7516000005808,0.2523,1.0E-7,1.0E-7,2.444559999645533,0.0,20.706207357632376
2496.003900000581,0.2523,1.0E-7,1.0E-7,2.433559999645293,0.0,20.704108384550437
2496.256200000581,0.2523,1.0E-7,1.0E-7,2.422559999645053,0.0,20.702009698598573
2496.508500000581,0.2523,1.0E-7,1.0E-7,2.4115599996448127,0.0,20.699911299448484
2496.760800000581,0.2523,1.0E-7,1.0E-7,2.4001199996445632,0.0,20.697813186771086
2497.0131000005813,0.2523,1.0E-7,1.0E-7,2.3897599999029975,0.0,20.695715360236786
2497.2654000005814,0.2523,1.0E-7,1.0E-7,2.386759999902932,0.0,20.693617819514635
2497.5177000005815,0.2523,1.0E-7,1.0E-7,2.3837599999028662,0.0,20.69152056427881
2497.7700000005816,0.2523,1.0E-7,1.0E-7,2.380759999902801,0.0,20.689423594223463
2498.0223000005817,0.2523,1.0E-7,1.0E-7,2.3776399999027324,0.0,20.687326909063948
2498.274600000582,0.2523,1.0E-7,1.0E-7,2.374639999902667,0.0,20.685230508534453
2498.526900000582,0.2523,1.0E-7,1.0E-7,2.3716399999026017,0.0,20.68313439238536
2498.779200000582,0.2523,1.0E-7,1.0E-7,2.3686399999025363,0.0,20.68103856038182
2499.031500000582,0.2523,1.0E-7,1.0E-7,2.3655199999024683,0.0,20.67894301230171
2499.2838000005822,0.2523,1.0E-7,1.0E-7,2.3625199999024025,0.0,20.676847747934314
2499.5361000005823,0.2523,1.0E-7,1.0E-7,2.359519999902337,0.0,20.67475276707881
2499.7884000005824,0.2523,1.0E-7,1.0E-7,2.3565199999022717,0.0,20.672658069543093
2500.0407000005825,0.2523,1.0E-7,1.0E-7,2.3533999999022037,0.0,20.670563655143017
2500.2930000005827,0.2523,1.0E-7,1.0E-7,2.3503999999021383,0.0,20.66846952370129
2500.5453000005828,0.2523,1.0E-7,1.0E-7,2.3473999999020725,0.0,20.666375675046446
2500.797600000583,0.2523,1.0E-7,1.0E-7,2.344399999902007,0.0,20.664282109012504
2501.049900000583,0.2523,1.0E-7,1.0E-7,2.3413999999019417,0.0,20.662188825438232
2501.302200000583,0.2523,1.0E-7,1.0E-7,2.3382799999018737,0.0,20.660095824166625
2501.554500000583,0.2523,1.0E-7,1.0E-7,2.335279999901808,0.0,20.65800310504444
2501.8068000005833,0.2523,1.0E-7,1.0E-7,2.3322799999017425,0.0,20.655910667921397
2502.0591000005834,0.2523,1.0E-7,1.0E-7,2.3300000000000005,0.0,20.65381851265018
2502.3114000005835,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.6517266390865
2502.5637000005836,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.649635047091298
2502.8160000005837,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.647543736535294
2503.068300000584,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.645452707298972
2503.320600000584,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.643361959271296
2503.572900000584,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.641271492348736
2503.825200000584,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.639181306434565
2504.077500000584,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.637091401437797
2504.3298000005843,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.63500177727268
2504.5821000005844,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.632912433857996
2504.8344000005845,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.63082337111659
2505.0867000005846,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.62873458897483
2505.3390000005847,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.62664608736223
2505.591300000585,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.62455786621115
2505.843600000585,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.622469925456173
2506.095900000585,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.62038226503423
2506.348200000585,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.618294884884122
2506.6005000005853,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.61620778494622
2506.8528000005854,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.61412096516253
2507.1051000005855,0.2523,1.0E-7,1.0E-7,2.331320000099646,0.0,20.612034425476235
2507.3574000005856,0.2523,1.0E-7,1.0E-7,2.3343200000997113,0.0,20.609948165832446
2507.6097000005857,0.2523,1.0E-7,1.0E-7,2.337320000099777,0.0,20.607862186181425
2507.862000000586,0.2523,1.0E-7,1.0E-7,2.340440000099845,0.0,20.60577648648216
2508.114300000586,0.2523,1.0E-7,1.0E-7,2.3434400000999105,0.0,20.603691066702225
2508.366600000586,0.2523,1.0E-7,1.0E-7,2.346440000099976,0.0,20.60160592681687
2508.618900000586,0.2523,1.0E-7,1.0E-7,2.3494400001000413,0.0,20.599521066807995
2508.871200000586,0.2523,1.0E-7,1.0E-7,2.3525600001001092,0.0,20.59743648666315
2509.1235000005863,0.2523,1.0E-7,1.0E-7,2.3555600001001746,0.0,20.595352186375447
2509.3758000005864,0.2523,1.0E-7,1.0E-7,2.3585600001002405,0.0,20.593268165942334
2509.6281000005865,0.2523,1.0E-7,1.0E-7,2.3615600001003063,0.0,20.591184425365174
2509.8804000005866,0.2523,1.0E-7,1.0E-7,2.364680000100374,0.0,20.58910096464934
2510.1327000005867,0.2523,1.0E-7,1.0E-7,2.3676800001004397,0.0,20.58701778380267
2510.385000000587,0.2523,1.0E-7,1.0E-7,2.370680000100505,0.0,20.58493488283624
2510.637300000587,0.2523,1.0E-7,1.0E-7,2.3736800001005705,0.0,20.582852261763442
2510.889600000587,0.2523,1.0E-7,1.0E-7,2.376680000100636,0.0,20.58076992059968
2511.141900000587,0.2523,1.0E-7,1.0E-7,2.3798000001007042,0.0,20.578687859362216
2511.3942000005873,0.2523,1.0E-7,1.0E-7,2.3828000001007696,0.0,20.57660607806992
2511.6465000005874,0.2523,1.0E-7,1.0E-7,2.3858000001008355,0.0,20.57452457674331
2511.8988000005875,0.2523,1.0E-7,1.0E-7,2.3888000001009004,0.0,20.57244335540415
2512.1511000005876,0.2523,1.0E-7,1.0E-7,2.3845599997139226,0.0,20.570362414075202
2512.4034000005877,0.2523,1.0E-7,1.0E-7,2.3760599997137373,0.0,20.568281752776365
2512.655700000588,0.2523,1.0E-7,1.0E-7,2.3675599997135515,0.0,20.566201371507912
2512.908000000588,0.2523,1.0E-7,1.0E-7,2.359059999713366,0.0,20.5641212702405
2513.160300000588,0.2523,1.0E-7,1.0E-7,2.350219999713173,0.0,20.56204144891657
2513.412600000588,0.2523,1.0E-7,1.0E-7,2.3417199997129874,0.0,20.55996190745357
2513.664900000588,0.2523,1.0E-7,1.0E-7,2.333219999712802,0.0,20.55788264574627
2513.9172000005883,0.2523,1.0E-7,1.0E-7,2.3247199997126167,0.0,20.555803663670137
2514.1695000005884,0.2523,1.0E-7,1.0E-7,2.316219999712431,0.0,20.55372496108371
2514.4218000005885,0.2523,1.0E-7,1.0E-7,2.3073799997122375,0.0,20.551646537830624
2514.6741000005886,0.2523,1.0E-7,1.0E-7,2.298879999712052,0.0,20.549568393741207
2514.9264000005887,0.2523,1.0E-7,1.0E-7,2.290379999711867,0.0,20.547490528633617
2515.178700000589,0.2523,1.0E-7,1.0E-7,2.2818799997116814,0.0,20.54541294231557
2515.431000000589,0.2523,1.0E-7,1.0E-7,2.2730399997114885,0.0,20.543335634586075
2515.683300000589,0.2523,1.0E-7,1.0E-7,2.2645399997113027,0.0,20.541258605236187
2515.935600000589,0.2523,1.0E-7,1.0E-7,2.2560399997111173,0.0,20.53918185404934
2516.1879000005893,0.2523,1.0E-7,1.0E-7,2.2475399997109315,0.0,20.53710538080286
2516.4402000005894,0.2523,1.0E-7,1.0E-7,2.2386999997107386,0.0,20.535029185268833
2516.6925000005895,0.2523,1.0E-7,1.0E-7,2.2301999997105533,0.0,20.532953267214637
2516.9448000005896,0.2523,1.0E-7,1.0E-7,2.2216999997103675,0.0,20.530877626402933
2517.1971000005897,0.2523,1.0E-7,1.0E-7,2.208799999522653,0.0,20.52880226259274
2517.44940000059,0.2523,1.0E-7,1.0E-7,2.1947999995223477,0.0,20.52672717553778
2517.70170000059,0.2523,1.0E-7,1.0E-7,2.1802399995220294,0.0,20.52465236497749
2517.95400000059,0.2523,1.0E-7,1.0E-7,2.166239999521724,0.0,20.52257783063398
2518.20630000059,0.2523,1.0E-7,1.0E-7,2.1522399995214183,0.0,20.520503572212796
2518.45860000059,0.2523,1.0E-7,1.0E-7,2.1382399995211125,0.0,20.51842958940562
2518.7109000005903,0.2523,1.0E-7,1.0E-7,2.123679999520795,0.0,20.51635588189231
2518.9632000005904,0.2523,1.0E-7,1.0E-7,2.1096799995204893,0.0,20.514282449342055
2519.2155000005905,0.2523,1.0E-7,1.0E-7,2.0956799995201836,0.0,20.512209291413644
2519.4678000005906,0.2523,1.0E-7,1.0E-7,2.0816799995198783,0.0,20.51013640775779
2519.7201000005907,0.2523,1.0E-7,1.0E-7,2.0671199995195604,0.0,20.508063798018153
2519.972400000591,0.2523,1.0E-7,1.0E-7,2.0531199995192546,0.0,20.505991461832092
2520.224700000591,0.2523,1.0E-7,1.0E-7,2.039119999518949,0.0,20.50391939883045
2520.477000000591,0.2523,1.0E-7,1.0E-7,2.0251199995186435,0.0,20.501847608639256
2520.729300000591,0.2523,1.0E-7,1.0E-7,2.0111199995183378,0.0,20.499776090880594
2520.9816000005912,0.2523,1.0E-7,1.0E-7,1.9965599995180199,0.0,20.49770484517305
2521.2339000005913,0.2523,1.0E-7,1.0E-7,1.9825599995177146,0.0,20.49563387113204
2521.4862000005915,0.2523,1.0E-7,1.0E-7,1.9685599995174088,0.0,20.49356316836878
2521.7385000005916,0.2523,1.0E-7,1.0E-7,1.9545599995171032,0.0,20.491492736492457
2521.9908000005917,0.2523,1.0E-7,1.0E-7,1.9400000002933804,0.0,20.48942257511027
2522.2431000005918,0.2523,1.0E-7,1.0E-7,1.9485000002935657,0.0,20.487352683827428
2522.495400000592,0.2523,1.0E-7,1.0E-7,1.957000000293751,0.0,20.485283062258564
2522.747700000592,0.2523,1.0E-7,1.0E-7,1.965500000293937,0.0,20.483213710073453
2523.000000000592,0.2523,1.0E-7,1.0E-7,1.9740000002941223,0.0,20.48114462700192
2523.252300000592,0.2523,1.0E-7,1.0E-7,1.9828400002943152,0.0,20.47907581282676
2523.5046000005923,0.2523,1.0E-7,1.0E-7,1.9913400002945008,0.0,20.477007267377616
2523.7569000005924,0.2523,1.0E-7,1.0E-7,1.9998400002946863,0.0,20.474938990526024
2524.0092000005925,0.2523,1.0E-7,1.0E-7,2.0083400002948717,0.0,20.472870982179757
2524.2615000005926,0.2523,1.0E-7,1.0E-7,2.017180000295065,0.0,20.47080324227854
2524.5138000005927,0.2523,1.0E-7,1.0E-7,2.0256800002952504,0.0,20.468735770790435
2524.766100000593,0.2523,1.0E-7,1.0E-7,2.0341800002954358,0.0,20.466668567708837
2525.018400000593,0.2523,1.0E-7,1.0E-7,2.042680000295621,0.0,20.46460163304907
2525.270700000593,0.2523,1.0E-7,1.0E-7,2.0515200002958145,0.0,20.462534966845645
2525.523000000593,0.2523,1.0E-7,1.0E-7,2.060020000296,0.0,20.46046856915005
2525.7753000005932,0.2523,1.0E-7,1.0E-7,2.0685200002961857,0.0,20.458402440029396
2526.0276000005933,0.2523,1.0E-7,1.0E-7,2.077020000296371,0.0,20.456336579563875
2526.2799000005934,0.2523,1.0E-7,1.0E-7,2.0855200002965564,0.0,20.454270987845124
2526.5322000005935,0.2523,1.0E-7,1.0E-7,2.0943600002967493,0.0,20.452205664974898
2526.7845000005937,0.2523,1.0E-7,1.0E-7,2.102860000296935,0.0,20.450140611063908
2527.0368000005938,0.2523,1.0E-7,1.0E-7,2.111760000384509,0.0,20.448075826231427
2527.289100000594,0.2523,1.0E-7,1.0E-7,2.122760000384749,0.0,20.446011310603886
2527.541400000594,0.2523,1.0E-7,1.0E-7,2.134200000384999,0.0,20.44394706431577
2527.793700000594,0.2523,1.0E-7,1.0E-7,2.145200000385239,0.0,20.44188308751339
2528.046000000594,0.2523,1.0E-7,1.0E-7,2.1562000003854793,0.0,20.439819380355203
2528.2983000005943,0.2523,1.0E-7,1.0E-7,2.1672000003857192,0.0,20.437755943009613
2528.5506000005944,0.2523,1.0E-7,1.0E-7,2.178640000385969,0.0,20.435692775653692
2528.8029000005945,0.2523,1.0E-7,1.0E-7,2.189640000386209,0.0,20.433629878472225
2529.0552000005946,0.2523,1.0E-7,1.0E-7,2.200640000386449,0.0,20.431567251657565
2529.3075000005947,0.2523,1.0E-7,1.0E-7,2.211640000386689,0.0,20.429504895408
2529.559800000595,0.2523,1.0E-7,1.0E-7,2.2226400003869293,0.0,20.42744280992692
2529.812100000595,0.2523,1.0E-7,1.0E-7,2.234080000387179,0.0,20.425380995421943
2530.064400000595,0.2523,1.0E-7,1.0E-7,2.245080000387419,0.0,20.423319452105037
2530.316700000595,0.2523,1.0E-7,1.0E-7,2.2560800003876595,0.0,20.421258180192062
2530.569000000595,0.2523,1.0E-7,1.0E-7,2.2670800003878995,0.0,20.419197179902454
2530.8213000005953,0.2523,1.0E-7,1.0E-7,2.2785200003881494,0.0,20.417136451457868
2531.0736000005954,0.2523,1.0E-7,1.0E-7,2.2895200003883893,0.0,20.415075995082343
2531.3259000005955,0.2523,1.0E-7,1.0E-7,2.3005200003886297,0.0,20.413015811002776
2531.5782000005956,0.2523,1.0E-7,1.0E-7,2.3115200003888696,0.0,20.41095589944778
2531.8305000005957,0.2523,1.0E-7,1.0E-7,2.322960000389119,0.0,20.408896260647392
2532.082800000596,0.2523,1.0E-7,1.0E-7,2.32801999980532,0.0,20.406836894832907
2532.335100000596,0.2523,1.0E-7,1.0E-7,2.3225199998052,0.0,20.40477780223446
2532.587400000596,0.2523,1.0E-7,1.0E-7,2.31701999980508,0.0,20.40271898306265
2532.839700000596,0.2523,1.0E-7,1.0E-7,2.3115199998049603,0.0,20.40066043748605
2533.0920000005963,0.2523,1.0E-7,1.0E-7,2.3057999998048357,0.0,20.398602165630997
2533.3443000005964,0.2523,1.0E-7,1.0E-7,2.3002999998047153,0.0,20.396544167586484
2533.5966000005965,0.2523,1.0E-7,1.0E-7,2.2947999998045954,0.0,20.394486443408294
2533.8489000005966,0.2523,1.0E-7,1.0E-7,2.2892999998044754,0.0,20.392428993122913
2534.1012000005967,0.2523,1.0E-7,1.0E-7,2.2835799998043504,0.0,20.390371816731754
2534.353500000597,0.2523,1.0E-7,1.0E-7,2.2780799998042305,0.0,20.388314914213414
2534.605800000597,0.2523,1.0E-7,1.0E-7,2.27257999980411,0.0,20.386258285526438
2534.858100000597,0.2523,1.0E-7,1.0E-7,2.26707999980399,0.0,20.384201930611823
2535.110400000597,0.2523,1.0E-7,1.0E-7,2.261359999803865,0.0,20.38214584939532
2535.362700000597,0.2523,1.0E-7,1.0E-7,2.2558599998037456,0.0,20.38009004178903
2535.6150000005973,0.2523,1.0E-7,1.0E-7,2.250359999803625,0.0,20.378034507692785
2535.8673000005974,0.2523,1.0E-7,1.0E-7,2.2448599998035053,0.0,20.375979246995882
2536.1196000005975,0.2523,1.0E-7,1.0E-7,2.2393599998033853,0.0,20.37392425957849
2536.3719000005976,0.2523,1.0E-7,1.0E-7,2.2336399998032603,0.0,20.37186954531274
2536.6242000005977,0.2523,1.0E-7,1.0E-7,2.2281399998031404,0.0,20.369815104063502
2536.876500000598,0.2523,1.0E-7,1.0E-7,2.2226399998030204,0.0,20.367760935688974
2537.128800000598,0.2523,1.0E-7,1.0E-7,2.2142799996058002,0.0,20.365707040041773
2537.381100000598,0.2523,1.0E-7,1.0E-7,2.2028399996055503,0.0,20.363653416968283
2537.633400000598,0.2523,1.0E-7,1.0E-7,2.1918399996053104,0.0,20.361600066301843
2537.8857000005983,0.2523,1.0E-7,1.0E-7,2.1808399996050705,0.0,20.359546987856845
2538.1380000005984,0.2523,1.0E-7,1.0E-7,2.16983999960483,0.0,20.357494181430354
2538.3903000005985,0.2523,1.0E-7,1.0E-7,2.1583999996045806,0.0,20.3554416468044
2538.6426000005986,0.2523,1.0E-7,1.0E-7,2.1473999996043407,0.0,20.35338938374761
2538.8949000005987,0.2523,1.0E-7,1.0E-7,2.1363999996041003,0.0,20.351337392015704
2539.147200000599,0.2523,1.0E-7,1.0E-7,2.12539999960386,0.0,20.349285671354526
2539.399500000599,0.2523,1.0E-7,1.0E-7,2.11439999960362,0.0,20.347234221500738
2539.651800000599,0.2523,1.0E-7,1.0E-7,2.10295999960337,0.0,20.345183042183223
2539.904100000599,0.2523,1.0E-7,1.0E-7,2.09195999960313,0.0,20.3431321331237
2540.156400000599,0.2523,1.0E-7,1.0E-7,2.0809599996028902,0.0,20.34108149403695
2540.4087000005993,0.2523,1.0E-7,1.0E-7,2.0699599996026503,0.0,20.339031124632314
2540.6610000005994,0.2523,1.0E-7,1.0E-7,2.0585199996024004,0.0,20.336981024614616
2540.9133000005995,0.2523,1.0E-7,1.0E-7,2.0475199996021605,0.0,20.33493119368444
2541.1656000005996,0.2523,1.0E-7,1.0E-7,2.03651999960192,0.0,20.332881631537912
2541.4179000005997,0.2523,1.0E-7,1.0E-7,2.02551999960168,0.0,20.330832337868088
2541.6702000006,0.2523,1.0E-7,1.0E-7,2.0140799996014302,0.0,20.328783312365356
2541.9225000006,0.2523,1.0E-7,1.0E-7,2.0030799996011903,0.0,20.326734554717667
2542.1748000006,0.2523,1.0E-7,1.0E-7,1.9938799996916432,0.0,20.324686064610212
2542.4271000006,0.2523,1.0E-7,1.0E-7,1.9853799996914576,0.0,20.322637841727147
2542.6794000006003,0.2523,1.0E-7,1.0E-7,1.976879999691272,0.0,20.320589885756288
2542.9317000006004,0.2523,1.0E-7,1.0E-7,1.9680399996910791,0.0,20.31854219639077
2543.1840000006005,0.2523,1.0E-7,1.0E-7,1.9595399996908935,0.0,20.31649477332884
2543.4363000006006,0.2523,1.0E-7,1.0E-7,1.9510399996907082,0.0,20.31444761627247
2543.6886000006007,0.2523,1.0E-7,1.0E-7,1.9425399996905226,0.0,20.312400724927816
2543.940900000601,0.2523,1.0E-7,1.0E-7,1.9336999996903297,0.0,20.3103540990045
