time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
2544.193200000601,0.2523,1.0E-7,1.0E-7,1.925199999690144,0.0,20.308307738215326
2544.445500000601,0.2523,1.0E-7,1.0E-7,1.9166999996899585,0.0,20.30626164227523
2544.697800000601,0.2523,1.0E-7,1.0E-7,1.908199999689773,0.0,20.3042158109017
2544.950100000601,0.2523,1.0E-7,1.0E-7,1.89935999968958,0.0,20.302170243814494
2545.2024000006013,0.2523,1.0E-7,1.0E-7,1.8908599996893944,0.0,20.30012494073546
2545.4547000006014,0.2523,1.0E-7,1.0E-7,1.882359999689209,0.0,20.29807990138734
2545.7070000006015,0.2523,1.0E-7,1.0E-7,1.8738599996890235,0.0,20.2960351254947
2545.9593000006016,0.2523,1.0E-7,1.0E-7,1.865359999688838,0.0,20.29399061278362
2546.2116000006017,0.2523,1.0E-7,1.0E-7,1.856519999688645,0.0,20.29194636298149
2546.463900000602,0.2523,1.0E-7,1.0E-7,1.8480199996884594,0.0,20.289902375816965
2546.716200000602,0.2523,1.0E-7,1.0E-7,1.8395199996882738,0.0,20.287858651018908
2546.968500000602,0.2523,1.0E-7,1.0E-7,1.8310199996880885,0.0,20.285815188317283
2547.220800000602,0.2523,1.0E-7,1.0E-7,1.847940000716005,0.0,20.28377198744284
2547.4731000006022,0.2523,1.0E-7,1.0E-7,1.8674400007164302,0.0,20.281729048140843
2547.7254000006023,0.2523,1.0E-7,1.0E-7,1.886940000716856,0.0,20.279686370222418
2547.9777000006025,0.2523,1.0E-7,1.0E-7,1.9064400007172817,0.0,20.27764395357475
2548.2300000006026,0.2523,1.0E-7,1.0E-7,1.9259400007177074,0.0,20.27560179815339
2548.4823000006027,0.2523,1.0E-7,1.0E-7,1.9462200007181503,0.0,20.27355990397407
2548.7346000006028,0.2523,1.0E-7,1.0E-7,1.965720000718576,0.0,20.271518271106075
2548.986900000603,0.2523,1.0E-7,1.0E-7,1.9852200007190013,0.0,20.269476899666923
2549.239200000603,0.2523,1.0E-7,1.0E-7,2.004720000719427,0.0,20.267435789815607
2549.491500000603,0.2523,1.0E-7,1.0E-7,2.02500000071987,0.0,20.265394941747143
2549.743800000603,0.2523,1.0E-7,1.0E-7,2.044500000720295,0.0,20.26335435568883
2549.9961000006033,0.2523,1.0E-7,1.0E-7,2.0640000007207213,0.0,20.261314031897477
2550.2484000006034,0.2523,1.0E-7,1.0E-7,2.0835000007211466,0.0,20.259273970654792
2550.5007000006035,0.2523,1.0E-7,1.0E-7,2.1037800007215894,0.0,20.2572341722639
2550.7530000006036,0.2523,1.0E-7,1.0E-7,2.123280000722015,0.0,20.25519463704739
2551.0053000006037,0.2523,1.0E-7,1.0E-7,2.1427800007224405,0.0,20.253155365346004
2551.257600000604,0.2523,1.0E-7,1.0E-7,2.162280000722866,0.0,20.251116357515144
2551.509900000604,0.2523,1.0E-7,1.0E-7,2.181780000723292,0.0,20.24907761392319
2551.762200000604,0.2523,1.0E-7,1.0E-7,2.2020600007237348,0.0,20.247039134949514
2552.014500000604,0.2523,1.0E-7,1.0E-7,2.2203666668368753,0.0,20.245000920983795
2552.2668000006042,0.2523,1.0E-7,1.0E-7,2.224950000170309,0.0,20.242962972425296
2552.5191000006043,0.2523,1.0E-7,1.0E-7,2.229533333503742,0.0,20.240925289670532
2552.7714000006044,0.2523,1.0E-7,1.0E-7,2.234300000170513,0.0,20.23888787308504
2553.0237000006045,0.2523,1.0E-7,1.0E-7,2.238883333503946,0.0,20.23685072299994
2553.2760000006047,0.2523,1.0E-7,1.0E-7,2.2434666668373797,0.0,20.23481383971639
2553.5283000006048,0.2523,1.0E-7,1.0E-7,2.248050000170813,0.0,20.23277722350896
2553.780600000605,0.2523,1.0E-7,1.0E-7,2.252816666837584,0.0,20.230740874628417
2554.032900000605,0.2523,1.0E-7,1.0E-7,2.257400000171017,0.0,20.228704793304843
2554.285200000605,0.2523,1.0E-7,1.0E-7,2.26198333350445,0.0,20.226668979750286
2554.537500000605,0.2523,1.0E-7,1.0E-7,2.266566666837884,0.0,20.22463343416064
2554.7898000006053,0.2523,1.0E-7,1.0E-7,2.271150000171317,0.0,20.222598156717368
2555.0421000006054,0.2523,1.0E-7,1.0E-7,2.275916666838088,0.0,20.22056314758936
2555.2944000006055,0.2523,1.0E-7,1.0E-7,2.2805000001715214,0.0,20.21852840693431
2555.5467000006056,0.2523,1.0E-7,1.0E-7,2.2850833335049545,0.0,20.21649393490051
2555.7990000006057,0.2523,1.0E-7,1.0E-7,2.289666666838388,0.0,20.21445973162753
2556.051300000606,0.2523,1.0E-7,1.0E-7,2.2944333335051588,0.0,20.21242579724724
2556.303600000606,0.2523,1.0E-7,1.0E-7,2.2990166668385923,0.0,20.21039213188481
2556.555900000606,0.2523,1.0E-7,1.0E-7,2.3036000001720254,0.0,20.20835873565965
2556.808200000606,0.2523,1.0E-7,1.0E-7,2.308183333505459,0.0,20.206325608685972
2557.060500000606,0.2523,1.0E-7,1.0E-7,2.3129500001722296,0.0,20.204292751073254
2557.3128000006063,0.2523,1.0E-7,1.0E-7,2.317533333505663,0.0,20.202260162926848
2557.5651000006064,0.2523,1.0E-7,1.0E-7,2.3221166668390962,0.0,20.20022784434881
2557.8174000006065,0.2523,1.0E-7,1.0E-7,2.3267000001725293,0.0,20.198195795437904
2558.0697000006066,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.196164016289988
2558.3220000006067,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.194132506997654
2558.574300000607,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.192101267646205
2558.826600000607,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.19007029830722
2559.078900000607,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.188039599038365
2559.331200000607,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.186009169885246
2559.5835000006073,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.183979010882695
2559.8358000006074,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.181949122056107
2560.0881000006075,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.17991950342251
2560.3404000006076,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.17789015499161
2560.5927000006077,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.17586107676663
2560.845000000608,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.17383226874508
2561.097300000608,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.1718037309194
2561.349600000608,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.16977546327765
2561.601900000608,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.167747465803934
2561.854200000608,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.165719738478913
2562.1065000006083,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.163692281280206
2562.3588000006084,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.161665094182762
2562.6111000006085,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.159638177159163
2562.8634000006086,0.2523,1.0E-7,1.0E-7,2.33,0.0,20.157611530179928
2563.1157000006087,0.2523,1.0E-7,1.0E-7,2.324719999580839,0.0,20.15558515321367
2563.368000000609,0.2523,1.0E-7,1.0E-7,2.3137199995805986,0.0,20.153559046224707
2563.620300000609,0.2523,1.0E-7,1.0E-7,2.3022799995803487,0.0,20.151533209159567
2563.872600000609,0.2523,1.0E-7,1.0E-7,2.2912799995801088,0.0,20.1495076419346
2564.124900000609,0.2523,1.0E-7,1.0E-7,2.280279999579869,0.0,20.147482344436227
2564.3772000006093,0.2523,1.0E-7,1.0E-7,2.2692799995796284,0.0,20.145457316524883
2564.6295000006094,0.2523,1.0E-7,1.0E-7,2.2582799995793885,0.0,20.14343255803849
2564.8818000006095,0.2523,1.0E-7,1.0E-7,2.246839999579139,0.0,20.141408068795165
2565.1341000006096,0.2523,1.0E-7,1.0E-7,2.2358399995788987,0.0,20.139383848595205
2565.3864000006097,0.2523,1.0E-7,1.0E-7,2.2248399995786587,0.0,20.137359897222694
2565.63870000061,0.2523,1.0E-7,1.0E-7,2.2138399995784184,0.0,20.13533621444794
2565.89100000061,0.2523,1.0E-7,1.0E-7,2.2023999995781685,0.0,20.13331280002956
2566.14330000061,0.2523,1.0E-7,1.0E-7,2.1913999995779285,0.0,20.131289653715427
2566.39560000061,0.2523,1.0E-7,1.0E-7,2.1803999995776886,0.0,20.12926677524346
2566.64790000061,0.2523,1.0E-7,1.0E-7,2.1693999995774482,0.0,20.12724416434329
2566.9002000006103,0.2523,1.0E-7,1.0E-7,2.1579599995771988,0.0,20.125221820737696
2567.1525000006104,0.2523,1.0E-7,1.0E-7,2.1469599995769584,0.0,20.123199744143026
2567.4048000006105,0.2523,1.0E-7,1.0E-7,2.1359599995767184,0.0,20.121177934269443
2567.6571000006106,0.2523,1.0E-7,1.0E-7,2.1249599995764785,0.0,20.119156390822216
2567.9094000006107,0.2523,1.0E-7,1.0E-7,2.113959999576238,0.0,20.117135113502645
2568.161700000611,0.2523,1.0E-7,1.0E-7,2.11,0.0,20.115114102008476
2568.414000000611,0.2523,1.0E-7,1.0E-7,2.11,0.0,20.113093356037997
2568.666300000611,0.2523,1.0E-7,1.0E-7,2.11,0.0,20.111072875306654
2568.918600000611,0.2523,1.0E-7,1.0E-7,2.11,0.0,20.109052659556465
2569.1709000006113,0.2523,1.0E-7,1.0E-7,2.11,0.0,20.107032708554883
2569.4232000006114,0.2523,1.0E-7,1.0E-7,2.11,0.0,20.10501302209184
2569.6755000006115,0.2523,1.0E-7,1.0E-7,2.11,0.0,20.102993599977015
2569.9278000006116,0.2523,1.0E-7,1.0E-7,2.11,0.0,20.100974442037558
2570.1801000006117,0.2523,1.0E-7,1.0E-7,2.11,0.0,20.098955548116024
2570.432400000612,0.2523,1.0E-7,1.0E-7,2.1100000000000003,0.0,20.096936918068256
2570.684700000612,0.2523,1.0E-7,1.0E-7,2.11,0.0,20.094918551762806
2570.937000000612,0.2523,1.0E-7,1.0E-7,2.11,0.0,20.092900449078048
2571.189300000612,0.2523,1.0E-7,1.0E-7,2.11,0.0,20.090882609901914
2571.441600000612,0.2523,1.0E-7,1.0E-7,2.11,0.0,20.088865034130535
2571.6939000006123,0.2523,1.0E-7,1.0E-7,2.11,0.0,20.086847721667244
2571.9462000006124,0.2523,1.0E-7,1.0E-7,2.11,0.0,20.084830672421866
2572.1985000006125,0.2523,1.0E-7,1.0E-7,2.11,0.0,20.08281388630975
2572.4508000006126,0.2523,1.0E-7,1.0E-7,2.11,0.0,20.080797363251232
2572.7031000006127,0.2523,1.0E-7,1.0E-7,2.11,0.0,20.078781103171035
2572.955400000613,0.2523,1.0E-7,1.0E-7,2.11,0.0,20.07676510599772
2573.207700000613,0.2523,1.0E-7,1.0E-7,2.1217600005458115,0.0,20.07474937166329
2573.460000000613,0.2523,1.0E-7,1.0E-7,2.1357600005461173,0.0,20.07273390010896
2573.712300000613,0.2523,1.0E-7,1.0E-7,2.150320000546435,0.0,20.070718691309313
2573.9646000006132,0.2523,1.0E-7,1.0E-7,2.1643200005467405,0.0,20.068703745279016
2574.2169000006134,0.2523,1.0E-7,1.0E-7,2.178320000547046,0.0,20.066689062070072
2574.4692000006135,0.2523,1.0E-7,1.0E-7,2.1923200005473515,0.0,20.064674641766533
2574.7215000006136,0.2523,1.0E-7,1.0E-7,2.2068800005476694,0.0,20.062660484480386
2574.9738000006137,0.2523,1.0E-7,1.0E-7,2.220880000547975,0.0,20.060646590348547
2575.2261000006138,0.2523,1.0E-7,1.0E-7,2.234880000548281,0.0,20.058632959530694
2575.478400000614,0.2523,1.0E-7,1.0E-7,2.2488800005485867,0.0,20.05661959220584
2575.730700000614,0.2523,1.0E-7,1.0E-7,2.263440000548904,0.0,20.0546064885696
2575.983000000614,0.2523,1.0E-7,1.0E-7,2.27744000054921,0.0,20.05259364883255
2576.235300000614,0.2523,1.0E-7,1.0E-7,2.2914400005495152,0.0,20.050581073219373
2576.4876000006143,0.2523,1.0E-7,1.0E-7,2.305440000549821,0.0,20.048568761966177
2576.7399000006144,0.2523,1.0E-7,1.0E-7,2.3194400005501263,0.0,20.04655671531901
2576.9922000006145,0.2523,1.0E-7,1.0E-7,2.3340000005504447,0.0,20.044544933532478
2577.2445000006146,0.2523,1.0E-7,1.0E-7,2.3480000005507504,0.0,20.04253341686924
2577.4968000006147,0.2523,1.0E-7,1.0E-7,2.3620000005510557,0.0,20.040522165599665
2577.749100000615,0.2523,1.0E-7,1.0E-7,2.376000000551361,0.0,20.038511180000132
2578.001400000615,0.2523,1.0E-7,1.0E-7,2.3896599996650525,0.0,20.036500460352162
2578.253700000615,0.2523,1.0E-7,1.0E-7,2.3811599996648667,0.0,20.034490006941414
2578.506000000615,0.2523,1.0E-7,1.0E-7,2.3726599996646813,0.0,20.032479820044863
2578.7583000006152,0.2523,1.0E-7,1.0E-7,2.3641599996644955,0.0,20.03046989988636
2579.0106000006153,0.2523,1.0E-7,1.0E-7,2.3553199996643026,0.0,20.028460246631766
2579.2629000006154,0.2523,1.0E-7,1.0E-7,2.346819999664117,0.0,20.026450860395894
2579.5152000006156,0.2523,1.0E-7,1.0E-7,2.3383199996639314,0.0,20.02444174124786
2579.7675000006157,0.2523,1.0E-7,1.0E-7,2.329819999663746,0.0,20.022432889217058
2580.0198000006158,0.2523,1.0E-7,1.0E-7,2.3213199996635603,0.0,20.020424304298015
2580.272100000616,0.2523,1.0E-7,1.0E-7,2.312479999663368,0.0,20.018415986454634
2580.524400000616,0.2523,1.0E-7,1.0E-7,2.3039799996631816,0.0,20.016407935623487
2580.776700000616,0.2523,1.0E-7,1.0E-7,2.295479999662996,0.0,20.01440015171664
2581.029000000616,0.2523,1.0E-7,1.0E-7,2.286979999662811,0.0,20.012392634625087
2581.2813000006163,0.2523,1.0E-7,1.0E-7,2.278139999662618,0.0,20.01038538422138
2581.5336000006164,0.2523,1.0E-7,1.0E-7,2.2696399996624326,0.0,20.008378400361654
2581.7859000006165,0.2523,1.0E-7,1.0E-7,2.2611399996622468,0.0,20.006371682887117
2582.0382000006166,0.2523,1.0E-7,1.0E-7,2.2526399996620614,0.0,20.004365231626235
2582.2905000006167,0.2523,1.0E-7,1.0E-7,2.2437999996618685,0.0,20.002359046396506
2582.542800000617,0.2523,1.0E-7,1.0E-7,2.2352999996616827,0.0,20.000353127005624
2582.795100000617,0.2523,1.0E-7,1.0E-7,2.2267999996614973,0.0,19.998347473251968
2583.047400000617,0.2523,1.0E-7,1.0E-7,2.2188999997808487,0.0,19.99634208492644
2583.299700000617,0.2523,1.0E-7,1.0E-7,2.2133999997807288,0.0,19.99433696181374
2583.552000000617,0.2523,1.0E-7,1.0E-7,2.207679999780604,0.0,19.99233210369555
2583.8043000006173,0.2523,1.0E-7,1.0E-7,2.202179999780484,0.0,19.990327510356224
2584.0566000006174,0.2523,1.0E-7,1.0E-7,2.196679999780364,0.0,19.988323181582984
2584.3089000006175,0.2523,1.0E-7,1.0E-7,2.1911799997802435,0.0,19.986319117166218
2584.5612000006176,0.2523,1.0E-7,1.0E-7,2.185459999780119,0.0,19.984315316899107
2584.8135000006178,0.2523,1.0E-7,1.0E-7,2.1799599997799985,0.0,19.982311780577117
2585.065800000618,0.2523,1.0E-7,1.0E-7,2.1744599997798786,0.0,19.980308507997695
2585.318100000618,0.2523,1.0E-7,1.0E-7,2.1689599997797586,0.0,19.97830549895997
2585.570400000618,0.2523,1.0E-7,1.0E-7,2.1632399997796337,0.0,19.976302753264953
2585.822700000618,0.2523,1.0E-7,1.0E-7,2.1577399997795137,0.0,19.974300270715116
2586.0750000006183,0.2523,1.0E-7,1.0E-7,2.1522399997793937,0.0,19.97229805111391
2586.3273000006184,0.2523,1.0E-7,1.0E-7,2.1467399997792733,0.0,19.970296094265972
2586.5796000006185,0.2523,1.0E-7,1.0E-7,2.1412399997791534,0.0,19.96829439997712
2586.8319000006186,0.2523,1.0E-7,1.0E-7,2.135519999779029,0.0,19.96629296805429
2587.0842000006187,0.2523,1.0E-7,1.0E-7,2.1300199997789084,0.0,19.964291798305105
2587.336500000619,0.2523,1.0E-7,1.0E-7,2.1245199997787885,0.0,19.962290890537613
2587.588800000619,0.2523,1.0E-7,1.0E-7,2.1190199997786685,0.0,19.960290244560674
2587.841100000619,0.2523,1.0E-7,1.0E-7,2.1132999997785435,0.0,19.958289860183744
2588.093400000619,0.2523,1.0E-7,1.0E-7,2.1065999996575635,0.0,19.956289737216867
2588.345700000619,0.2523,1.0E-7,1.0E-7,2.098099999657378,0.0,19.95428987546961
2588.5980000006193,0.2523,1.0E-7,1.0E-7,2.0895999996571923,0.0,19.952290274747995
2588.8503000006194,0.2523,1.0E-7,1.0E-7,2.0807599996569994,0.0,19.950290934850816
2589.1026000006195,0.2523,1.0E-7,1.0E-7,2.072259999656814,0.0,19.94829185556946
2589.3549000006196,0.2523,1.0E-7,1.0E-7,2.0637599996566287,0.0,19.946293036688225
2589.6072000006197,0.2523,1.0E-7,1.0E-7,2.055259999656443,0.0,19.944294477985665
2589.85950000062,0.2523,1.0E-7,1.0E-7,2.0467599996562575,0.0,19.942296179235672
2590.11180000062,0.2523,1.0E-7,1.0E-7,2.0379199996560646,0.0,19.940298140207656
2590.36410000062,0.2523,1.0E-7,1.0E-7,2.029419999655879,0.0,19.938300360667228
2590.61640000062,0.2523,1.0E-7,1.0E-7,2.0209199996556935,0.0,19.936302840375994
2590.8687000006203,0.2523,1.0E-7,1.0E-7,2.012419999655508,0.0,19.934305579092594
2591.1210000006204,0.2523,1.0E-7,1.0E-7,2.003579999655315,0.0,19.932308576573238
2591.3733000006205,0.2523,1.0E-7,1.0E-7,1.9950799996551294,0.0,19.930311832571885
2591.6256000006206,0.2523,1.0E-7,1.0E-7,1.986579999654944,0.0,19.928315346839838
2591.8779000006207,0.2523,1.0E-7,1.0E-7,1.9780799996547584,0.0,19.926319119126795
2592.130200000621,0.2523,1.0E-7,1.0E-7,1.9692399996545653,0.0,19.92432314918104
2592.382500000621,0.2523,1.0E-7,1.0E-7,1.96073999965438,0.0,19.922327436749555
2592.634800000621,0.2523,1.0E-7,1.0E-7,1.9522399996541944,0.0,19.920331981577668
2592.887100000621,0.2523,1.0E-7,1.0E-7,1.9437399996540088,0.0,19.91833678340972
2593.139400000621,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.916341841989457
2593.3917000006213,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.914347157062288
2593.6440000006214,0.2523,1.0E-7,1.0E-7,1.9399999999999997,0.0,19.91235272838767
2593.8963000006215,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.91035855574639
2594.1486000006216,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.908364638940498
2594.4009000006217,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.906370977790658
2594.653200000622,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.904377572134134
2594.905500000622,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.90238442182254
2595.157800000622,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.900391526720245
2595.410100000622,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.898398886702964
2595.6624000006223,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.89640650165636
2595.9147000006224,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.89441437147481
2596.1670000006225,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.892422496060433
2596.4193000006226,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.890430875322206
2596.6716000006227,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.88843950917506
2596.923900000623,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.88644839753926
2597.176200000623,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.884457540339834
2597.428500000623,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.882466937505672
2597.680800000623,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.880476588969557
2597.933100000623,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.87848649466735
2598.1854000006233,0.2523,1.0E-7,1.0E-7,1.9400000000000002,0.0,19.876496654537835
2598.4377000006234,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.874507068522263
2598.6900000006235,0.2523,1.0E-7,1.0E-7,1.9400000000000002,0.0,19.872517736564024
2598.9423000006236,0.2523,1.0E-7,1.0E-7,1.9399999999999997,0.0,19.870528658608528
2599.1946000006237,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.868539834602856
2599.446900000624,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.866551264495612
2599.699200000624,0.2523,1.0E-7,1.0E-7,1.9399999999999997,0.0,19.864562948236717
2599.951500000624,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.86257488577724
2600.203800000624,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.860587077069464
2600.4561000006242,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.85859952206639
2600.7084000006244,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.856612220721903
2600.9607000006245,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.85462517299063
2601.2130000006246,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.852638378827727
2601.4653000006247,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.850651838189048
2601.7176000006248,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.848665551030866
2601.969900000625,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.846679517309866
2602.222200000625,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.844693736983164
2602.474500000625,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.842708210008194
2602.726800000625,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.8407229363428
2602.9791000006253,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.838737915944815
2603.2314000006254,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.836753148772548
2603.4837000006255,0.2523,1.0E-7,1.0E-7,1.9400000000000002,0.0,19.834768634784467
2603.7360000006256,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.832784373939205
2603.9883000006257,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.83080036619555
2604.240600000626,0.2523,1.0E-7,1.0E-7,1.9399999999999997,0.0,19.828816611512487
2604.492900000626,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.82683310984904
2604.745200000626,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.824849861164477
2604.997500000626,0.2523,1.0E-7,1.0E-7,1.9399999999999997,0.0,19.822866865418032
2605.2498000006262,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.82088412256913
2605.5021000006263,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.818901632577177
2605.7544000006264,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.816919395401733
2606.0067000006266,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.814937411002436
2606.2590000006267,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.812955679338913
2606.5113000006268,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.810974200370914
2606.763600000627,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.808992974058164
2607.015900000627,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.8070120003605
2607.268200000627,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.805031279237767
2607.520500000627,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.803050810649857
2607.7728000006273,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.8010705945566
2608.0251000006274,0.2523,1.0E-7,1.0E-7,1.939339999768853,0.0,19.79909063091798
2608.2774000006275,0.2523,1.0E-7,1.0E-7,1.933839999768733,0.0,19.79711091969358
2608.5297000006276,0.2523,1.0E-7,1.0E-7,1.9283399997686128,0.0,19.795131460838878
2608.7820000006277,0.2523,1.0E-7,1.0E-7,1.922619999768488,0.0,19.79315225429538
2609.034300000628,0.2523,1.0E-7,1.0E-7,1.917119999768368,0.0,19.791173299989776
2609.286600000628,0.2523,1.0E-7,1.0E-7,1.911619999768248,0.0,19.789194597835447
2609.538900000628,0.2523,1.0E-7,1.0E-7,1.906119999768128,0.0,19.787216147734284
2609.791200000628,0.2523,1.0E-7,1.0E-7,1.900399999768003,0.0,19.785237949578317
2610.0435000006282,0.2523,1.0E-7,1.0E-7,1.8948999997678828,0.0,19.78326000325056
2610.2958000006283,0.2523,1.0E-7,1.0E-7,1.8893999997677628,0.0,19.781282308625848
2610.5481000006284,0.2523,1.0E-7,1.0E-7,1.8838999997676429,0.0,19.77930486557232
2610.8004000006285,0.2523,1.0E-7,1.0E-7,1.878179999767518,0.0,19.777327673952
2611.0527000006286,0.2523,1.0E-7,1.0E-7,1.872679999767398,0.0,19.775350733621675
2611.3050000006288,0.2523,1.0E-7,1.0E-7,1.8671799997672778,0.0,19.773374044433083
2611.557300000629,0.2523,1.0E-7,1.0E-7,1.861679999767158,0.0,19.771397606233805
2611.809600000629,0.2523,1.0E-7,1.0E-7,1.8561799997670378,0.0,19.769421418868003
2612.061900000629,0.2523,1.0E-7,1.0E-7,1.850459999766913,0.0,19.767445482176747
2612.314200000629,0.2523,1.0E-7,1.0E-7,1.844959999766793,0.0,19.765469795998314
2612.5665000006293,0.2523,1.0E-7,1.0E-7,1.8394599997666727,0.0,19.763494360168107
2612.8188000006294,0.2523,1.0E-7,1.0E-7,1.8339599997665528,0.0,19.761519174519435
2613.0711000006295,0.2523,1.0E-7,1.0E-7,1.8327200003609752,0.0,19.759544238883862
2613.3234000006296,0.2523,1.0E-7,1.0E-7,1.8412200003611607,0.0,19.757569553093624
2613.5757000006297,0.2523,1.0E-7,1.0E-7,1.849720000361346,0.0,19.755595116995462
2613.82800000063,0.2523,1.0E-7,1.0E-7,1.8582200003615317,0.0,19.75362093047091
2614.08030000063,0.2523,1.0E-7,1.0E-7,1.8670600003617248,0.0,19.751646993437014
2614.33260000063,0.2523,1.0E-7,1.0E-7,1.8755600003619102,0.0,19.749673305842318
2614.58490000063,0.2523,1.0E-7,1.0E-7,1.884060000362096,0.0,19.747699867663663
2614.83720000063,0.2523,1.0E-7,1.0E-7,1.8925600003622813,0.0,19.745726678902226
2615.0895000006303,0.2523,1.0E-7,1.0E-7,1.9010600003624671,0.0,19.74375373958061
2615.3418000006304,0.2523,1.0E-7,1.0E-7,1.9099000003626596,0.0,19.741781049740116
2615.5941000006305,0.2523,1.0E-7,1.0E-7,1.9184000003628454,0.0,19.739808609438864
2615.8464000006306,0.2523,1.0E-7,1.0E-7,1.9269000003630308,0.0,19.737836418750224
2616.0987000006307,0.2523,1.0E-7,1.0E-7,1.9354000003632164,0.0,19.735864477760558
2616.351000000631,0.2523,1.0E-7,1.0E-7,1.9442400003634095,0.0,19.733892786567374
2616.603300000631,0.2523,1.0E-7,1.0E-7,1.9527400003635949,0.0,19.73192134527829
2616.855600000631,0.2523,1.0E-7,1.0E-7,1.9612400003637804,0.0,19.729950154010332
2617.107900000631,0.2523,1.0E-7,1.0E-7,1.969740000363966,0.0,19.72797921288828
2617.3602000006313,0.2523,1.0E-7,1.0E-7,1.978580000364159,0.0,19.726008522043468
2617.6125000006314,0.2523,1.0E-7,1.0E-7,1.9870800003643445,0.0,19.72403808161339
2617.8648000006315,0.2523,1.0E-7,1.0E-7,1.9955800003645299,0.0,19.722067891741304
2618.1171000006316,0.2523,1.0E-7,1.0E-7,1.9985599998712769,0.0,19.72009795257507
2618.3694000006317,0.2523,1.0E-7,1.0E-7,1.9955599998712115,0.0,19.718128264263584
2618.621700000632,0.2523,1.0E-7,1.0E-7,1.9924399998711433,0.0,19.716158826942017
2618.874000000632,0.2523,1.0E-7,1.0E-7,1.989439999871078,0.0,19.71418964071864
2619.126300000632,0.2523,1.0E-7,1.0E-7,1.9864399998710125,0.0,19.712220705674653
2619.378600000632,0.2523,1.0E-7,1.0E-7,1.9834399998709469,0.0,19.710252021867706
2619.630900000632,0.2523,1.0E-7,1.0E-7,1.9803199998708787,0.0,19.70828358933466
2619.8832000006323,0.2523,1.0E-7,1.0E-7,1.9773199998708133,0.0,19.706315408094046
2620.1355000006324,0.2523,1.0E-7,1.0E-7,1.974319999870748,0.0,19.70434747814804
2620.3878000006325,0.2523,1.0E-7,1.0E-7,1.9713199998706825,0.0,19.702379799484646
2620.6401000006326,0.2523,1.0E-7,1.0E-7,1.9681999998706141,0.0,19.700412372079207
2620.8924000006327,0.2523,1.0E-7,1.0E-7,1.9651999998705487,0.0,19.698445195896127
2621.144700000633,0.2523,1.0E-7,1.0E-7,1.962199999870483,0.0,19.696478270889852
2621.397000000633,0.2523,1.0E-7,1.0E-7,1.9591999998704177,0.0,19.694511597006233
2621.649300000633,0.2523,1.0E-7,1.0E-7,1.9561999998703523,0.0,19.692545174183625
2621.901600000633,0.2523,1.0E-7,1.0E-7,1.9530799998702841,0.0,19.690579002353825
2622.1539000006333,0.2523,1.0E-7,1.0E-7,1.9500799998702185,0.0,19.688613081442657
2622.4062000006334,0.2523,1.0E-7,1.0E-7,1.9470799998701531,0.0,19.68664741137064
2622.6585000006335,0.2523,1.0E-7,1.0E-7,1.9440799998700877,0.0,19.684681992053736
2622.9108000006336,0.2523,1.0E-7,1.0E-7,1.9409599998700195,0.0,19.68271682340397
2623.1631000006337,0.2523,1.0E-7,1.0E-7,1.9420400001300457,0.0,19.680751905329828
2623.415400000634,0.2523,1.0E-7,1.0E-7,1.9450400001301114,0.0,19.678787237738625
2623.667700000634,0.2523,1.0E-7,1.0E-7,1.9480400001301768,0.0,19.676822820546295
2623.920000000634,0.2523,1.0E-7,1.0E-7,1.9510400001302424,0.0,19.67485865368225
2624.172300000634,0.2523,1.0E-7,1.0E-7,1.9541600001303103,0.0,19.672894737088797
2624.424600000634,0.2523,1.0E-7,1.0E-7,1.957160000130376,0.0,19.670931070719718
2624.6769000006343,0.2523,1.0E-7,1.0E-7,1.9601600001304413,0.0,19.668967654539014
2624.9292000006344,0.2523,1.0E-7,1.0E-7,1.963160000130507,0.0,19.66700448851957
2625.1815000006345,0.2523,1.0E-7,1.0E-7,1.966280000130575,0.0,19.665041572641986
2625.4338000006346,0.2523,1.0E-7,1.0E-7,1.9692800001306405,0.0,19.663078906893816
2625.6861000006347,0.2523,1.0E-7,1.0E-7,1.972280000130706,0.0,19.661116491268817
2625.938400000635,0.2523,1.0E-7,1.0E-7,1.9752800001307715,0.0,19.659154325766085
2626.190700000635,0.2523,1.0E-7,1.0E-7,1.9784000001308395,0.0,19.657192410389374
2626.443000000635,0.2523,1.0E-7,1.0E-7,1.981400000130905,0.0,19.65523074514656
2626.695300000635,0.2523,1.0E-7,1.0E-7,1.9844000001309705,0.0,19.653269330049376
2626.9476000006352,0.2523,1.0E-7,1.0E-7,1.987400000131036,0.0,19.651308165112738
2627.1999000006354,0.2523,1.0E-7,1.0E-7,1.9904000001311015,0.0,19.649347250354346
2627.4522000006355,0.2523,1.0E-7,1.0E-7,1.9935200001311695,0.0,19.647386585794305
2627.7045000006356,0.2523,1.0E-7,1.0E-7,1.996520000131235,0.0,19.645426171454947
2627.9568000006357,0.2523,1.0E-7,1.0E-7,1.9995200001313005,0.0,19.64346600736068
2628.2091000006358,0.2523,1.0E-7,1.0E-7,1.9882399993869584,0.0,19.641506093537636
2628.461400000636,0.2523,1.0E-7,1.0E-7,1.9736799993866407,0.0,19.639546430005826
2628.713700000636,0.2523,1.0E-7,1.0E-7,1.9596799993863352,0.0,19.637587016748867
2628.966000000636,0.2523,1.0E-7,1.0E-7,1.9456799993860296,0.0,19.63562785370494
2629.218300000636,0.2523,1.0E-7,1.0E-7,1.9316799993857239,0.0,19.63366894077159
2629.4706000006363,0.2523,1.0E-7,1.0E-7,1.917119999385406,0.0,19.63171027781079
2629.7229000006364,0.2523,1.0E-7,1.0E-7,1.9031199993851007,0.0,19.629751864652963
2629.9752000006365,0.2523,1.0E-7,1.0E-7,1.889119999384795,0.0,19.627793701099847
2630.2275000006366,0.2523,1.0E-7,1.0E-7,1.8751199993844894,0.0,19.62583578692872
2630.4798000006367,0.2523,1.0E-7,1.0E-7,1.8611199993841838,0.0,19.623878121895697
2630.732100000637,0.2523,1.0E-7,1.0E-7,1.846559999383866,0.0,19.621920705737413
2630.984400000637,0.2523,1.0E-7,1.0E-7,1.8325599993835604,0.0,19.61996353817586
2631.236700000637,0.2523,1.0E-7,1.0E-7,1.8185599993832549,0.0,19.618006618915302
2631.489000000637,0.2523,1.0E-7,1.0E-7,1.804559999382949,0.0,19.61604994764779
2631.7413000006372,0.2523,1.0E-7,1.0E-7,1.7899999993826314,0.0,19.614093524054358
2631.9936000006373,0.2523,1.0E-7,1.0E-7,1.7759999993823257,0.0,19.61213734780592
2632.2459000006374,0.2523,1.0E-7,1.0E-7,1.7619999993820201,0.0,19.61018141856374
2632.4982000006376,0.2523,1.0E-7,1.0E-7,1.7479999993817146,0.0,19.60822573598146
2632.7505000006377,0.2523,1.0E-7,1.0E-7,1.7334399993813967,0.0,19.60627029970618
2633.0028000006378,0.2523,1.0E-7,1.0E-7,1.7202200002431427,0.0,19.604315109379087
2633.255100000638,0.2523,1.0E-7,1.0E-7,1.7257200002432627,0.0,19.60236016463566
2633.507400000638,0.2523,1.0E-7,1.0E-7,1.7312200002433826,0.0,19.600405465118676
2633.759700000638,0.2523,1.0E-7,1.0E-7,1.736720000243503,0.0,19.59845101051641
2634.012000000638,0.2523,1.0E-7,1.0E-7,1.7424400002436276,0.0,19.59649680056647
2634.2643000006383,0.2523,1.0E-7,1.0E-7,1.747940000243748,0.0,19.59454283505014
2634.5166000006384,0.2523,1.0E-7,1.0E-7,1.753440000243868,0.0,19.592589113787458
2634.7689000006385,0.2523,1.0E-7,1.0E-7,1.7589400002439879,0.0,19.590635636632445
2635.0212000006386,0.2523,1.0E-7,1.0E-7,1.7646600002441128,0.0,19.588682403468695
2635.2735000006387,0.2523,1.0E-7,1.0E-7,1.7701600002442328,0.0,19.5867294142063
2635.525800000639,0.2523,1.0E-7,1.0E-7,1.7756600002443528,0.0,19.58477666877881
2635.778100000639,0.2523,1.0E-7,1.0E-7,1.7811600002444732,0.0,19.582824167140238
2636.030400000639,0.2523,1.0E-7,1.0E-7,1.786880000244598,0.0,19.580871909262513
2636.282700000639,0.2523,1.0E-7,1.0E-7,1.7923800002447179,0.0,19.57891989513342
2636.5350000006392,0.2523,1.0E-7,1.0E-7,1.797880000244838,0.0,19.576968124755147
2636.7873000006393,0.2523,1.0E-7,1.0E-7,1.803380000244958,0.0,19.575016598142096
2637.0396000006394,0.2523,1.0E-7,1.0E-7,1.808880000245078,0.0,19.57306531531948
2637.2919000006395,0.2523,1.0E-7,1.0E-7,1.814600000245203,0.0,19.57111427632192
2637.5442000006396,0.2523,1.0E-7,1.0E-7,1.820100000245323,0.0,19.569163481192497
2637.7965000006398,0.2523,1.0E-7,1.0E-7,1.825600000245443,0.0,19.56721292998209
2638.04880000064,0.2523,1.0E-7,1.0E-7,1.8317000003795065,0.0,19.56526262274808
2638.30110000064,0.2523,1.0E-7,1.0E-7,1.8405400003796994,0.0,19.563312559553815
2638.55340000064,0.2523,1.0E-7,1.0E-7,1.849040000379885,0.0,19.561362740470503
2638.80570000064,0.2523,1.0E-7,1.0E-7,1.8575400003800706,0.0,19.559413165582054
2639.0580000006403,0.2523,1.0E-7,1.0E-7,1.8660400003802562,0.0,19.557463834984322
2639.3103000006404,0.2523,1.0E-7,1.0E-7,1.874880000380449,0.0,19.555514748783324
2639.5626000006405,0.2523,1.0E-7,1.0E-7,1.8833800003806347,0.0,19.553565907094328
2639.8149000006406,0.2523,1.0E-7,1.0E-7,1.89188000038082,0.0,19.55161731004126
2640.0672000006407,0.2523,1.0E-7,1.0E-7,1.9003800003810056,0.0,19.54966895775515
2640.319500000641,0.2523,1.0E-7,1.0E-7,1.9088800003811912,0.0,19.547720850373057
2640.571800000641,0.2523,1.0E-7,1.0E-7,1.9177200003813841,0.0,19.545772988037395
2640.824100000641,0.2523,1.0E-7,1.0E-7,1.9262200003815697,0.0,19.543825370895465
2641.076400000641,0.2523,1.0E-7,1.0E-7,1.934720000381755,0.0,19.54187799909941
2641.328700000641,0.2523,1.0E-7,1.0E-7,1.9432200003819409,0.0,19.539930872805087
2641.5810000006413,0.2523,1.0E-7,1.0E-7,1.9520600003821338,0.0,19.53798399217131
2641.8333000006414,0.2523,1.0E-7,1.0E-7,1.9605600003823191,0.0,19.53603735735995
2642.0856000006415,0.2523,1.0E-7,1.0E-7,1.9690600003825047,0.0,19.53409096853592
2642.3379000006416,0.2523,1.0E-7,1.0E-7,1.9775600003826903,0.0,19.532144825866258
2642.5902000006417,0.2523,1.0E-7,1.0E-7,1.9864000003828832,0.0,19.530198929519745
2642.842500000642,0.2523,1.0E-7,1.0E-7,1.9949000003830688,0.0,19.528253279666885
2643.094800000642,0.2523,1.0E-7,1.0E-7,2.0018333335399903,0.0,19.52630787648007
2643.347100000642,0.2523,1.0E-7,1.0E-7,2.0064166668734233,0.0,19.52436272013226
2643.599400000642,0.2523,1.0E-7,1.0E-7,2.011000000206857,0.0,19.522417810792092
2643.8517000006423,0.2523,1.0E-7,1.0E-7,2.0157666668736276,0.0,19.520473148618784
2644.1040000006424,0.2523,1.0E-7,1.0E-7,2.0203500002070607,0.0,19.518528733762313
2644.3563000006425,0.2523,1.0E-7,1.0E-7,2.024933333540494,0.0,19.516584566364678
2644.6086000006426,0.2523,1.0E-7,1.0E-7,2.0295166668739277,0.0,19.51464064656061
2644.8609000006427,0.2523,1.0E-7,1.0E-7,2.0342833335406985,0.0,19.512696974478285
2645.113200000643,0.2523,1.0E-7,1.0E-7,2.038866666874132,0.0,19.510753550240228
2645.365500000643,0.2523,1.0E-7,1.0E-7,2.043450000207565,0.0,19.508810373964256
2645.617800000643,0.2523,1.0E-7,1.0E-7,2.0480333335409986,0.0,19.506867445763728
2645.870100000643,0.2523,1.0E-7,1.0E-7,2.0528000002077693,0.0,19.50492476574796
2646.122400000643,0.2523,1.0E-7,1.0E-7,2.0573833335412024,0.0,19.50298233402287
2646.3747000006433,0.2523,1.0E-7,1.0E-7,2.061966666874636,0.0,19.501040150691555
2646.6270000006434,0.2523,1.0E-7,1.0E-7,2.0665500002080694,0.0,19.49909821585448
2646.8793000006435,0.2523,1.0E-7,1.0E-7,2.0711333335415025,0.0,19.49715652960941
2647.1316000006436,0.2523,1.0E-7,1.0E-7,2.0759000002082733,0.0,19.495215092051183
2647.3839000006437,0.2523,1.0E-7,1.0E-7,2.080483333541707,0.0,19.49327390327575
2647.636200000644,0.2523,1.0E-7,1.0E-7,2.0850666668751403,0.0,19.491332963374102
2647.888500000644,0.2523,1.0E-7,1.0E-7,2.0896500002085734,0.0,19.489392272437403
2648.140800000644,0.2523,1.0E-7,1.0E-7,2.094416666875344,0.0,19.487451830555337
2648.393100000644,0.2523,1.0E-7,1.0E-7,2.0990000002087776,0.0,19.485511637816224
2648.6454000006443,0.2523,1.0E-7,1.0E-7,2.103583333542211,0.0,19.483571694307763
2648.8977000006444,0.2523,1.0E-7,1.0E-7,2.1081666668756442,0.0,19.481632000116658
2649.1500000006445,0.2523,1.0E-7,1.0E-7,2.1048999996122557,0.0,19.47969255532877
2649.4023000006446,0.2523,1.0E-7,1.0E-7,2.096059999612063,0.0,19.477753360024934
2649.6546000006447,0.2523,1.0E-7,1.0E-7,2.087559999611877,0.0,19.475814414262572
2649.906900000645,0.2523,1.0E-7,1.0E-7,2.0790599996116916,0.0,19.473875718063443
2650.159200000645,0.2523,1.0E-7,1.0E-7,2.070559999611506,0.0,19.471937271415708
2650.411500000645,0.2523,1.0E-7,1.0E-7,2.061719999611313,0.0,19.469999074278117
2650.663800000645,0.2523,1.0E-7,1.0E-7,2.0532199996111276,0.0,19.468061126583354
2650.916100000645,0.2523,1.0E-7,1.0E-7,2.0447199996109418,0.0,19.466123428240508
2651.1684000006453,0.2523,1.0E-7,1.0E-7,2.0362199996107564,0.0,19.46418597913851
2651.4207000006454,0.2523,1.0E-7,1.0E-7,2.0273799996105635,0.0,19.462248779148638
2651.6730000006455,0.2523,1.0E-7,1.0E-7,2.0188799996103777,0.0,19.46031182812647
2651.9253000006456,0.2523,1.0E-7,1.0E-7,2.0103799996101923,0.0,19.458375125913104
2652.1776000006457,0.2523,1.0E-7,1.0E-7,2.001879999610007,0.0,19.456438672337605
2652.429900000646,0.2523,1.0E-7,1.0E-7,1.9933799996098212,0.0,19.454502467218557
2652.682200000646,0.2523,1.0E-7,1.0E-7,1.9845399996096282,0.0,19.452566510365212
2652.934500000646,0.2523,1.0E-7,1.0E-7,1.9760399996094429,0.0,19.450630801578487
2653.186800000646,0.2523,1.0E-7,1.0E-7,1.9675399996092575,0.0,19.44869534065146
2653.4391000006462,0.2523,1.0E-7,1.0E-7,1.9590399996090717,0.0,19.446760127370798
2653.6914000006464,0.2523,1.0E-7,1.0E-7,1.950199999608879,0.0,19.444825161517674
2653.9437000006465,0.2523,1.0E-7,1.0E-7,1.9416999996086932,0.0,19.44289044286838
2654.1960000006466,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.440955971194228
2654.4483000006467,0.2523,1.0E-7,1.0E-7,1.9400000000000002,0.0,19.439021746266373
2654.700600000647,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.437087767870754
2654.952900000647,0.2523,1.0E-7,1.0E-7,1.9400000000000002,0.0,19.43515403581324
2655.205200000647,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.433220549918154
2655.457500000647,0.2523,1.0E-7,1.0E-7,1.9400000000000002,0.0,19.431287310026022
2655.709800000647,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.429354315991652
2655.9621000006473,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.427421567682536
2656.2144000006474,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.42548906497727
2656.4667000006475,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.423556807764214
2656.7190000006476,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.42162479594045
2656.9713000006477,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.419693029410706
2657.223600000648,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.4177615080864
2657.475900000648,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.4158302318849
2657.728200000648,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.413899200728814
2657.980500000648,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.41196841454536
2658.2328000006482,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.410037873265864
2658.4851000006483,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.408107576825206
2658.7374000006484,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.406177525161436
2658.9897000006486,0.2523,1.0E-7,1.0E-7,1.94,0.0,19.40424771821541
2659.2420000006487,0.2523,1.0E-7,1.0E-7,1.9430000001394965,0.0,19.40231815593042
2659.4943000006488,0.2523,1.0E-7,1.0E-7,1.9460000001395619,0.0,19.40038883825361
2659.746600000649,0.2523,1.0E-7,1.0E-7,1.9490000001396275,0.0,19.39845976514147
2659.998900000649,0.2523,1.0E-7,1.0E-7,1.9520000001396929,0.0,19.39653093656039
2660.251200000649,0.2523,1.0E-7,1.0E-7,1.955120000139761,0.0,19.39460235248533
2660.503500000649,0.2523,1.0E-7,1.0E-7,1.9581200001398265,0.0,19.39267401289902
2660.7558000006493,0.2523,1.0E-7,1.0E-7,1.9611200001398923,0.0,19.390745917791108
2661.0081000006494,0.2523,1.0E-7,1.0E-7,1.9641200001399577,0.0,19.388818067157228
2661.2604000006495,0.2523,1.0E-7,1.0E-7,1.9672400001400256,0.0,19.386890460998185
2661.5127000006496,0.2523,1.0E-7,1.0E-7,1.970240000140091,0.0,19.384963099319425
2661.7650000006497,0.2523,1.0E-7,1.0E-7,1.9732400001401564,0.0,19.38303598213064
2662.01730000065,0.2523,1.0E-7,1.0E-7,1.976240000140222,0.0,19.38110910944511
2662.26960000065,0.2523,1.0E-7,1.0E-7,1.9792400001402877,0.0,19.3791824812792
2662.52190000065,0.2523,1.0E-7,1.0E-7,1.9823600001403556,0.0,19.377256097652033
2662.77420000065,0.2523,1.0E-7,1.0E-7,1.985360000140421,0.0,19.375329958585144
2663.0265000006502,0.2523,1.0E-7,1.0E-7,1.9883600001404866,0.0,19.373404064102417
2663.2788000006503,0.2523,1.0E-7,1.0E-7,1.991360000140552,0.0,19.371478414229657
2663.5311000006504,0.2523,1.0E-7,1.0E-7,1.9944800001406202,0.0,19.369553008994203
2663.7834000006505,0.2523,1.0E-7,1.0E-7,1.9974800001406856,0.0,19.367627848424952
2664.0357000006506,0.2523,1.0E-7,1.0E-7,2.0,0.0,19.365702932552253
2664.2880000006508,0.2523,1.0E-7,1.0E-7,2.0,0.0,19.363778261407237
2664.540300000651,0.2523,1.0E-7,1.0E-7,2.0,0.0,19.361853835019506
2664.792600000651,0.2523,1.0E-7,1.0E-7,2.0,0.0,19.3599296534118
2665.044900000651,0.2523,1.0E-7,1.0E-7,2.0,0.0,19.358005716599617
2665.297200000651,0.2523,1.0E-7,1.0E-7,2.0,0.0,19.356082024592045
2665.5495000006513,0.2523,1.0E-7,1.0E-7,2.0,0.0,19.35415857739251
2665.8018000006514,0.2523,1.0E-7,1.0E-7,2.0,0.0,19.352235374999474
2666.0541000006515,0.2523,1.0E-7,1.0E-7,2.0,0.0,19.35031241740702
2666.3064000006516,0.2523,1.0E-7,1.0E-7,2.0,0.0,19.34838970460536
2666.5587000006517,0.2523,1.0E-7,1.0E-7,2.0,0.0,19.34646723658128
2666.811000000652,0.2523,1.0E-7,1.0E-7,2.0,0.0,19.344545013318587
2667.063300000652,0.2523,1.0E-7,1.0E-7,2.0,0.0,19.34262303479843
2667.315600000652,0.2523,1.0E-7,1.0E-7,2.0,0.0,19.340701300999594
2667.567900000652,0.2523,1.0E-7,1.0E-7,2.0,0.0,19.338779811898835
2667.820200000652,0.2523,1.0E-7,1.0E-7,2.0,0.0,19.336858567471108
2668.0725000006523,0.2523,1.0E-7,1.0E-7,2.0,0.0,19.334937567689703
2668.3248000006524,0.2523,1.0E-7,1.0E-7,2.0,0.0,19.33301681252656
2668.5771000006525,0.2523,1.0E-7,1.0E-7,2.0,0.0,19.331096301952392
2668.8294000006526,0.2523,1.0E-7,1.0E-7,2.0,0.0,19.329176035936754
2669.0817000006527,0.2523,1.0E-7,1.0E-7,2.0019800002604686,0.0,19.327256014448302
2669.334000000653,0.2523,1.0E-7,1.0E-7,2.007480000260589,0.0,19.325336237455847
2669.586300000653,0.2523,1.0E-7,1.0E-7,2.012980000260709,0.0,19.323416704934306
2669.838600000653,0.2523,1.0E-7,1.0E-7,2.018480000260829,0.0,19.321497416872116
2670.090900000653,0.2523,1.0E-7,1.0E-7,2.024200000260954,0.0,19.319578373271437
2670.3432000006533,0.2523,1.0E-7,1.0E-7,2.029700000261074,0.0,19.317659574146564
2670.5955000006534,0.2523,1.0E-7,1.0E-7,2.035200000261194,0.0,19.315741019522896
2670.8478000006535,0.2523,1.0E-7,1.0E-7,2.040700000261314,0.0,19.313822709435204
2671.1001000006536,0.2523,1.0E-7,1.0E-7,2.0464200002614388,0.0,19.311904643926486
2671.3524000006537,0.2523,1.0E-7,1.0E-7,2.0519200002615587,0.0,19.30998682304702
2671.604700000654,0.2523,1.0E-7,1.0E-7,2.057420000261679,0.0,19.308069246853933
2671.857000000654,0.2523,1.0E-7,1.0E-7,2.0629200002617987,0.0,19.306151915409966
2672.109300000654,0.2523,1.0E-7,1.0E-7,2.068420000261919,0.0,19.304234828782715
2672.361600000654,0.2523,1.0E-7,1.0E-7,2.0741400002620436,0.0,19.302317987044034
2672.613900000654,0.2523,1.0E-7,1.0E-7,2.079640000262164,0.0,19.300401390269677
2672.8662000006543,0.2523,1.0E-7,1.0E-7,2.085140000262284,0.0,19.298485038539255
2673.1185000006544,0.2523,1.0E-7,1.0E-7,2.090640000262404,0.0,19.296568931935184
2673.3708000006545,0.2523,1.0E-7,1.0E-7,2.096360000262529,0.0,19.294653070542438
2673.6231000006546,0.2523,1.0E-7,1.0E-7,2.101860000262649,0.0,19.292737454448353
2673.8754000006547,0.2523,1.0E-7,1.0E-7,2.1073600002627693,0.0,19.290822083742555
2674.127700000655,0.2523,1.0E-7,1.0E-7,2.11,0.0,19.288906958516428
2674.380000000655,0.2523,1.0E-7,1.0E-7,2.11,0.0,19.286992078861395
2674.632300000655,0.2523,1.0E-7,1.0E-7,2.11,0.0,19.2850774448614
2674.884600000655,0.2523,1.0E-7,1.0E-7,2.11,0.0,19.283163056587206
2675.1369000006553,0.2523,1.0E-7,1.0E-7,2.11,0.0,19.281248914096434
2675.3892000006554,0.2523,1.0E-7,1.0E-7,2.11,0.0,19.279335017435336
2675.6415000006555,0.2523,1.0E-7,1.0E-7,2.11,0.0,19.27742136664002
2675.8938000006556,0.2523,1.0E-7,1.0E-7,2.11,0.0,19.275507961737663
2676.1461000006557,0.2523,1.0E-7,1.0E-7,2.11,0.0,19.27359480274756
2676.398400000656,0.2523,1.0E-7,1.0E-7,2.11,0.0,19.271681889682085
2676.650700000656,0.2523,1.0E-7,1.0E-7,2.11,0.0,19.269769222547488
2676.903000000656,0.2523,1.0E-7,1.0E-7,2.11,0.0,19.267856801344646
2677.155300000656,0.2523,1.0E-7,1.0E-7,2.11,0.0,19.265944626069658
2677.407600000656,0.2523,1.0E-7,1.0E-7,2.11,0.0,19.26403269671444
2677.6599000006563,0.2523,1.0E-7,1.0E-7,2.11,0.0,19.26212101326722
2677.9122000006564,0.2523,1.0E-7,1.0E-7,2.11,0.0,19.260209575712967
2678.1645000006565,0.2523,1.0E-7,1.0E-7,2.11,0.0,19.25829838403377
2678.4168000006566,0.2523,1.0E-7,1.0E-7,2.11,0.0,19.25638743820919
2678.6691000006567,0.2523,1.0E-7,1.0E-7,2.11,0.0,19.254476738216578
2678.921400000657,0.2523,1.0E-7,1.0E-7,2.11,0.0,19.2525662840313
2679.173700000657,0.2523,1.0E-7,1.0E-7,2.1139600002653136,0.0,19.25065607562701
2679.426000000657,0.2523,1.0E-7,1.0E-7,2.119460000265434,0.0,19.248746112977923
2679.678300000657,0.2523,1.0E-7,1.0E-7,2.124960000265554,0.0,19.2468363960676
2679.9306000006573,0.2523,1.0E-7,1.0E-7,2.130680000265679,0.0,19.2449269248931
2680.1829000006574,0.2523,1.0E-7,1.0E-7,2.1361800002657994,0.0,19.243017699464115
2680.4352000006575,0.2523,1.0E-7,1.0E-7,2.1416800002659193,0.0,19.241108719801957
2680.6875000006576,0.2523,1.0E-7,1.0E-7,2.1471800002660393,0.0,19.23919998593768
2680.9398000006577,0.2523,1.0E-7,1.0E-7,2.1526800002661592,0.0,19.237291497910864
2681.192100000658,0.2523,1.0E-7,1.0E-7,2.158400000266284,0.0,19.23538325576866
2681.444400000658,0.2523,1.0E-7,1.0E-7,2.163900000266404,0.0,19.233475259564962
2681.696700000658,0.2523,1.0E-7,1.0E-7,2.169400000266524,0.0,19.23156750935996
2681.949000000658,0.2523,1.0E-7,1.0E-7,2.1749000002666445,0.0,19.229660005219007
2682.201300000658,0.2523,1.0E-7,1.0E-7,2.180620000266769,0.0,19.227752747211916
2682.4536000006583,0.2523,1.0E-7,1.0E-7,2.1861200002668895,0.0,19.22584573541258
2682.7059000006584,0.2523,1.0E-7,1.0E-7,2.1916200002670094,0.0,19.22393896989873
2682.9582000006585,0.2523,1.0E-7,1.0E-7,2.1971200002671294,0.0,19.222032450751254
2683.2105000006586,0.2523,1.0E-7,1.0E-7,2.2028400002672544,0.0,19.220126178053636
2683.4628000006587,0.2523,1.0E-7,1.0E-7,2.2083400002673748,0.0,19.218220151891675
2683.715100000659,0.2523,1.0E-7,1.0E-7,2.2138400002674943,0.0,19.216314372353747
2683.967400000659,0.2523,1.0E-7,1.0E-7,2.2193400002676147,0.0,19.214408839530005
2684.219700000659,0.2523,1.0E-7,1.0E-7,2.22,0.0,19.212503553512104
2684.472000000659,0.2523,1.0E-7,1.0E-7,2.22,0.0,19.210598514390433
2684.7243000006592,0.2523,1.0E-7,1.0E-7,2.22,0.0,19.208693722244035
2684.9766000006593,0.2523,1.0E-7,1.0E-7,2.22,0.0,19.206789177138205
2685.2289000006595,0.2523,1.0E-7,1.0E-7,2.22,0.0,19.204884879125757
2685.4812000006596,0.2523,1.0E-7,1.0E-7,2.22,0.0,19.20298082824855
2685.7335000006597,0.2523,1.0E-7,1.0E-7,2.22,0.0,19.201077024538666
2685.9858000006598,0.2523,1.0E-7,1.0E-7,2.22,0.0,19.199173468019747
2686.23810000066,0.2523,1.0E-7,1.0E-7,2.22,0.0,19.197270158707873
2686.49040000066,0.2523,1.0E-7,1.0E-7,2.22,0.0,19.19536709661246
2686.74270000066,0.2523,1.0E-7,1.0E-7,2.22,0.0,19.193464281737107
2686.99500000066,0.2523,1.0E-7,1.0E-7,2.22,0.0,19.191561714080226
2687.2473000006603,0.2523,1.0E-7,1.0E-7,2.22,0.0,19.18965939363569
2687.4996000006604,0.2523,1.0E-7,1.0E-7,2.22,0.0,19.187757320393363
2687.7519000006605,0.2523,1.0E-7,1.0E-7,2.22,0.0,19.185855494339577
2688.0042000006606,0.2523,1.0E-7,1.0E-7,2.22,0.0,19.183953915457533
2688.2565000006607,0.2523,1.0E-7,1.0E-7,2.22,0.0,19.182052583727714
2688.508800000661,0.2523,1.0E-7,1.0E-7,2.22,0.0,19.180151499128122
2688.761100000661,0.2523,1.0E-7,1.0E-7,2.22,0.0,19.178250661634657
2689.013400000661,0.2523,1.0E-7,1.0E-7,2.220680000417334,0.0,19.176350071221375
2689.265700000661,0.2523,1.0E-7,1.0E-7,2.2291800004175193,0.0,19.17444972786102
2689.5180000006612,0.2523,1.0E-7,1.0E-7,2.237680000417705,0.0,19.172549631530703
2689.7703000006613,0.2523,1.0E-7,1.0E-7,2.246520000417898,0.0,19.170649782227624
2690.0226000006614,0.2523,1.0E-7,1.0E-7,2.2550200004180834,0.0,19.168750179971035
2690.2749000006615,0.2523,1.0E-7,1.0E-7,2.263520000418269,0.0,19.16685082479982
2690.5272000006617,0.2523,1.0E-7,1.0E-7,2.2720200004184545,0.0,19.164951716769828
2690.7795000006618,0.2523,1.0E-7,1.0E-7,2.28052000041864,0.0,19.163052855951616
2691.031800000662,0.2523,1.0E-7,1.0E-7,2.2893600004188333,0.0,19.161154242428726
2691.284100000662,0.2523,1.0E-7,1.0E-7,2.2978600004190186,0.0,19.159255876296342
2691.536400000662,0.2523,1.0E-7,1.0E-7,2.306360000419204,0.0,19.157357757660336
2691.788700000662,0.2523,1.0E-7,1.0E-7,2.3148600004193898,0.0,19.15545988663557
2692.0410000006623,0.2523,1.0E-7,1.0E-7,2.3237000004195827,0.0,19.15356226334464
2692.2933000006624,0.2523,1.0E-7,1.0E-7,2.332200000419768,0.0,19.151664887917033
2692.5456000006625,0.2523,1.0E-7,1.0E-7,2.340700000419954,0.0,19.14976776048896
2692.7979000006626,0.2523,1.0E-7,1.0E-7,2.349200000420139,0.0,19.14787088120191
2693.0502000006627,0.2523,1.0E-7,1.0E-7,2.358040000420332,0.0,19.145974250201927
2693.302500000663,0.2523,1.0E-7,1.0E-7,2.3665400004205175,0.0,19.14407786763922
2693.554800000663,0.2523,1.0E-7,1.0E-7,2.3750400004207033,0.0,19.142181733668043
2693.807100000663,0.2523,1.0E-7,1.0E-7,2.383540000420889,0.0,19.140285848446407
2694.059400000663,0.2523,1.0E-7,1.0E-7,2.3900000000000006,0.0,19.138390212133714
2694.311700000663,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.136494824891635
2694.5640000006633,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.13459968687493
2694.8163000006634,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.132704798218377
2695.0686000006635,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.130810159035956
2695.3209000006636,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.12891576942325
2695.5732000006637,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.127021629459694
2695.825500000664,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.12512773921039
2696.077800000664,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.123234098727885
2696.330100000664,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.12134070805361
2696.582400000664,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.1194475672192
2696.8347000006643,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.11755467624768
2697.0870000006644,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.115662035154447
2697.3393000006645,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.11376964394822
2697.5916000006646,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.111877502631778
2697.8439000006647,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.10998561120271
2698.096200000665,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.108093969653993
2698.348500000665,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.10620257797455
2698.600800000665,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.104311436149736
2698.853100000665,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.102420544161753
2699.105400000665,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.100529901990033
2699.3577000006653,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.098639509611573
2699.6100000006654,0.2523,1.0E-7,1.0E-7,2.3900000000000006,0.0,19.09674936700119
2699.8623000006655,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.094859474131837
2700.1146000006656,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.092969830974752
2700.3669000006657,0.2523,1.0E-7,1.0E-7,2.3899999999999997,0.0,19.09108043749972
2700.619200000666,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.089191293675228
2700.871500000666,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.08730239946861
2701.123800000666,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.085413754846204
2701.376100000666,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.083525359773407
2701.6284000006663,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.08163721421492
2701.8807000006664,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.07974931813469
2702.1330000006665,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.07786167149606
