time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
2702.3853000006666,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.075974274261924
2702.6376000006667,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.07408712639457
2702.889900000667,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.072200227855955
2703.142200000667,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.070313578607642
2703.394500000667,0.2523,1.0E-7,1.0E-7,2.3900000000000006,0.0,19.068427178610932
2703.646800000667,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.066541027826773
2703.899100000667,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.064655126215953
2704.1514000006673,0.2523,1.0E-7,1.0E-7,2.3900000000000006,0.0,19.06276947373892
2704.4037000006674,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.060884070356018
2704.6560000006675,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.058998916027434
2704.9083000006676,0.2523,1.0E-7,1.0E-7,2.3900000000000006,0.0,19.057114010713132
2705.1606000006677,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.05522935437309
2705.412900000668,0.2523,1.0E-7,1.0E-7,2.3899999999999997,0.0,19.05334494696694
2705.665200000668,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.051460788454566
2705.917500000668,0.2523,1.0E-7,1.0E-7,2.3899999999999997,0.0,19.049576878795293
2706.169800000668,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.04769321794893
2706.4221000006683,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.04580980587584
2706.6744000006684,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.043926642533346
2706.9267000006685,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.0420437278817
2707.1790000006686,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.040161061880443
2707.4313000006687,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.038278644488784
2707.683600000669,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.036396475665903
2707.935900000669,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.03451455537102
2708.188200000669,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.03263288356341
2708.440500000669,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.030751460202193
2708.692800000669,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.028870285246576
2708.9451000006693,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.026989358655694
2709.1974000006694,0.2523,1.0E-7,1.0E-7,2.3900000000000006,0.0,19.02510868038871
2709.4497000006695,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.023228250404706
2709.7020000006696,0.2523,1.0E-7,1.0E-7,2.3900000000000006,0.0,19.02134806866286
2709.9543000006697,0.2523,1.0E-7,1.0E-7,2.3900000000000006,0.0,19.019468135122274
2710.20660000067,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.017588449742096
2710.45890000067,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.015709012481423
2710.71120000067,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.013829823299393
2710.96350000067,0.2523,1.0E-7,1.0E-7,2.3899999999999997,0.0,19.01195088215512
2711.2158000006702,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.010072189007726
2711.4681000006703,0.2523,1.0E-7,1.0E-7,2.3899999999999997,0.0,19.00819374381633
2711.7204000006705,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.006315546540087
2711.9727000006706,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.00443759713811
2712.2250000006707,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.002559895569583
2712.4773000006708,0.2523,1.0E-7,1.0E-7,2.39,0.0,19.000682441793593
2712.729600000671,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.99880523576929
2712.981900000671,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.996928277455854
2713.234200000671,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.995051566812457
2713.486500000671,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.99317510379824
2713.7388000006713,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.991298888372345
2713.9911000006714,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.989422920494015
2714.2434000006715,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.987547200122407
2714.4957000006716,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.98567172721674
2714.7480000006717,0.2523,1.0E-7,1.0E-7,2.3900000000000006,0.0,18.983796501736183
2715.000300000672,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.98192152363996
2715.252600000672,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.980046792887283
2715.504900000672,0.2523,1.0E-7,1.0E-7,2.3900000000000006,0.0,18.978172309437355
2715.757200000672,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.976298073249424
2716.0095000006722,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.97442408428273
2716.2618000006723,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.972550342496515
2716.5141000006724,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.970676847850033
2716.7664000006725,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.968803600302547
2717.0187000006727,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.96693059981331
2717.2710000006728,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.965057846341615
2717.523300000673,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.96318533984675
2717.775600000673,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.96131308028801
2718.027900000673,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.95944106762472
2718.280200000673,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.957569301816132
2718.5325000006733,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.95569778282161
2718.7848000006734,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.953826510600464
2719.0371000006735,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.951955485112048
2719.2894000006736,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.950084706315653
2719.5417000006737,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.948214174170676
2719.794000000674,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.946343888636463
2720.046300000674,0.2523,1.0E-7,1.0E-7,2.3900000000000006,0.0,18.94447384967237
2720.298600000674,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.94260405723774
2720.550900000674,0.2523,1.0E-7,1.0E-7,2.3900000000000006,0.0,18.94073451129205
2720.803200000674,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.938865211794653
2721.0555000006743,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.93699615870495
2721.3078000006744,0.2523,1.0E-7,1.0E-7,2.3900000000000006,0.0,18.93512735198232
2721.5601000006745,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.93325879158621
2721.8124000006746,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.93139047747604
2722.0647000006747,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.929522409611216
2722.317000000675,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.927654587951206
2722.569300000675,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.92578701245545
2722.821600000675,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.923919683083426
2723.073900000675,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.922052599794572
2723.3262000006753,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.920185762548375
2723.5785000006754,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.918319171304308
2723.8308000006755,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.91645282602177
2724.0831000006756,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.91458672666046
2724.3354000006757,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.912720873179772
2724.587700000676,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.910855265539265
2724.840000000676,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.908989903698433
2725.092300000676,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.907124787616784
2725.344600000676,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.9052599172539
2725.596900000676,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.903395292569314
2725.8492000006763,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.901530913522585
2726.1015000006764,0.2523,1.0E-7,1.0E-7,2.3900000000000006,0.0,18.89966678007326
2726.3538000006765,0.2523,1.0E-7,1.0E-7,2.3900000000000006,0.0,18.897802892180962
2726.6061000006766,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.895939249805213
2726.8584000006767,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.894075852905612
2727.110700000677,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.89221270144178
2727.363000000677,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.890349795373332
2727.615300000677,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.888487134659854
2727.867600000677,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.886624719261004
2728.1199000006773,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.884762549136383
2728.3722000006774,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.882900624245597
2728.6245000006775,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.88103894454835
2728.8768000006776,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.8791775100043
2729.1291000006777,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.8773163205731
2729.381400000678,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.875455376214404
2729.633700000678,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.873594676887855
2729.886000000678,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.871734222553243
2730.138300000678,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.869874013170215
2730.390600000678,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.868014048698466
2730.6429000006783,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.866154329097732
2730.8952000006784,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.8642948543277
2731.1475000006785,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.86243562434811
2731.3998000006786,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.860576639118708
2731.6521000006787,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.858717898599267
2731.904400000679,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.856859402749517
2732.156700000679,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.855001151529216
2732.409000000679,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.85314314489813
2732.661300000679,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.851285382816055
2732.9136000006793,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.84942786524276
2733.1659000006794,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.84757059213805
2733.4182000006795,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.84571356346171
2733.6705000006796,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.843856779173603
2733.9228000006797,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.8420002392335
2734.17510000068,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.840143943601248
2734.42740000068,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.83828789223674
2734.67970000068,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.836432085099684
2734.93200000068,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.834576522150027
2735.18430000068,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.832721203347614
2735.4366000006803,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.83086612865232
2735.6889000006804,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.829011298024025
2735.9412000006805,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.827156711422596
2736.1935000006806,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.82530236880793
2736.4458000006807,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.823448270139924
2736.698100000681,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.821594415378488
2736.950400000681,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.819740804483562
2737.202700000681,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.81788743741506
2737.455000000681,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.816034314132903
2737.7073000006812,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.814181434597067
2737.9596000006813,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.812328798767474
2738.2119000006815,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.810476406604085
2738.4642000006816,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.808624258066878
2738.7165000006817,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.80677235311583
2738.9688000006818,0.2523,1.0E-7,1.0E-7,2.39,0.0,18.80492069171091
2739.221100000682,0.2523,1.0E-7,1.0E-7,2.395060000294151,0.0,18.803069273812127
2739.473400000682,0.2523,1.0E-7,1.0E-7,2.4005600002942713,0.0,18.801218099382147
2739.725700000682,0.2523,1.0E-7,1.0E-7,2.4060600002943913,0.0,18.799367168396557
2739.978000000682,0.2523,1.0E-7,1.0E-7,2.4115600002945112,0.0,18.79751648084584
2740.2303000006823,0.2523,1.0E-7,1.0E-7,2.417280000294636,0.0,18.79566603673368
2740.4826000006824,0.2523,1.0E-7,1.0E-7,2.422780000294756,0.0,18.79381583607565
2740.7349000006825,0.2523,1.0E-7,1.0E-7,2.428280000294876,0.0,18.791965878898065
2740.9872000006826,0.2523,1.0E-7,1.0E-7,2.4337800002949965,0.0,18.790116165236338
2741.2395000006827,0.2523,1.0E-7,1.0E-7,2.439280000295116,0.0,18.788266695133824
2741.491800000683,0.2523,1.0E-7,1.0E-7,2.4450000002952414,0.0,18.786417468640916
2741.744100000683,0.2523,1.0E-7,1.0E-7,2.450500000295361,0.0,18.784568485814276
2741.996400000683,0.2523,1.0E-7,1.0E-7,2.4560000002954814,0.0,18.782719746716403
2742.248700000683,0.2523,1.0E-7,1.0E-7,2.4615000002956013,0.0,18.78087125141469
2742.5010000006832,0.2523,1.0E-7,1.0E-7,2.4672200002957263,0.0,18.779022999980644
2742.7533000006833,0.2523,1.0E-7,1.0E-7,2.4727200002958463,0.0,18.77717499248945
2743.0056000006834,0.2523,1.0E-7,1.0E-7,2.4782200002959662,0.0,18.775327229020085
2743.2579000006835,0.2523,1.0E-7,1.0E-7,2.483720000296086,0.0,18.773479709654303
2743.5102000006837,0.2523,1.0E-7,1.0E-7,2.489440000296211,0.0,18.771632434476434
2743.7625000006838,0.2523,1.0E-7,1.0E-7,2.494940000296331,0.0,18.769785403572627
2744.014800000684,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.767938617031767
2744.267100000684,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.766092074944048
2744.519400000684,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.76424577739727
2744.771700000684,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.762399724466572
2745.0240000006843,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.76055391621327
2745.2763000006844,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.75870835268674
2745.5286000006845,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.75686303392561
2745.7809000006846,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.755017959959186
2746.0332000006847,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.75317313080847
2746.285500000685,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.751328546487148
2746.537800000685,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.749484207002467
2746.790100000685,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.747640112356027
2747.042400000685,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.745796262544424
2747.294700000685,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.743952657559795
2747.5470000006853,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.742109297390453
2747.7993000006854,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.74026618202126
2748.0516000006855,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.738423311434037
2748.3039000006856,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.73658068560799
2748.5562000006857,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.73473830451993
2748.808500000686,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.73289616814462
2749.060800000686,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.731054276455
2749.313100000686,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.729212629422427
2749.565400000686,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.727371227016768
2749.8177000006863,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.725530069206727
2750.0700000006864,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.72368915595986
2750.3223000006865,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.7218484872428
2750.5746000006866,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.72000806302126
2750.8269000006867,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.718167883260264
2751.079200000687,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.716327947924135
2751.331500000687,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.714488256976644
2751.583800000687,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.71264881038101
2751.836100000687,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.710809608100053
2752.088400000687,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.708970650096198
2752.3407000006873,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.707131936331386
2752.5930000006874,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.7052934667675
2752.8453000006875,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.70345524136594
2753.0976000006876,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.701617260087968
2753.3499000006877,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.699779522894612
2753.602200000688,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.697942029746702
2753.854500000688,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.696104780604962
2754.106800000688,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.694267775429903
2754.359100000688,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.692431014181963
2754.6114000006883,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.690594496821493
2754.8637000006884,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.6887582233087
2755.1160000006885,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.686922193603724
2755.3683000006886,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.685086407666677
2755.6206000006887,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.683250865457524
2755.872900000689,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.68141556693625
2756.125200000689,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.679580512062778
2756.377500000689,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.677745700796994
2756.629800000689,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.67591113309875
2756.882100000689,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.674076808927815
2757.1344000006893,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.672242728244004
2757.3867000006894,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.670408891007114
2757.6390000006895,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.66857529717687
2757.8913000006896,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.666741946713007
2758.1436000006897,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.664908839575258
2758.39590000069,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.66307597572335
2758.64820000069,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.66124335511699
2758.90050000069,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.659410977715893
2759.15280000069,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.65757884347977
2759.4051000006903,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.65574695236825
2759.6574000006904,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.653915304341115
2759.9097000006905,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.65208389935805
2760.1620000006906,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.650252737378754
2760.4143000006907,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.64842181836292
2760.666600000691,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.64659114227025
2760.918900000691,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.644760709060467
2761.171200000691,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.64293051869324
2761.423500000691,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.641100571128348
2761.675800000691,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.639270866325504
2761.9281000006913,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.63744140424438
2762.1804000006914,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.635612184844728
2762.4327000006915,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.633783208086342
2762.6850000006916,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.631954473928896
2762.9373000006917,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.630125982332206
2763.189600000692,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.62829773325597
2763.441900000692,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.626469726659998
2763.694200000692,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.62464196250406
2763.946500000692,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.622814440747902
2764.1988000006922,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.620987161351323
2764.4511000006923,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.619160124274103
2764.7034000006925,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.6173333294761
2764.9557000006926,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.615506776917076
2765.2080000006927,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.61368046655687
2765.4603000006928,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.61185439835528
2765.712600000693,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.610028572272164
2765.964900000693,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.60820298826734
2766.217200000693,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.60637764630067
2766.469500000693,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.60455254633201
2766.7218000006933,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.602727688321217
2766.9741000006934,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.600903072228167
2767.2264000006935,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.599078698012736
2767.4787000006936,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.597254565634834
2767.7310000006937,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.595430675054317
2767.983300000694,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.593607026231115
2768.235600000694,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.591783619125092
2768.487900000694,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.589960453696232
2768.740200000694,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.588137529904444
2768.9925000006942,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.586314847709662
2769.2448000006943,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.58449240707184
2769.4971000006944,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.58267020795093
2769.7494000006945,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.58084825030689
2770.0017000006947,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.57902653409967
2770.2540000006948,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.577205059289255
2770.506300000695,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.57538382583567
2770.758600000695,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.573562833698837
2771.010900000695,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.571742082838842
2771.263200000695,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.56992157321557
2771.5155000006953,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.568101304789177
2771.7678000006954,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.566281277519614
2772.0201000006955,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.564461491366934
2772.2724000006956,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.562641946291194
2772.5247000006957,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.560822642252393
2772.777000000696,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.559003579210636
2773.029300000696,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.557184757125977
2773.281600000696,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.5553661759585
2773.533900000696,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.553547835668283
2773.786200000696,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.551729736215417
2774.0385000006963,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.549911877559992
2774.2908000006964,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.54809425966214
2774.5431000006965,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.54627688248196
2774.7954000006966,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.544459745979562
2775.0477000006968,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.542642850115097
2775.300000000697,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.540826194848712
2775.552300000697,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.539009780140567
2775.804600000697,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.53719360595077
2776.056900000697,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.53537767223951
2776.3092000006973,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.533561978966958
2776.5615000006974,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.531746526093333
2776.8138000006975,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.529931313578782
2777.0661000006976,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.52811634138358
2777.3184000006977,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.52630160946781
2777.570700000698,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.524487117791743
2777.823000000698,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.522672866315602
2778.075300000698,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.520858854999624
2778.327600000698,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.519045083804034
2778.579900000698,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.517231552689076
2778.8322000006983,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.515418261615018
2779.0845000006984,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.513605210542117
2779.3368000006985,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.51179239943066
2779.5891000006986,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.5099798282409
2779.8414000006987,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.50816749693316
2780.093700000699,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.50635540546771
2780.346000000699,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.504543553804854
2780.598300000699,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.502731941904887
2780.850600000699,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.50092056972825
2781.1029000006993,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.499109437235095
2781.3552000006994,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.497298544385835
2781.6075000006995,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.495487891140808
2781.8598000006996,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.49367747746036
2782.1121000006997,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.49186730330488
2782.3644000007,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.490057368634712
2782.6167000007,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.488247673410257
2782.8690000007,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.486438217591886
2783.1213000007,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.48462900114
2783.3736000007,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.48282002401495
2783.6259000007003,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.481011286177203
2783.8782000007004,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.479202787587163
2784.1305000007005,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.477394528205235
2784.3828000007006,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.475586507991874
2784.6351000007007,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.473778726907526
2784.887400000701,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.47197118491268
2785.139700000701,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.4701638819677
2785.392000000701,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.46835681803309
2785.644300000701,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.466549993069325
2785.8966000007013,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.464743407036885
2786.1489000007014,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.462937059896248
2786.4012000007015,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.461130951607966
2786.6535000007016,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.4593250821325
2786.9058000007017,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.457519451430393
2787.158100000702,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.455714059462146
2787.410400000702,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.453908906188275
2787.662700000702,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.45210399156934
2787.915000000702,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.45029931556591
2788.167300000702,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.448494878138508
2788.4196000007023,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.446690679247695
2788.6719000007024,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.444886718854075
2788.9242000007025,0.2523,1.0E-7,1.0E-7,2.5,0.0,18.44308299691819
2789.1765000007026,0.2523,1.0E-7,1.0E-7,2.5039600003181377,0.0,18.441279513400634
2789.4288000007027,0.2523,1.0E-7,1.0E-7,2.5094600003182577,0.0,18.4394762682641
2789.681100000703,0.2523,1.0E-7,1.0E-7,2.5151800003183826,0.0,18.437673261482043
2789.933400000703,0.2523,1.0E-7,1.0E-7,2.5206800003185026,0.0,18.435870493042614
2790.185700000703,0.2523,1.0E-7,1.0E-7,2.5261800003186226,0.0,18.434067962948067
2790.438000000703,0.2523,1.0E-7,1.0E-7,2.5316800003187425,0.0,18.43226567121271
2790.6903000007032,0.2523,1.0E-7,1.0E-7,2.5374000003188675,0.0,18.430463617861385
2790.9426000007034,0.2523,1.0E-7,1.0E-7,2.5429000003189874,0.0,18.428661802928286
2791.1949000007035,0.2523,1.0E-7,1.0E-7,2.5484000003191074,0.0,18.426860226456224
2791.4472000007036,0.2523,1.0E-7,1.0E-7,2.553900000319228,0.0,18.42505888849531
2791.6995000007037,0.2523,1.0E-7,1.0E-7,2.5594000003193473,0.0,18.423257789101847
2791.9518000007038,0.2523,1.0E-7,1.0E-7,2.5651200003194727,0.0,18.42145692833773
2792.204100000704,0.2523,1.0E-7,1.0E-7,2.5706200003195927,0.0,18.419656306269786
2792.456400000704,0.2523,1.0E-7,1.0E-7,2.5761200003197127,0.0,18.41785592296962
2792.708700000704,0.2523,1.0E-7,1.0E-7,2.5816200003198326,0.0,18.4160557785126
2792.961000000704,0.2523,1.0E-7,1.0E-7,2.5873400003199576,0.0,18.414255872977357
2793.2133000007043,0.2523,1.0E-7,1.0E-7,2.5928400003200776,0.0,18.41245620644554
2793.4656000007044,0.2523,1.0E-7,1.0E-7,2.598340000320198,0.0,18.410656779001737
2793.7179000007045,0.2523,1.0E-7,1.0E-7,2.603840000320318,0.0,18.40885759073279
2793.9702000007046,0.2523,1.0E-7,1.0E-7,2.6095600003204424,0.0,18.407058641727424
2794.2225000007047,0.2523,1.0E-7,1.0E-7,2.6099999999999994,0.0,18.405259932076092
2794.474800000705,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.403461461868492
2794.727100000705,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.40166323118275
2794.979400000705,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.39986524008318
2795.231700000705,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.398067488621717
2795.4840000007052,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.39626997683948
2795.7363000007053,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.39447270476772
2795.9886000007054,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.39267567242976
2796.2409000007056,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.390878879840987
2796.4932000007057,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.38908232701032
2796.7455000007058,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.387286013940923
2796.997800000706,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.385489940630823
2797.250100000706,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.383694107073545
2797.502400000706,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.38189851325862
2797.754700000706,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.380103159172105
2798.0070000007063,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.378308044796878
2798.2593000007064,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.376513170113224
2798.5116000007065,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.374718535098964
2798.7639000007066,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.3729241397298
2799.0162000007067,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.371129983979557
2799.268500000707,0.2523,1.0E-7,1.0E-7,2.6099999999999994,0.0,18.36933606782042
2799.520800000707,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.36754239122319
2799.773100000707,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.365748954157308
2800.025400000707,0.2523,1.0E-7,1.0E-7,2.6099999999999994,0.0,18.363955756591125
2800.2777000007072,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.36216279849197
2800.5300000007073,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.360370079826414
2800.7823000007074,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.358577600560125
2801.0346000007075,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.356785360658147
2801.2869000007076,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.35499336008494
2801.5392000007078,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.353201598804432
2801.791500000708,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.35141007678007
2802.043800000708,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.34961879397494
2802.296100000708,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.347827750351723
2802.548400000708,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.346036945872804
2802.8007000007083,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.344246380500373
2803.0530000007084,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.342456054196145
2803.3053000007085,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.34066596692189
2803.5576000007086,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.33887611863906
2803.8099000007087,0.2523,1.0E-7,1.0E-7,2.61,0.0,18.337086509308964
2804.062200000709,0.2523,1.0E-7,1.0E-7,2.6069199993494236,0.0,18.33529713889276
2804.314500000709,0.2523,1.0E-7,1.0E-7,2.5959199993491837,0.0,18.33350800734985
2804.566800000709,0.2523,1.0E-7,1.0E-7,2.584919999348944,0.0,18.331719114627663
2804.819100000709,0.2523,1.0E-7,1.0E-7,2.5739199993487034,0.0,18.32993046064521
2805.071400000709,0.2523,1.0E-7,1.0E-7,2.562479999348454,0.0,18.328142045292708
2805.3237000007093,0.2523,1.0E-7,1.0E-7,2.5514799993482136,0.0,18.3263538684346
2805.5760000007094,0.2523,1.0E-7,1.0E-7,2.5404799993479736,0.0,18.32456592991208
2805.8283000007095,0.2523,1.0E-7,1.0E-7,2.5294799993477337,0.0,18.322778229546408
2806.0806000007096,0.2523,1.0E-7,1.0E-7,2.518039999347484,0.0,18.320990767141613
2806.3329000007097,0.2523,1.0E-7,1.0E-7,2.507039999347244,0.0,18.31920354248623
2806.58520000071,0.2523,1.0E-7,1.0E-7,2.4960399993470035,0.0,18.31741655535458
2806.83750000071,0.2523,1.0E-7,1.0E-7,2.4850399993467636,0.0,18.315629805508916
2807.08980000071,0.2523,1.0E-7,1.0E-7,2.4740399993465236,0.0,18.313843292701407
2807.34210000071,0.2523,1.0E-7,1.0E-7,2.4625999993462737,0.0,18.31205701667512
2807.5944000007103,0.2523,1.0E-7,1.0E-7,2.451599999346034,0.0,18.310270977164922
2807.8467000007104,0.2523,1.0E-7,1.0E-7,2.4405999993457934,0.0,18.308485173897818
2808.0990000007105,0.2523,1.0E-7,1.0E-7,2.4295999993455535,0.0,18.306699606594613
2808.3513000007106,0.2523,1.0E-7,1.0E-7,2.418159999345304,0.0,18.304914274970745
2808.6036000007107,0.2523,1.0E-7,1.0E-7,2.4071599993450636,0.0,18.303129178736874
2808.855900000711,0.2523,1.0E-7,1.0E-7,2.3961599993448237,0.0,18.301344317598595
2809.108200000711,0.2523,1.0E-7,1.0E-7,2.3924200003277085,0.0,18.299559691257897
2809.360500000711,0.2523,1.0E-7,1.0E-7,2.398140000327833,0.0,18.2977752994176
2809.612800000711,0.2523,1.0E-7,1.0E-7,2.403640000327953,0.0,18.295991141801093
2809.865100000711,0.2523,1.0E-7,1.0E-7,2.4091400003280734,0.0,18.29420721817282
2810.1174000007113,0.2523,1.0E-7,1.0E-7,2.4146400003281934,0.0,18.29242352833752
2810.3697000007114,0.2523,1.0E-7,1.0E-7,2.4201400003283133,0.0,18.29064007213551
2810.6220000007115,0.2523,1.0E-7,1.0E-7,2.4258600003284383,0.0,18.288856849438364
2810.8743000007116,0.2523,1.0E-7,1.0E-7,2.4313600003285583,0.0,18.287073860145355
2811.1266000007117,0.2523,1.0E-7,1.0E-7,2.4368600003286787,0.0,18.285291104180537
2811.378900000712,0.2523,1.0E-7,1.0E-7,2.442360000328798,0.0,18.28350858148943
2811.631200000712,0.2523,1.0E-7,1.0E-7,2.4480800003289236,0.0,18.281726292036392
2811.883500000712,0.2523,1.0E-7,1.0E-7,2.453580000329043,0.0,18.279944235802475
2812.135800000712,0.2523,1.0E-7,1.0E-7,2.4590800003291635,0.0,18.278162412783878
2812.3881000007123,0.2523,1.0E-7,1.0E-7,2.4645800003292835,0.0,18.276380822989687
2812.6404000007124,0.2523,1.0E-7,1.0E-7,2.4703000003294084,0.0,18.274599466440275
2812.8927000007125,0.2523,1.0E-7,1.0E-7,2.4758000003295284,0.0,18.272818343166094
2813.1450000007126,0.2523,1.0E-7,1.0E-7,2.4813000003296484,0.0,18.2710374532068
2813.3973000007127,0.2523,1.0E-7,1.0E-7,2.4868000003297683,0.0,18.269256796609866
2813.649600000713,0.2523,1.0E-7,1.0E-7,2.4923000003298883,0.0,18.26747637342945
2813.901900000713,0.2523,1.0E-7,1.0E-7,2.4980200003300133,0.0,18.265696183725677
2814.154200000713,0.2523,1.0E-7,1.0E-7,2.496479999669867,0.0,18.26391622756401
2814.406500000713,0.2523,1.0E-7,1.0E-7,2.4909799996697464,0.0,18.26213650501125
2814.658800000713,0.2523,1.0E-7,1.0E-7,2.4854799996696264,0.0,18.260357016118473
2814.9111000007133,0.2523,1.0E-7,1.0E-7,2.4797599996695014,0.0,18.258577760911578
2815.1634000007134,0.2523,1.0E-7,1.0E-7,2.4742599996693815,0.0,18.256798739390728
2815.4157000007135,0.2523,1.0E-7,1.0E-7,2.4687599996692615,0.0,18.25501995153612
2815.6680000007136,0.2523,1.0E-7,1.0E-7,2.4632599996691416,0.0,18.253241397307253
2815.9203000007137,0.2523,1.0E-7,1.0E-7,2.4575399996690166,0.0,18.251463076647457
2816.172600000714,0.2523,1.0E-7,1.0E-7,2.4520399996688966,0.0,18.24968498948526
2816.424900000714,0.2523,1.0E-7,1.0E-7,2.4465399996687767,0.0,18.247907135735776
2816.677200000714,0.2523,1.0E-7,1.0E-7,2.4410399996686567,0.0,18.246129515302673
2816.929500000714,0.2523,1.0E-7,1.0E-7,2.4355399996685367,0.0,18.244352128079573
2817.1818000007142,0.2523,1.0E-7,1.0E-7,2.4298199996684113,0.0,18.24257497395145
2817.4341000007144,0.2523,1.0E-7,1.0E-7,2.424319999668292,0.0,18.240798052795224
2817.6864000007145,0.2523,1.0E-7,1.0E-7,2.4188199996681714,0.0,18.239021364480692
2817.9387000007146,0.2523,1.0E-7,1.0E-7,2.4133199996680514,0.0,18.237244908871553
2818.1910000007147,0.2523,1.0E-7,1.0E-7,2.4075999996679265,0.0,18.235468685826184
2818.4433000007148,0.2523,1.0E-7,1.0E-7,2.4020999996678065,0.0,18.2336926951984
2818.695600000715,0.2523,1.0E-7,1.0E-7,2.3965999996676866,0.0,18.23191693683741
2818.947900000715,0.2523,1.0E-7,1.0E-7,2.3910999996675666,0.0,18.230141410588878
2819.200200000715,0.2523,1.0E-7,1.0E-7,2.3874799998186047,0.0,18.22836611629542
2819.452500000715,0.2523,1.0E-7,1.0E-7,2.384479999818539,0.0,18.22659105379785
2819.7048000007153,0.2523,1.0E-7,1.0E-7,2.3814799998184735,0.0,18.224816222939722
2819.9571000007154,0.2523,1.0E-7,1.0E-7,2.378479999818408,0.0,18.223041623569173
2820.2094000007155,0.2523,1.0E-7,1.0E-7,2.375479999818343,0.0,18.22126725553866
2820.4617000007156,0.2523,1.0E-7,1.0E-7,2.3723599998182743,0.0,18.21949311870445
2820.7140000007157,0.2523,1.0E-7,1.0E-7,2.369359999818209,0.0,18.21771921292622
2820.966300000716,0.2523,1.0E-7,1.0E-7,2.3663599998181435,0.0,18.215945538066304
2821.218600000716,0.2523,1.0E-7,1.0E-7,2.363359999818078,0.0,18.214172093989617
2821.470900000716,0.2523,1.0E-7,1.0E-7,2.3602399998180097,0.0,18.2123988805636
2821.723200000716,0.2523,1.0E-7,1.0E-7,2.3572399998179447,0.0,18.210625897657586
2821.9755000007162,0.2523,1.0E-7,1.0E-7,2.354239999817879,0.0,18.208853145142534
2822.2278000007163,0.2523,1.0E-7,1.0E-7,2.3512399998178135,0.0,18.207080622891056
2822.4801000007164,0.2523,1.0E-7,1.0E-7,2.3481199998177456,0.0,18.205308330777182
2822.7324000007166,0.2523,1.0E-7,1.0E-7,2.34511999981768,0.0,18.203536268676338
2822.9847000007167,0.2523,1.0E-7,1.0E-7,2.3421199998176143,0.0,18.201764436464646
2823.2370000007168,0.2523,1.0E-7,1.0E-7,2.339119999817549,0.0,18.19999283401941
2823.489300000717,0.2523,1.0E-7,1.0E-7,2.3361199998174835,0.0,18.19822146121887
2823.741600000717,0.2523,1.0E-7,1.0E-7,2.3329999998174156,0.0,18.196450317942045
2823.993900000717,0.2523,1.0E-7,1.0E-7,2.3299999996651413,0.0,18.194679404068683
2824.246200000717,0.2523,1.0E-7,1.0E-7,2.3244999996650213,0.0,18.19290871947889
2824.4985000007173,0.2523,1.0E-7,1.0E-7,2.3189999996649013,0.0,18.191138264052114
2824.7508000007174,0.2523,1.0E-7,1.0E-7,2.3132799996647764,0.0,18.189368037662
2825.0031000007175,0.2523,1.0E-7,1.0E-7,2.307779999664657,0.0,18.187598040175864
2825.2554000007176,0.2523,1.0E-7,1.0E-7,2.3022799996645364,0.0,18.18582827145508
2825.5077000007177,0.2523,1.0E-7,1.0E-7,2.2967799996644165,0.0,18.184058731356007
2825.760000000718,0.2523,1.0E-7,1.0E-7,2.2912799996642965,0.0,18.18228941973086
2826.012300000718,0.2523,1.0E-7,1.0E-7,2.285559999664171,0.0,18.18052033642818
2826.264600000718,0.2523,1.0E-7,1.0E-7,2.280059999664051,0.0,18.17875148129307
2826.516900000718,0.2523,1.0E-7,1.0E-7,2.274559999663931,0.0,18.176982854167367
2826.7692000007182,0.2523,1.0E-7,1.0E-7,2.2690599996638117,0.0,18.17521445489028
2827.0215000007183,0.2523,1.0E-7,1.0E-7,2.2633399996636863,0.0,18.173446283298976
2827.2738000007184,0.2523,1.0E-7,1.0E-7,2.2578399996635667,0.0,18.17167833922854
2827.5261000007185,0.2523,1.0E-7,1.0E-7,2.2523399996634463,0.0,18.16991062251197
2827.7784000007186,0.2523,1.0E-7,1.0E-7,2.2468399996633264,0.0,18.16814313298079
2828.0307000007188,0.2523,1.0E-7,1.0E-7,2.2411199996632014,0.0,18.16637587046534
2828.283000000719,0.2523,1.0E-7,1.0E-7,2.2356199996630814,0.0,18.164608834794723
2828.535300000719,0.2523,1.0E-7,1.0E-7,2.2301199996629615,0.0,18.162842025796735
2828.787600000719,0.2523,1.0E-7,1.0E-7,2.2246199996628415,0.0,18.161075443298312
2829.039900000719,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.159309087125756
2829.2922000007193,0.2523,1.0E-7,1.0E-7,2.2200000000000006,0.0,18.157542957105182
2829.5445000007194,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.155777053067116
2829.7968000007195,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.1540113748554
2830.0491000007196,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.152245922328298
2830.3014000007197,0.2523,1.0E-7,1.0E-7,2.2200000000000006,0.0,18.15048069535656
2830.55370000072,0.2523,1.0E-7,1.0E-7,2.2200000000000006,0.0,18.148715693822066
2830.80600000072,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.146950917616408
2831.05830000072,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.145186366639912
2831.31060000072,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.143422040800388
2831.56290000072,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.141657940012486
2831.8152000007203,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.13989406419664
2832.0675000007204,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.13813041327856
2832.3198000007205,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.136366987188538
2832.5721000007206,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.134603785860985
2832.8244000007207,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.132840809233794
2833.076700000721,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.13107805724807
2833.329000000721,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.12931552984765
2833.581300000721,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.127553226978918
2833.833600000721,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.125791148590356
2834.0859000007213,0.2523,1.0E-7,1.0E-7,2.2219800003397046,0.0,18.12402929463239
2834.3382000007214,0.2523,1.0E-7,1.0E-7,2.227480000339824,0.0,18.12226766505811
2834.5905000007215,0.2523,1.0E-7,1.0E-7,2.233200000339949,0.0,18.120506259828993
2834.8428000007216,0.2523,1.0E-7,1.0E-7,2.238700000340069,0.0,18.118745078922135
2835.0951000007217,0.2523,1.0E-7,1.0E-7,2.2442000003401894,0.0,18.116984122330457
2835.347400000722,0.2523,1.0E-7,1.0E-7,2.2497000003403094,0.0,18.115223390060564
2835.599700000722,0.2523,1.0E-7,1.0E-7,2.2552000003404293,0.0,18.113462882130936
2835.852000000722,0.2523,1.0E-7,1.0E-7,2.2609200003405543,0.0,18.11170259857058
2836.104300000722,0.2523,1.0E-7,1.0E-7,2.2664200003406743,0.0,18.10994253941786
2836.356600000722,0.2523,1.0E-7,1.0E-7,2.2719200003407947,0.0,18.10818270471971
2836.6089000007223,0.2523,1.0E-7,1.0E-7,2.277420000340914,0.0,18.106423094530268
2836.8612000007224,0.2523,1.0E-7,1.0E-7,2.283140000341039,0.0,18.104663708909996
2837.1135000007225,0.2523,1.0E-7,1.0E-7,2.288640000341159,0.0,18.102904547924954
2837.3658000007226,0.2523,1.0E-7,1.0E-7,2.2941400003412795,0.0,18.101145611646466
2837.6181000007227,0.2523,1.0E-7,1.0E-7,2.2996400003413995,0.0,18.099386900150236
2837.870400000723,0.2523,1.0E-7,1.0E-7,2.305360000341524,0.0,18.09762841351562
2838.122700000723,0.2523,1.0E-7,1.0E-7,2.3108600003416444,0.0,18.09587015182532
2838.375000000723,0.2523,1.0E-7,1.0E-7,2.316360000341764,0.0,18.094112115165384
2838.627300000723,0.2523,1.0E-7,1.0E-7,2.3218600003418843,0.0,18.09235430362441
2838.8796000007233,0.2523,1.0E-7,1.0E-7,2.3273600003420043,0.0,18.090596717293117
2839.1319000007234,0.2523,1.0E-7,1.0E-7,2.3269199996578713,0.0,18.088839356264167
2839.3842000007235,0.2523,1.0E-7,1.0E-7,2.321419999657751,0.0,18.087082220628666
2839.6365000007236,0.2523,1.0E-7,1.0E-7,2.3159199996576305,0.0,18.085325310461677
2839.8888000007237,0.2523,1.0E-7,1.0E-7,2.310419999657511,0.0,18.08356862581068
2840.141100000724,0.2523,1.0E-7,1.0E-7,2.304699999657386,0.0,18.081812166696416
2840.393400000724,0.2523,1.0E-7,1.0E-7,2.299199999657266,0.0,18.080055933115894
2840.645700000724,0.2523,1.0E-7,1.0E-7,2.293699999657146,0.0,18.078299925044856
2840.898000000724,0.2523,1.0E-7,1.0E-7,2.2881999996570257,0.0,18.076544142440742
2841.150300000724,0.2523,1.0E-7,1.0E-7,2.282479999656901,0.0,18.07478858524485
2841.4026000007243,0.2523,1.0E-7,1.0E-7,2.276979999656781,0.0,18.07303325338418
2841.6549000007244,0.2523,1.0E-7,1.0E-7,2.271479999656661,0.0,18.071278146772844
2841.9072000007245,0.2523,1.0E-7,1.0E-7,2.265979999656541,0.0,18.06952326531382
2842.1595000007246,0.2523,1.0E-7,1.0E-7,2.260479999656421,0.0,18.067768608900533
2842.4118000007247,0.2523,1.0E-7,1.0E-7,2.254759999656296,0.0,18.06601417741789
2842.664100000725,0.2523,1.0E-7,1.0E-7,2.249259999656176,0.0,18.06425997074317
2842.916400000725,0.2523,1.0E-7,1.0E-7,2.243759999656056,0.0,18.062505988746707
2843.168700000725,0.2523,1.0E-7,1.0E-7,2.238259999655936,0.0,18.060752231292977
2843.421000000725,0.2523,1.0E-7,1.0E-7,2.232539999655811,0.0,18.058998698241307
2843.6733000007252,0.2523,1.0E-7,1.0E-7,2.2270399996556907,0.0,18.057245389446578
2843.9256000007254,0.2523,1.0E-7,1.0E-7,2.221539999655571,0.0,18.05549230475935
2844.1779000007255,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.053739444026625
2844.4302000007256,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.05198680709457
2844.6825000007257,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.050234393817533
2844.9348000007258,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.048482204062182
2845.187100000726,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.04673023770681
2845.439400000726,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.04497849463994
2845.691700000726,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.043226974759143
2845.944000000726,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.041475677969935
2846.1963000007263,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.03972460418491
2846.4486000007264,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.037973753322788
2846.7009000007265,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.036223125307856
2846.9532000007266,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.034472720069154
2847.2055000007267,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.032722537539996
2847.457800000727,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.03097257765741
2847.710100000727,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.029222840361783
2847.962400000727,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.027473325596386
2848.214700000727,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.025724033307082
2848.4670000007272,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.023974963442072
2848.7193000007273,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.022226115951316
2848.9716000007274,0.2523,1.0E-7,1.0E-7,2.22,0.0,18.02047749078683
2849.2239000007276,0.2523,1.0E-7,1.0E-7,2.2250600003469745,0.0,18.018729087902035
2849.4762000007277,0.2523,1.0E-7,1.0E-7,2.2305600003470945,0.0,18.016980907254446
2849.7285000007278,0.2523,1.0E-7,1.0E-7,2.236060000347215,0.0,18.015232948815687
2849.980800000728,0.2523,1.0E-7,1.0E-7,2.24178000034734,0.0,18.013485212573322
2850.233100000728,0.2523,1.0E-7,1.0E-7,2.24728000034746,0.0,18.011737698529206
2850.485400000728,0.2523,1.0E-7,1.0E-7,2.2527800003475797,0.0,18.00999040669819
2850.737700000728,0.2523,1.0E-7,1.0E-7,2.2582800003476997,0.0,18.00824333710621
2850.9900000007283,0.2523,1.0E-7,1.0E-7,2.2637800003478197,0.0,18.006496489788834
2851.2423000007284,0.2523,1.0E-7,1.0E-7,2.2695000003479446,0.0,18.004749864790192
2851.4946000007285,0.2523,1.0E-7,1.0E-7,2.2750000003480646,0.0,18.003003462162162
2851.7469000007286,0.2523,1.0E-7,1.0E-7,2.2805000003481846,0.0,18.00125728196322
2851.9992000007287,0.2523,1.0E-7,1.0E-7,2.2860000003483045,0.0,17.99951132425818
2852.251500000729,0.2523,1.0E-7,1.0E-7,2.2917200003484295,0.0,17.997765589116717
2852.503800000729,0.2523,1.0E-7,1.0E-7,2.29722000034855,0.0,17.99602007661313
2852.756100000729,0.2523,1.0E-7,1.0E-7,2.3027200003486694,0.0,17.99427478682607
2853.008400000729,0.2523,1.0E-7,1.0E-7,2.30822000034879,0.0,17.99252971983767
2853.2607000007292,0.2523,1.0E-7,1.0E-7,2.3139400003489143,0.0,17.990784875732977
2853.5130000007293,0.2523,1.0E-7,1.0E-7,2.3194400003490347,0.0,17.989040254599928
2853.7653000007294,0.2523,1.0E-7,1.0E-7,2.3249400003491547,0.0,17.98729585652904
2854.0176000007295,0.2523,1.0E-7,1.0E-7,2.3302400001905137,0.0,17.985551681612996
2854.2699000007296,0.2523,1.0E-7,1.0E-7,2.333240000190579,0.0,17.983807729946086
2854.5222000007298,0.2523,1.0E-7,1.0E-7,2.336360000190647,0.0,17.9820640016222
2854.77450000073,0.2523,1.0E-7,1.0E-7,2.3393600001907124,0.0,17.980320496730485
2855.02680000073,0.2523,1.0E-7,1.0E-7,2.3423600001907783,0.0,17.97857721535474
2855.27910000073,0.2523,1.0E-7,1.0E-7,2.3453600001908437,0.0,17.976834157573855
2855.53140000073,0.2523,1.0E-7,1.0E-7,2.3484800001909116,0.0,17.975091323462387
2855.7837000007303,0.2523,1.0E-7,1.0E-7,2.3514800001909775,0.0,17.973348713091088
2856.0360000007304,0.2523,1.0E-7,1.0E-7,2.354480000191043,0.0,17.971606326527574
2856.2883000007305,0.2523,1.0E-7,1.0E-7,2.3574800001911083,0.0,17.96986416383644
2856.5406000007306,0.2523,1.0E-7,1.0E-7,2.360600000191176,0.0,17.968122225079682
2856.7929000007307,0.2523,1.0E-7,1.0E-7,2.3636000001912416,0.0,17.966380510316927
2857.045200000731,0.2523,1.0E-7,1.0E-7,2.3666000001913075,0.0,17.964639019605947
2857.297500000731,0.2523,1.0E-7,1.0E-7,2.3696000001913724,0.0,17.962897753002707
2857.549800000731,0.2523,1.0E-7,1.0E-7,2.3726000001914382,0.0,17.961156710561532
2857.802100000731,0.2523,1.0E-7,1.0E-7,2.375720000191506,0.0,17.95941589233524
2858.054400000731,0.2523,1.0E-7,1.0E-7,2.3787200001915716,0.0,17.957675298375403
2858.3067000007313,0.2523,1.0E-7,1.0E-7,2.3817200001916374,0.0,17.955934928732713
2858.5590000007314,0.2523,1.0E-7,1.0E-7,2.384720000191703,0.0,17.954194783456828
2858.8113000007315,0.2523,1.0E-7,1.0E-7,2.387840000191771,0.0,17.952454862596543
2859.0636000007316,0.2523,1.0E-7,1.0E-7,2.3899999999999997,0.0,17.95071516619979
2859.3159000007317,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.9489756943136
2859.568200000732,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.947236446981183
2859.820500000732,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.945497424237352
2860.072800000732,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.943758626108554
2860.325100000732,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.942020052613824
2860.5774000007323,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.9402817037657
2860.8297000007324,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.938543579570915
2861.0820000007325,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.936805680031142
2861.3343000007326,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.935068005143595
2861.5866000007327,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.933330554901527
2861.838900000733,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.931593329294692
2862.091200000733,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.929856328309818
2862.343500000733,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.928119551930905
2862.595800000733,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.926383000139587
2862.848100000733,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.924646672915397
2863.1004000007333,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.922910570236024
2863.3527000007334,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.92117469207746
2863.6050000007335,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.919439038414367
2863.8573000007336,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.917703609220062
2864.1096000007337,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.915968404466753
2864.361900000734,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.91423342412574
2864.614200000734,0.2523,1.0E-7,1.0E-7,2.3899999999999997,0.0,17.91249866816731
2864.866500000734,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.91076413656111
2865.118800000734,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.909029829276108
2865.3711000007343,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.907295746280646
2865.6234000007344,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.905561887542557
2865.8757000007345,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.903828253029214
2866.1280000007346,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.90209484270755
2866.3803000007347,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.900361656544227
2866.632600000735,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.898628694505547
2866.884900000735,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.896895956557454
2867.137200000735,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.89516344266582
2867.389500000735,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.893431152796197
2867.641800000735,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.891699086913928
2867.8941000007353,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.889967244984287
2868.1464000007354,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.888235626972406
2868.3987000007355,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.88650423284312
2868.6510000007356,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.884773062561344
2868.9033000007357,0.2523,1.0E-7,1.0E-7,2.39,0.0,17.883042116091815
2869.155600000736,0.2523,1.0E-7,1.0E-7,2.384559999448976,0.0,17.881311393399233
2869.407900000736,0.2523,1.0E-7,1.0E-7,2.3760599994487905,0.0,17.879580894445287
2869.660200000736,0.2523,1.0E-7,1.0E-7,2.367219999448597,0.0,17.877850619176417
2869.912500000736,0.2523,1.0E-7,1.0E-7,2.358719999448412,0.0,17.87612056751627
2870.1648000007362,0.2523,1.0E-7,1.0E-7,2.3502199994482265,0.0,17.87439073936664
2870.4171000007364,0.2523,1.0E-7,1.0E-7,2.3417199994480407,0.0,17.872661134610368
