time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
2870.6694000007365,0.2523,1.0E-7,1.0E-7,2.333219999447855,0.0,17.870931753113858
2870.9217000007366,0.2523,1.0E-7,1.0E-7,2.3243799994476624,0.0,17.869202594729025
2871.1740000007367,0.2523,1.0E-7,1.0E-7,2.315879999447477,0.0,17.86747365929483
2871.426300000737,0.2523,1.0E-7,1.0E-7,2.307379999447291,0.0,17.865744946638284
2871.678600000737,0.2523,1.0E-7,1.0E-7,2.298879999447106,0.0,17.86401645657641
2871.930900000737,0.2523,1.0E-7,1.0E-7,2.290039999446913,0.0,17.86228818891774
2872.183200000737,0.2523,1.0E-7,1.0E-7,2.281539999446727,0.0,17.860560143462855
2872.435500000737,0.2523,1.0E-7,1.0E-7,2.273039999446542,0.0,17.85883232000502
2872.6878000007373,0.2523,1.0E-7,1.0E-7,2.264539999446356,0.0,17.857104718331588
2872.9401000007374,0.2523,1.0E-7,1.0E-7,2.255699999446163,0.0,17.855377338224912
2873.1924000007375,0.2523,1.0E-7,1.0E-7,2.2471999994459777,0.0,17.85365017946262
2873.4447000007376,0.2523,1.0E-7,1.0E-7,2.238699999445792,0.0,17.85192324181774
2873.6970000007377,0.2523,1.0E-7,1.0E-7,2.2301999994456065,0.0,17.850196525059772
2873.949300000738,0.2523,1.0E-7,1.0E-7,2.221699999445421,0.0,17.848470028955365
2874.201600000738,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.846743753268523
2874.453900000738,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.845017697764657
2874.706200000738,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.84329186222513
2874.9585000007382,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.841566246452324
2875.2108000007383,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.839840850267844
2875.4631000007385,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.83811567351044
2875.7154000007386,0.2523,1.0E-7,1.0E-7,2.2199999999999998,0.0,17.836390716033836
2875.9677000007387,0.2523,1.0E-7,1.0E-7,2.2199999999999998,0.0,17.834665977705022
2876.2200000007388,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.832941458402676
2876.472300000739,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.831217158015768
2876.724600000739,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.829493076442372
2876.976900000739,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.827769213588596
2877.229200000739,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.826045569367555
2877.4815000007393,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.82432214369864
2877.7338000007394,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.822598936506736
2877.9861000007395,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.820875947721575
2878.2384000007396,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.819153177277173
2878.4907000007397,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.817430625111285
2878.74300000074,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.81570829116501
2878.99530000074,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.81398617538237
2879.24760000074,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.812264277710018
2879.49990000074,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.81054259809681
2879.7522000007402,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.8088211364937
2880.0045000007403,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.80709989285339
2880.2568000007404,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.805378867130095
2880.5091000007405,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.803658059279456
2880.7614000007407,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.80193746925837
2881.0137000007408,0.2523,1.0E-7,1.0E-7,2.2199999999999998,0.0,17.800217097024753
2881.266000000741,0.2523,1.0E-7,1.0E-7,2.2199999999999998,0.0,17.79849694253748
2881.518300000741,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.796777005756304
2881.770600000741,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.795057286641676
2882.022900000741,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.79333778515471
2882.2752000007413,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.791618501257098
2882.5275000007414,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.789899434911028
2882.7798000007415,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.788180586079186
2883.0321000007416,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.786461954724572
2883.2844000007417,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.784743540810677
2883.536700000742,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.783025344301162
2883.789000000742,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.78130736516002
2884.041300000742,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.779589603351468
2884.293600000742,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.777872058839968
2884.545900000742,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.776154731590164
2884.7982000007423,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.774437621566854
2885.0505000007424,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.77272072873499
2885.3028000007425,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.771004053059656
2885.5551000007426,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.769287594506103
2885.8074000007427,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.76757135303956
2886.059700000743,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.765855328625452
2886.312000000743,0.2523,1.0E-7,1.0E-7,2.2199999999999998,0.0,17.764139521229293
2886.564300000743,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.762423930816638
2886.816600000743,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.760708557353095
2887.0689000007433,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.75899340080438
2887.3212000007434,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.757278461136195
2887.5735000007435,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.755563738314297
2887.8258000007436,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.753849232304596
2888.0781000007437,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.752134943072917
2888.330400000744,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.75042087058513
2888.582700000744,0.2523,1.0E-7,1.0E-7,2.2199999999999998,0.0,17.748707014807202
2888.835000000744,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.746993375705095
2889.087300000744,0.2523,1.0E-7,1.0E-7,2.2180199996338845,0.0,17.745279953244793
2889.339600000744,0.2523,1.0E-7,1.0E-7,2.212519999633764,0.0,17.74356674739122
2889.5919000007443,0.2523,1.0E-7,1.0E-7,2.2067999996336396,0.0,17.74185375810255
2889.8442000007444,0.2523,1.0E-7,1.0E-7,2.2012999996335196,0.0,17.740140985322693
2890.0965000007445,0.2523,1.0E-7,1.0E-7,2.1957999996333997,0.0,17.738428428980733
2890.3488000007446,0.2523,1.0E-7,1.0E-7,2.1902999996332793,0.0,17.736716088993262
2890.6011000007447,0.2523,1.0E-7,1.0E-7,2.1845799996331547,0.0,17.735003965265893
2890.853400000745,0.2523,1.0E-7,1.0E-7,2.1790799996330343,0.0,17.7332920576944
2891.105700000745,0.2523,1.0E-7,1.0E-7,2.1735799996329144,0.0,17.731580366165563
2891.358000000745,0.2523,1.0E-7,1.0E-7,2.1680799996327944,0.0,17.729868890558635
2891.610300000745,0.2523,1.0E-7,1.0E-7,2.1623599996326694,0.0,17.72815763074629
2891.8626000007453,0.2523,1.0E-7,1.0E-7,2.156859999632549,0.0,17.726446586595397
2892.1149000007454,0.2523,1.0E-7,1.0E-7,2.151359999632429,0.0,17.724735757967178
2892.3672000007455,0.2523,1.0E-7,1.0E-7,2.145859999632309,0.0,17.72302514471844
2892.6195000007456,0.2523,1.0E-7,1.0E-7,2.140359999632189,0.0,17.72131474670206
2892.8718000007457,0.2523,1.0E-7,1.0E-7,2.134639999632064,0.0,17.71960456376754
2893.124100000746,0.2523,1.0E-7,1.0E-7,2.1291399996319442,0.0,17.717894595761514
2893.376400000746,0.2523,1.0E-7,1.0E-7,2.1236399996318243,0.0,17.71618484252683
2893.628700000746,0.2523,1.0E-7,1.0E-7,2.118139999631704,0.0,17.7144753039047
2893.881000000746,0.2523,1.0E-7,1.0E-7,2.1124199996315793,0.0,17.712765979734122
2894.133300000746,0.2523,1.0E-7,1.0E-7,2.106919999631459,0.0,17.711056869852243
2894.3856000007463,0.2523,1.0E-7,1.0E-7,2.101419999631339,0.0,17.70934797409426
2894.6379000007464,0.2523,1.0E-7,1.0E-7,2.095919999631219,0.0,17.70763929229396
2894.8902000007465,0.2523,1.0E-7,1.0E-7,2.090199999631094,0.0,17.705930824284167
2895.1425000007466,0.2523,1.0E-7,1.0E-7,2.084699999630974,0.0,17.704222569896498
2895.3948000007467,0.2523,1.0E-7,1.0E-7,2.079199999630854,0.0,17.702514528961373
2895.647100000747,0.2523,1.0E-7,1.0E-7,2.073699999630734,0.0,17.70080670130846
2895.899400000747,0.2523,1.0E-7,1.0E-7,2.0681999996306137,0.0,17.699099086766708
2896.151700000747,0.2523,1.0E-7,1.0E-7,2.0624799996304892,0.0,17.69739168516472
2896.404000000747,0.2523,1.0E-7,1.0E-7,2.0569799996303693,0.0,17.69568449633052
2896.6563000007473,0.2523,1.0E-7,1.0E-7,2.051479999630249,0.0,17.693977520091178
2896.9086000007474,0.2523,1.0E-7,1.0E-7,2.045979999630129,0.0,17.692270756273764
2897.1609000007475,0.2523,1.0E-7,1.0E-7,2.040259999630004,0.0,17.69056420470481
2897.4132000007476,0.2523,1.0E-7,1.0E-7,2.034759999629884,0.0,17.688857865210622
2897.6655000007477,0.2523,1.0E-7,1.0E-7,2.029259999629764,0.0,17.687151737617032
2897.917800000748,0.2523,1.0E-7,1.0E-7,2.023759999629644,0.0,17.685445821749614
2898.170100000748,0.2523,1.0E-7,1.0E-7,2.018039999629519,0.0,17.68374011743394
2898.422400000748,0.2523,1.0E-7,1.0E-7,2.012539999629399,0.0,17.682034624495408
2898.674700000748,0.2523,1.0E-7,1.0E-7,2.007039999629279,0.0,17.680329342758963
2898.927000000748,0.2523,1.0E-7,1.0E-7,2.0015399996291587,0.0,17.678624272049692
2899.1793000007483,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.676919412192525
2899.4316000007484,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.675214763014658
2899.6839000007485,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.67351032435403
2899.9362000007486,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.671806096063403
2900.1885000007487,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.670102078009112
2900.440800000749,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.668398270069588
2900.693100000749,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.66669467213387
2900.945400000749,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.664991284100545
2901.197700000749,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.66328810587636
2901.4500000007492,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.661585137375347
2901.7023000007493,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.659882378518073
2901.9546000007495,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.65817982923074
2902.2069000007496,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.656477489444494
2902.4592000007497,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.654775359094977
2902.7115000007498,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.653073438121726
2902.96380000075,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.651371726467676
2903.21610000075,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.64967022407883
2903.46840000075,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.647968930903954
2903.72070000075,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.64626784689383
2903.9730000007503,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.644566972001666
2904.2253000007504,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.64286630618241
2904.4776000007505,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.64116584939259
2904.7299000007506,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.639465601590203
2904.9822000007507,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.63776556273446
2905.234500000751,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.636065732785763
2905.486800000751,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.63436611170537
2905.739100000751,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.632666699455523
2905.991400000751,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.630967495999183
2906.2437000007512,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.629268501300004
2906.4960000007513,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.62756971532215
2906.7483000007514,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.62587113803041
2907.0006000007515,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.624172769390004
2907.2529000007517,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.622474609366535
2907.5052000007518,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.620776657926058
2907.757500000752,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.619078915034798
2908.009800000752,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.617381380659385
2908.262100000752,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.61568405476666
2908.514400000752,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.613986937323677
2908.7667000007523,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.61229002829772
2909.0190000007524,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.61059332765617
2909.2713000007525,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.608896835366682
2909.5236000007526,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.607200551396975
2909.7759000007527,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.60550447571487
2910.028200000753,0.2523,1.0E-7,1.0E-7,2.0006600003761714,0.0,17.603808608288322
2910.280500000753,0.2523,1.0E-7,1.0E-7,2.0063800003762964,0.0,17.6021129490857
2910.532800000753,0.2523,1.0E-7,1.0E-7,2.0118800003764163,0.0,17.600417498079857
2910.785100000753,0.2523,1.0E-7,1.0E-7,2.0173800003765363,0.0,17.59872225525802
2911.037400000753,0.2523,1.0E-7,1.0E-7,2.0228800003766563,0.0,17.597027220622262
2911.2897000007533,0.2523,1.0E-7,1.0E-7,2.0283800003767762,0.0,17.595332394187576
2911.5420000007534,0.2523,1.0E-7,1.0E-7,2.034100000376901,0.0,17.59363777598037
2911.7943000007535,0.2523,1.0E-7,1.0E-7,2.039600000377021,0.0,17.59194336603719
2912.0466000007536,0.2523,1.0E-7,1.0E-7,2.0451000003771416,0.0,17.590249164403897
2912.2989000007537,0.2523,1.0E-7,1.0E-7,2.0506000003772615,0.0,17.588555171134175
2912.551200000754,0.2523,1.0E-7,1.0E-7,2.0563200003773865,0.0,17.586861386288536
2912.803500000754,0.2523,1.0E-7,1.0E-7,2.061820000377506,0.0,17.585167809933598
2913.055800000754,0.2523,1.0E-7,1.0E-7,2.0673200003776264,0.0,17.58347444214165
2913.308100000754,0.2523,1.0E-7,1.0E-7,2.0728200003777464,0.0,17.581781282989738
2913.5604000007543,0.2523,1.0E-7,1.0E-7,2.0785400003778713,0.0,17.580088332558894
2913.8127000007544,0.2523,1.0E-7,1.0E-7,2.0840400003779913,0.0,17.57839559093381
2914.0650000007545,0.2523,1.0E-7,1.0E-7,2.0895400003781113,0.0,17.576703058202742
2914.3173000007546,0.2523,1.0E-7,1.0E-7,2.0950400003782317,0.0,17.575010734456765
2914.5696000007547,0.2523,1.0E-7,1.0E-7,2.100540000378351,0.0,17.57331861978922
2914.821900000755,0.2523,1.0E-7,1.0E-7,2.106260000378476,0.0,17.57162671429567
2915.074200000755,0.2523,1.0E-7,1.0E-7,2.111760000378596,0.0,17.569935018073323
2915.326500000755,0.2523,1.0E-7,1.0E-7,2.1172600003787165,0.0,17.568243531221672
2915.578800000755,0.2523,1.0E-7,1.0E-7,2.1227600003788365,0.0,17.56655225384159
2915.831100000755,0.2523,1.0E-7,1.0E-7,2.1284800003789615,0.0,17.56486118603505
2916.0834000007553,0.2523,1.0E-7,1.0E-7,2.1339800003790814,0.0,17.56317032790517
2916.3357000007554,0.2523,1.0E-7,1.0E-7,2.1394800003792014,0.0,17.561479679556484
2916.5880000007555,0.2523,1.0E-7,1.0E-7,2.144980000379322,0.0,17.559789241094226
2916.8403000007556,0.2523,1.0E-7,1.0E-7,2.1507000003794463,0.0,17.55809901262436
2917.0926000007557,0.2523,1.0E-7,1.0E-7,2.1562000003795667,0.0,17.55640899425336
2917.344900000756,0.2523,1.0E-7,1.0E-7,2.1617000003796862,0.0,17.554719186088686
2917.597200000756,0.2523,1.0E-7,1.0E-7,2.1672000003798066,0.0,17.553029588238243
2917.849500000756,0.2523,1.0E-7,1.0E-7,2.1727000003799266,0.0,17.551340200810248
2918.101800000756,0.2523,1.0E-7,1.0E-7,2.1784200003800516,0.0,17.54965102391312
2918.3541000007563,0.2523,1.0E-7,1.0E-7,2.1839200003801715,0.0,17.54796205765555
2918.6064000007564,0.2523,1.0E-7,1.0E-7,2.189420000380292,0.0,17.54627330214695
2918.8587000007565,0.2523,1.0E-7,1.0E-7,2.194920000380412,0.0,17.54458475749687
2919.1110000007566,0.2523,1.0E-7,1.0E-7,2.200640000380537,0.0,17.542896423814813
2919.3633000007567,0.2523,1.0E-7,1.0E-7,2.206140000380657,0.0,17.541208301210695
2919.615600000757,0.2523,1.0E-7,1.0E-7,2.211640000380777,0.0,17.53952038979478
2919.867900000757,0.2523,1.0E-7,1.0E-7,2.2171400003808968,0.0,17.53783268967731
2920.120200000757,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.53614520096859
2920.372500000757,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.534457923777406
2920.624800000757,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.532770858204383
2920.8771000007573,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.53108400433576
2921.1294000007574,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.52939736224371
2921.3817000007575,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.527710931987915
2921.6340000007576,0.2523,1.0E-7,1.0E-7,2.2199999999999998,0.0,17.526024713617087
2921.8863000007577,0.2523,1.0E-7,1.0E-7,2.2199999999999998,0.0,17.524338707170333
2922.138600000758,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.52265291267819
2922.390900000758,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.520967330163685
2922.643200000758,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.51928195964323
2922.895500000758,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.517596801127393
2923.1478000007583,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.515911854621613
2923.4001000007584,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.514227120126765
2923.6524000007585,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.512542597639673
2923.9047000007586,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.51085828715374
2924.1570000007587,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.509174188659188
2924.409300000759,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.507490302143506
2924.661600000759,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.50580662759175
2924.913900000759,0.2523,1.0E-7,1.0E-7,2.22,0.0,17.504123164986886
2925.166200000759,0.2523,1.0E-7,1.0E-7,2.2162599996165584,0.0,17.50243991431
2925.418500000759,0.2523,1.0E-7,1.0E-7,2.2107599996164384,0.0,17.50075687553848
2925.6708000007593,0.2523,1.0E-7,1.0E-7,2.2050399996163135,0.0,17.499074048638036
2925.9231000007594,0.2523,1.0E-7,1.0E-7,2.1995399996161935,0.0,17.497391433558295
2926.1754000007595,0.2523,1.0E-7,1.0E-7,2.1940399996160735,0.0,17.495709030233726
2926.4277000007596,0.2523,1.0E-7,1.0E-7,2.188539999615953,0.0,17.494026838585725
2926.6800000007597,0.2523,1.0E-7,1.0E-7,2.183039999615833,0.0,17.492344858524092
2926.93230000076,0.2523,1.0E-7,1.0E-7,2.177319999615708,0.0,17.49066308994862
2927.18460000076,0.2523,1.0E-7,1.0E-7,2.171819999615588,0.0,17.488981532750092
2927.43690000076,0.2523,1.0E-7,1.0E-7,2.166319999615468,0.0,17.487300186811
2927.68920000076,0.2523,1.0E-7,1.0E-7,2.160819999615348,0.0,17.485619052006893
2927.9415000007602,0.2523,1.0E-7,1.0E-7,2.1550999996152234,0.0,17.483938128207424
2928.1938000007603,0.2523,1.0E-7,1.0E-7,2.149599999615103,0.0,17.4822574152767
2928.4461000007605,0.2523,1.0E-7,1.0E-7,2.144099999614983,0.0,17.480576913073808
2928.6984000007606,0.2523,1.0E-7,1.0E-7,2.138599999614863,0.0,17.478896621453654
2928.9507000007607,0.2523,1.0E-7,1.0E-7,2.132879999614738,0.0,17.47721654026766
2929.2030000007608,0.2523,1.0E-7,1.0E-7,2.127379999614618,0.0,17.475536669363954
2929.455300000761,0.2523,1.0E-7,1.0E-7,2.121879999614498,0.0,17.4738570085875
2929.707600000761,0.2523,1.0E-7,1.0E-7,2.1163799996143777,0.0,17.472177557780924
2929.959900000761,0.2523,1.0E-7,1.0E-7,2.1108799996142578,0.0,17.47049831678463
2930.212200000761,0.2523,1.0E-7,1.0E-7,2.114840000385867,0.0,17.468819285437377
2930.4645000007613,0.2523,1.0E-7,1.0E-7,2.120340000385987,0.0,17.467140463581263
2930.7168000007614,0.2523,1.0E-7,1.0E-7,2.125840000386107,0.0,17.465461851081574
2930.9691000007615,0.2523,1.0E-7,1.0E-7,2.1313400003862273,0.0,17.463783447831997
2931.2214000007616,0.2523,1.0E-7,1.0E-7,2.1370600003863522,0.0,17.462105253751634
2931.4737000007617,0.2523,1.0E-7,1.0E-7,2.142560000386472,0.0,17.46042726878262
2931.726000000762,0.2523,1.0E-7,1.0E-7,2.148060000386592,0.0,17.4587494928874
2931.978300000762,0.2523,1.0E-7,1.0E-7,2.153560000386712,0.0,17.457071926046076
2932.230600000762,0.2523,1.0E-7,1.0E-7,2.1592800003868367,0.0,17.45539456825425
2932.482900000762,0.2523,1.0E-7,1.0E-7,2.1647800003869566,0.0,17.45371741952117
2932.7352000007622,0.2523,1.0E-7,1.0E-7,2.170280000387077,0.0,17.452040479868575
2932.9875000007623,0.2523,1.0E-7,1.0E-7,2.1757800003871974,0.0,17.450363749328787
2933.2398000007624,0.2523,1.0E-7,1.0E-7,2.181280000387317,0.0,17.44868722794329
2933.4921000007625,0.2523,1.0E-7,1.0E-7,2.187000000387442,0.0,17.447010915762053
2933.7444000007627,0.2523,1.0E-7,1.0E-7,2.192500000387562,0.0,17.445334812842002
2933.9967000007628,0.2523,1.0E-7,1.0E-7,2.1980000003876823,0.0,17.443658919246946
2934.249000000763,0.2523,1.0E-7,1.0E-7,2.2035000003878022,0.0,17.441983235046283
2934.501300000763,0.2523,1.0E-7,1.0E-7,2.209220000387927,0.0,17.44030776031432
2934.753600000763,0.2523,1.0E-7,1.0E-7,2.214720000388047,0.0,17.438632495129674
2935.005900000763,0.2523,1.0E-7,1.0E-7,2.219779999611833,0.0,17.43695743957516
2935.2582000007633,0.2523,1.0E-7,1.0E-7,2.2142799996117133,0.0,17.435282593736677
2935.5105000007634,0.2523,1.0E-7,1.0E-7,2.2085599996115883,0.0,17.433607957696363
2935.7628000007635,0.2523,1.0E-7,1.0E-7,2.203059999611468,0.0,17.431933531511003
2936.0151000007636,0.2523,1.0E-7,1.0E-7,2.197559999611348,0.0,17.430259315209433
2936.2674000007637,0.2523,1.0E-7,1.0E-7,2.192059999611228,0.0,17.428585308796283
2936.519700000764,0.2523,1.0E-7,1.0E-7,2.1865599996111076,0.0,17.42691151225489
2936.772000000764,0.2523,1.0E-7,1.0E-7,2.180839999610983,0.0,17.425237925549855
2937.024300000764,0.2523,1.0E-7,1.0E-7,2.175339999610863,0.0,17.4235645486291
2937.276600000764,0.2523,1.0E-7,1.0E-7,2.169839999610743,0.0,17.421891381425606
2937.528900000764,0.2523,1.0E-7,1.0E-7,2.1643399996106227,0.0,17.4202184238594
2937.7812000007643,0.2523,1.0E-7,1.0E-7,2.1586199996104978,0.0,17.41854567583937
2938.0335000007644,0.2523,1.0E-7,1.0E-7,2.153119999610378,0.0,17.416873137264293
2938.2858000007645,0.2523,1.0E-7,1.0E-7,2.147619999610258,0.0,17.415200808023805
2938.5381000007646,0.2523,1.0E-7,1.0E-7,2.142119999610138,0.0,17.413528687999904
2938.7904000007647,0.2523,1.0E-7,1.0E-7,2.136399999610013,0.0,17.41185677706763
2939.042700000765,0.2523,1.0E-7,1.0E-7,2.1308999996098925,0.0,17.410185075096276
2939.295000000765,0.2523,1.0E-7,1.0E-7,2.1253999996097726,0.0,17.40851358194939
2939.547300000765,0.2523,1.0E-7,1.0E-7,2.1198999996096526,0.0,17.4068422974859
2939.799600000765,0.2523,1.0E-7,1.0E-7,2.1143999996095326,0.0,17.40517122156077
2940.0519000007653,0.2523,1.0E-7,1.0E-7,2.1086799996094077,0.0,17.403500354025528
2940.3042000007654,0.2523,1.0E-7,1.0E-7,2.1031799996092877,0.0,17.401829694728438
2940.5565000007655,0.2523,1.0E-7,1.0E-7,2.0976799996091673,0.0,17.400159243514658
2940.8088000007656,0.2523,1.0E-7,1.0E-7,2.0921799996090478,0.0,17.39848900022707
2941.0611000007657,0.2523,1.0E-7,1.0E-7,2.086459999608923,0.0,17.39681896470633
2941.313400000766,0.2523,1.0E-7,1.0E-7,2.080959999608803,0.0,17.39514913679136
2941.565700000766,0.2523,1.0E-7,1.0E-7,2.0754599996086824,0.0,17.393479516318997
2941.818000000766,0.2523,1.0E-7,1.0E-7,2.0699599996085625,0.0,17.391810103124755
2942.070300000766,0.2523,1.0E-7,1.0E-7,2.064239999608438,0.0,17.390140897042972
2942.322600000766,0.2523,1.0E-7,1.0E-7,2.0587399996083176,0.0,17.388471897906918
2942.5749000007663,0.2523,1.0E-7,1.0E-7,2.0532399996081976,0.0,17.386803105548577
2942.8272000007664,0.2523,1.0E-7,1.0E-7,2.0477399996080776,0.0,17.38513451979904
2943.0795000007665,0.2523,1.0E-7,1.0E-7,2.0422399996079577,0.0,17.38346614048888
2943.3318000007666,0.2523,1.0E-7,1.0E-7,2.0365199996078327,0.0,17.381797967448236
2943.5841000007667,0.2523,1.0E-7,1.0E-7,2.0310199996077127,0.0,17.38013000050658
2943.836400000767,0.2523,1.0E-7,1.0E-7,2.0255199996075923,0.0,17.378462239492627
2944.088700000767,0.2523,1.0E-7,1.0E-7,2.0200199996074724,0.0,17.37679468423465
2944.341000000767,0.2523,1.0E-7,1.0E-7,2.014299999607348,0.0,17.375127334560762
2944.593300000767,0.2523,1.0E-7,1.0E-7,2.0087999996072274,0.0,17.37346019029875
2944.8456000007673,0.2523,1.0E-7,1.0E-7,2.0032999996071075,0.0,17.371793251275882
2945.0979000007674,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.370126517319132
2945.3502000007675,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.368459988256678
2945.6025000007676,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.36679366392391
2945.8548000007677,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.365127544170516
2946.107100000768,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.363461628860282
2946.359400000768,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.36179591786957
2946.611700000768,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.36013041108573
2946.864000000768,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.358465108405824
2947.116300000768,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.356800009735565
2947.3686000007683,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.35513511498817
2947.6209000007684,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.353470424083557
2947.8732000007685,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.351805936947493
2948.1255000007686,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.350141653511017
2948.3778000007687,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.348477573709655
2948.630100000769,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.346813697481284
2948.882400000769,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.345150024772547
2949.134700000769,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.34348655552787
2949.387000000769,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.34182328969633
2949.6393000007693,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.340160227229497
2949.8916000007694,0.2523,1.0E-7,1.0E-7,2.0,0.0,17.338497368081036
2950.1439000007695,0.2523,1.0E-7,1.0E-7,2.0033000003954373,0.0,17.336834712206482
2950.3962000007696,0.2523,1.0E-7,1.0E-7,2.0088000003955577,0.0,17.335172259564814
2950.6485000007697,0.2523,1.0E-7,1.0E-7,2.0143000003956777,0.0,17.33351001012591
2950.90080000077,0.2523,1.0E-7,1.0E-7,2.0200200003958027,0.0,17.331847963875454
2951.15310000077,0.2523,1.0E-7,1.0E-7,2.0255200003959226,0.0,17.330186120814226
2951.40540000077,0.2523,1.0E-7,1.0E-7,2.0310200003960426,0.0,17.328524480956617
2951.65770000077,0.2523,1.0E-7,1.0E-7,2.0365200003961625,0.0,17.326863044328782
2951.91000000077,0.2523,1.0E-7,1.0E-7,2.042020000396283,0.0,17.325201810967016
2952.1623000007703,0.2523,1.0E-7,1.0E-7,2.0477400003964075,0.0,17.3235407809166
2952.4146000007704,0.2523,1.0E-7,1.0E-7,2.053240000396528,0.0,17.32187995423091
2952.6669000007705,0.2523,1.0E-7,1.0E-7,2.0587400003966474,0.0,17.32021933097045
2952.9192000007706,0.2523,1.0E-7,1.0E-7,2.064240000396768,0.0,17.318558911203443
2953.1715000007707,0.2523,1.0E-7,1.0E-7,2.0699600003968923,0.0,17.316898695000052
2953.423800000771,0.2523,1.0E-7,1.0E-7,2.0754600003970127,0.0,17.315238682438217
2953.676100000771,0.2523,1.0E-7,1.0E-7,2.0809600003971327,0.0,17.313578873599763
2953.928400000771,0.2523,1.0E-7,1.0E-7,2.0864600003972527,0.0,17.31191926856995
2954.180700000771,0.2523,1.0E-7,1.0E-7,2.0921800003973776,0.0,17.310259867437296
2954.4330000007712,0.2523,1.0E-7,1.0E-7,2.0976800003974976,0.0,17.308600670293174
2954.6853000007713,0.2523,1.0E-7,1.0E-7,2.1031800003976175,0.0,17.3069416772318
2954.9376000007715,0.2523,1.0E-7,1.0E-7,2.1086800003977375,0.0,17.305282888349613
2955.1899000007716,0.2523,1.0E-7,1.0E-7,2.118360000795715,0.0,17.303624303744815
2955.4422000007717,0.2523,1.0E-7,1.0E-7,2.129800000795965,0.0,17.301965923519443
2955.6945000007718,0.2523,1.0E-7,1.0E-7,2.1408000007962054,0.0,17.300307747788363
2955.946800000772,0.2523,1.0E-7,1.0E-7,2.1518000007964453,0.0,17.298649776683146
2956.199100000772,0.2523,1.0E-7,1.0E-7,2.1628000007966857,0.0,17.296992010350095
2956.451400000772,0.2523,1.0E-7,1.0E-7,2.174240000796935,0.0,17.295334448948292
2956.703700000772,0.2523,1.0E-7,1.0E-7,2.1852400007971755,0.0,17.29367709264823
2956.9560000007723,0.2523,1.0E-7,1.0E-7,2.1962400007974154,0.0,17.292019941631196
2957.2083000007724,0.2523,1.0E-7,1.0E-7,2.207240000797656,0.0,17.29036299608727
2957.4606000007725,0.2523,1.0E-7,1.0E-7,2.2186800007979053,0.0,17.28870625621407
2957.7129000007726,0.2523,1.0E-7,1.0E-7,2.2296800007981457,0.0,17.28704972221608
2957.9652000007727,0.2523,1.0E-7,1.0E-7,2.2406800007983856,0.0,17.285393394304432
2958.217500000773,0.2523,1.0E-7,1.0E-7,2.2516800007986255,0.0,17.283737272695564
2958.469800000773,0.2523,1.0E-7,1.0E-7,2.262680000798866,0.0,17.2820813576102
2958.722100000773,0.2523,1.0E-7,1.0E-7,2.2741200007991154,0.0,17.28042564927296
2958.974400000773,0.2523,1.0E-7,1.0E-7,2.2851200007993557,0.0,17.278770147912102
2959.2267000007732,0.2523,1.0E-7,1.0E-7,2.2961200007995957,0.0,17.277114853759606
2959.4790000007733,0.2523,1.0E-7,1.0E-7,2.307120000799836,0.0,17.275459767050307
2959.7313000007734,0.2523,1.0E-7,1.0E-7,2.3185600008000855,0.0,17.27380488802104
2959.9836000007735,0.2523,1.0E-7,1.0E-7,2.329560000800326,0.0,17.272150216910777
2960.2359000007737,0.2523,1.0E-7,1.0E-7,2.324719999599717,0.0,17.2704957539611
2960.4882000007738,0.2523,1.0E-7,1.0E-7,2.319219999599597,0.0,17.268841499406683
2960.740500000774,0.2523,1.0E-7,1.0E-7,2.3134999995994723,0.0,17.267187453443185
2960.992800000774,0.2523,1.0E-7,1.0E-7,2.3079999995993523,0.0,17.26553361622258
2961.245100000774,0.2523,1.0E-7,1.0E-7,2.302499999599232,0.0,17.26387998785762
2961.497400000774,0.2523,1.0E-7,1.0E-7,2.2969999995991124,0.0,17.262226568426836
2961.7497000007743,0.2523,1.0E-7,1.0E-7,2.291499999598992,0.0,17.26057335797871
2962.0020000007744,0.2523,1.0E-7,1.0E-7,2.2857799995988675,0.0,17.25892035653525
2962.2543000007745,0.2523,1.0E-7,1.0E-7,2.280279999598747,0.0,17.25726756409495
2962.5066000007746,0.2523,1.0E-7,1.0E-7,2.2747799995986275,0.0,17.255614980635304
2962.7589000007747,0.2523,1.0E-7,1.0E-7,2.269279999598507,0.0,17.253962606115604
2963.011200000775,0.2523,1.0E-7,1.0E-7,2.2635599995983826,0.0,17.252310440479253
2963.263500000775,0.2523,1.0E-7,1.0E-7,2.258059999598262,0.0,17.250658483655453
2963.515800000775,0.2523,1.0E-7,1.0E-7,2.2525599995981422,0.0,17.2490067355606
2963.768100000775,0.2523,1.0E-7,1.0E-7,2.2470599995980223,0.0,17.24735519610015
2964.020400000775,0.2523,1.0E-7,1.0E-7,2.2413399995978973,0.0,17.245703865170107
2964.2727000007753,0.2523,1.0E-7,1.0E-7,2.2358399995977774,0.0,17.24405274265789
2964.5250000007754,0.2523,1.0E-7,1.0E-7,2.2303399995976574,0.0,17.242401828443057
2964.7773000007755,0.2523,1.0E-7,1.0E-7,2.224839999597537,0.0,17.240751122398667
2965.0296000007756,0.2523,1.0E-7,1.0E-7,2.218319998975243,0.0,17.23910062439202
2965.2819000007757,0.2523,1.0E-7,1.0E-7,2.2037599989749252,0.0,17.23745033428498
2965.534200000776,0.2523,1.0E-7,1.0E-7,2.1897599989746195,0.0,17.235800251928154
2965.786500000776,0.2523,1.0E-7,1.0E-7,2.175759998974314,0.0,17.23415037714563
2966.038800000776,0.2523,1.0E-7,1.0E-7,2.1617599989740084,0.0,17.23250070973534
2966.291100000776,0.2523,1.0E-7,1.0E-7,2.147199998973691,0.0,17.230851249472302
2966.5434000007763,0.2523,1.0E-7,1.0E-7,2.133199998973385,0.0,17.229201996111186
2966.7957000007764,0.2523,1.0E-7,1.0E-7,2.1191999989730794,0.0,17.227552949387814
2967.0480000007765,0.2523,1.0E-7,1.0E-7,2.1051999989727737,0.0,17.22590410902229
2967.3003000007766,0.2523,1.0E-7,1.0E-7,2.0906399989724562,0.0,17.224255474721197
2967.5526000007767,0.2523,1.0E-7,1.0E-7,2.0766399989721505,0.0,17.222607046178798
2967.804900000777,0.2523,1.0E-7,1.0E-7,2.0626399989718447,0.0,17.220958823077808
2968.057200000777,0.2523,1.0E-7,1.0E-7,2.0486399989715394,0.0,17.219310805091517
2968.309500000777,0.2523,1.0E-7,1.0E-7,2.0346399989712336,0.0,17.217662991885316
2968.561800000777,0.2523,1.0E-7,1.0E-7,2.0200799989709157,0.0,17.216015383117554
2968.814100000777,0.2523,1.0E-7,1.0E-7,2.00607999897061,0.0,17.214367978440084
2969.0664000007773,0.2523,1.0E-7,1.0E-7,1.9920799989703046,0.0,17.212720777498575
2969.3187000007774,0.2523,1.0E-7,1.0E-7,1.978079998969999,0.0,17.21107377993297
2969.5710000007775,0.2523,1.0E-7,1.0E-7,1.9635199989696812,0.0,17.209426985380013
2969.8233000007776,0.2523,1.0E-7,1.0E-7,1.9495199989693754,0.0,17.207780393472387
2970.0756000007777,0.2523,1.0E-7,1.0E-7,1.9409600002209135,0.0,17.20613400383857
2970.327900000778,0.2523,1.0E-7,1.0E-7,1.943960000220979,0.0,17.20448781610711
2970.580200000778,0.2523,1.0E-7,1.0E-7,1.947080000221047,0.0,17.20284182992413
2970.832500000778,0.2523,1.0E-7,1.0E-7,1.9500800002211123,0.0,17.201196044977653
2971.084800000778,0.2523,1.0E-7,1.0E-7,1.9530800002211781,0.0,17.19955046099867
2971.3371000007783,0.2523,1.0E-7,1.0E-7,1.9560800002212435,0.0,17.197905077755664
2971.5894000007784,0.2523,1.0E-7,1.0E-7,1.959080000221309,0.0,17.196259895050293
2971.8417000007785,0.2523,1.0E-7,1.0E-7,1.962200000221377,0.0,17.194614912713373
2972.0940000007786,0.2523,1.0E-7,1.0E-7,1.9652000002214427,0.0,17.192970130601648
2972.3463000007787,0.2523,1.0E-7,1.0E-7,1.968200000221508,0.0,17.191325548594655
2972.598600000779,0.2523,1.0E-7,1.0E-7,1.9712000002215735,0.0,17.189681166591946
2972.850900000779,0.2523,1.0E-7,1.0E-7,1.974320000221642,0.0,17.188036984510745
2973.103200000779,0.2523,1.0E-7,1.0E-7,1.9773200002217073,0.0,17.186393002283904
2973.355500000779,0.2523,1.0E-7,1.0E-7,1.9803200002217727,0.0,17.184749219857935
2973.607800000779,0.2523,1.0E-7,1.0E-7,1.983320000221838,0.0,17.18310563719192
2973.8601000007793,0.2523,1.0E-7,1.0E-7,1.9864400002219063,0.0,17.18146225425509
2974.1124000007794,0.2523,1.0E-7,1.0E-7,1.9894400002219719,0.0,17.179819071026238
2974.3647000007795,0.2523,1.0E-7,1.0E-7,1.9924400002220373,0.0,17.17817608749263
2974.6170000007796,0.2523,1.0E-7,1.0E-7,1.9954400002221027,0.0,17.176533303648792
2974.8693000007797,0.2523,1.0E-7,1.0E-7,1.9984400002221683,0.0,17.174890719495597
2975.12160000078,0.2523,1.0E-7,1.0E-7,1.9955799993703305,0.0,17.17324833503956
2975.37390000078,0.2523,1.0E-7,1.0E-7,1.987079999370145,0.0,17.171606150289023
2975.62620000078,0.2523,1.0E-7,1.0E-7,1.9785799993699593,0.0,17.16996416523896
2975.87850000078,0.2523,1.0E-7,1.0E-7,1.970079999369774,0.0,17.16832237985817
2976.1308000007803,0.2523,1.0E-7,1.0E-7,1.9612399993695808,0.0,17.166680794089533
2976.3831000007804,0.2523,1.0E-7,1.0E-7,1.952739999369395,0.0,17.165039407852955
2976.6354000007805,0.2523,1.0E-7,1.0E-7,1.9442399993692097,0.0,17.163398221047526
2976.8877000007806,0.2523,1.0E-7,1.0E-7,1.935739999369024,0.0,17.16175723355457
2977.1400000007807,0.2523,1.0E-7,1.0E-7,1.9272399993688385,0.0,17.160116445239872
2977.392300000781,0.2523,1.0E-7,1.0E-7,1.9183999993686456,0.0,17.15847585595556
2977.644600000781,0.2523,1.0E-7,1.0E-7,1.9098999993684602,0.0,17.15683546554154
2977.896900000781,0.2523,1.0E-7,1.0E-7,1.9013999993682746,0.0,17.15519527382647
2978.149200000781,0.2523,1.0E-7,1.0E-7,1.892899999368089,0.0,17.153555280629554
2978.401500000781,0.2523,1.0E-7,1.0E-7,1.8840599993678961,0.0,17.151915485761865
2978.6538000007813,0.2523,1.0E-7,1.0E-7,1.8755599993677106,0.0,17.15027588902716
2978.9061000007814,0.2523,1.0E-7,1.0E-7,1.8670599993675252,0.0,17.148636490222188
2979.1584000007815,0.2523,1.0E-7,1.0E-7,1.8585599993673396,0.0,17.14699728913829
2979.4107000007816,0.2523,1.0E-7,1.0E-7,1.8497199993671467,0.0,17.145358285561787
2979.6630000007817,0.2523,1.0E-7,1.0E-7,1.8412199993669611,0.0,17.14371947927476
2979.915300000782,0.2523,1.0E-7,1.0E-7,1.8327199993667755,0.0,17.142080870054905
2980.167600000782,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.1404424576766
2980.419900000782,0.2523,1.0E-7,1.0E-7,1.8300000000000003,0.0,17.138804241914524
2980.672200000782,0.2523,1.0E-7,1.0E-7,1.8300000000000003,0.0,17.13716622255694
2980.9245000007822,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.135528399412443
2981.1768000007824,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.133890772309027
2981.4291000007825,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.132253341091598
2981.6814000007826,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.130616105620174
2981.9337000007827,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.12897906576802
2982.1860000007828,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.127342221420072
2982.438300000783,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.125705572471563
2982.690600000783,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.124069118826796
2982.942900000783,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.122432860398092
2983.195200000783,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.120796797104838
2983.4475000007833,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.11916092887267
2983.6998000007834,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.117525255632696
2983.9521000007835,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.11588977732084
2984.2044000007836,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.114254493877404
2984.4567000007837,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.112619405246328
2984.709000000784,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.11098451137494
2984.961300000784,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.10934981221352
2985.213600000784,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.10771530771489
2985.465900000784,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.106080997834166
2985.7182000007842,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.104446882528478
2985.9705000007843,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.10281296175672
2986.2228000007844,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.101179235479265
2986.4751000007846,0.2523,1.0E-7,1.0E-7,1.8300000000000003,0.0,17.099545703658173
2986.7274000007847,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.09791236625639
2986.9797000007848,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.096279223238074
2987.232000000785,0.2523,1.0E-7,1.0E-7,1.8299999999999998,0.0,17.094646274568284
2987.484300000785,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.093013520212974
2987.736600000785,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.091380960138796
2987.988900000785,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.089748594313075
2988.2412000007853,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.088116422703685
2988.4935000007854,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.086484445279027
2988.7458000007855,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.084852662007933
2988.9981000007856,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.08322107285964
2989.2504000007857,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.081589677803755
2989.502700000786,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.079958476810212
2989.755000000786,0.2523,1.0E-7,1.0E-7,1.83,0.0,17.07832746984915
2990.007300000786,0.2523,1.0E-7,1.0E-7,1.830220000414579,0.0,17.076696656890956
2990.259600000786,0.2523,1.0E-7,1.0E-7,1.835720000414699,0.0,17.075066037906414
2990.511900000786,0.2523,1.0E-7,1.0E-7,1.841440000414824,0.0,17.073435612869773
2990.7642000007863,0.2523,1.0E-7,1.0E-7,1.846940000414944,0.0,17.071805381769444
2991.0165000007864,0.2523,1.0E-7,1.0E-7,1.8524400004150638,0.0,17.070175344609254
2991.2688000007865,0.2523,1.0E-7,1.0E-7,1.857940000415184,0.0,17.068545501406295
2991.5211000007866,0.2523,1.0E-7,1.0E-7,1.863660000415309,0.0,17.066915852189144
2991.7734000007868,0.2523,1.0E-7,1.0E-7,1.869160000415429,0.0,17.065286396996786
2992.025700000787,0.2523,1.0E-7,1.0E-7,1.874660000415549,0.0,17.063657135877612
2992.278000000787,0.2523,1.0E-7,1.0E-7,1.8801600004156689,0.0,17.062028068887862
2992.530300000787,0.2523,1.0E-7,1.0E-7,1.8858800004157938,0.0,17.060399196090785
2992.782600000787,0.2523,1.0E-7,1.0E-7,1.8913800004159138,0.0,17.05877051755582
2993.0349000007873,0.2523,1.0E-7,1.0E-7,1.8968800004160338,0.0,17.057142033358147
2993.2872000007874,0.2523,1.0E-7,1.0E-7,1.902380000416154,0.0,17.05551374357785
2993.5395000007875,0.2523,1.0E-7,1.0E-7,1.907880000416274,0.0,17.053885648298753
2993.7918000007876,0.2523,1.0E-7,1.0E-7,1.9136000004163989,0.0,17.052257747608646
2994.0441000007877,0.2523,1.0E-7,1.0E-7,1.9191000004165188,0.0,17.05063004159842
2994.296400000788,0.2523,1.0E-7,1.0E-7,1.924600000416639,0.0,17.049002530362255
2994.548700000788,0.2523,1.0E-7,1.0E-7,1.930100000416759,0.0,17.047375213996812
2994.801000000788,0.2523,1.0E-7,1.0E-7,1.935820000416884,0.0,17.045748092600764
2995.053300000788,0.2523,1.0E-7,1.0E-7,1.94,0.0,17.04412116627484
2995.305600000788,0.2523,1.0E-7,1.0E-7,1.94,0.0,17.042494435121057
2995.5579000007883,0.2523,1.0E-7,1.0E-7,1.94,0.0,17.040867899237366
2995.8102000007884,0.2523,1.0E-7,1.0E-7,1.94,0.0,17.03924155870885
2996.0625000007885,0.2523,1.0E-7,1.0E-7,1.9400000000000002,0.0,17.037615413607117
2996.3148000007886,0.2523,1.0E-7,1.0E-7,1.94,0.0,17.035989463991886
2996.5671000007887,0.2523,1.0E-7,1.0E-7,1.94,0.0,17.034363709912487
2996.819400000789,0.2523,1.0E-7,1.0E-7,1.94,0.0,17.032738151409006
2997.071700000789,0.2523,1.0E-7,1.0E-7,1.94,0.0,17.03111278851339
2997.324000000789,0.2523,1.0E-7,1.0E-7,1.94,0.0,17.029487621250418
2997.576300000789,0.2523,1.0E-7,1.0E-7,1.94,0.0,17.02786264963856
2997.8286000007893,0.2523,1.0E-7,1.0E-7,1.94,0.0,17.026237873690704
2998.0809000007894,0.2523,1.0E-7,1.0E-7,1.94,0.0,17.024613293414824
2998.3332000007895,0.2523,1.0E-7,1.0E-7,1.94,0.0,17.022988908814586
2998.5855000007896,0.2523,1.0E-7,1.0E-7,1.94,0.0,17.021364719889814
2998.8378000007897,0.2523,1.0E-7,1.0E-7,1.94,0.0,17.019740726637007
2999.09010000079,0.2523,1.0E-7,1.0E-7,1.94,0.0,17.018116929049615
2999.34240000079,0.2523,1.0E-7,1.0E-7,1.94,0.0,17.016493327118532
2999.59470000079,0.2523,1.0E-7,1.0E-7,1.94,0.0,17.014869920832354
2999.84700000079,0.2523,1.0E-7,1.0E-7,1.94,0.0,17.01324671017764
3000.09930000079,0.2523,1.0E-7,1.0E-7,1.94,0.0,17.011623695139104
3000.3516000007903,0.2523,1.0E-7,1.0E-7,1.94,0.0,17.010000875699955
3000.6039000007904,0.2523,1.0E-7,1.0E-7,1.94,0.0,17.008378251841936
3000.8562000007905,0.2523,1.0E-7,1.0E-7,1.94,0.0,17.006755823545586
3001.1085000007906,0.2523,1.0E-7,1.0E-7,1.94,0.0,17.005133590790454
3001.3608000007907,0.2523,1.0E-7,1.0E-7,1.94,0.0,17.003511553555022
3001.613100000791,0.2523,1.0E-7,1.0E-7,1.94,0.0,17.001889711816965
3001.865400000791,0.2523,1.0E-7,1.0E-7,1.94,0.0,17.000268065553225
3002.117700000791,0.2523,1.0E-7,1.0E-7,1.94,0.0,16.9986466147401
3002.370000000791,0.2523,1.0E-7,1.0E-7,1.94,0.0,16.997025359353312
3002.6223000007913,0.2523,1.0E-7,1.0E-7,1.94,0.0,16.99540429936806
3002.8746000007914,0.2523,1.0E-7,1.0E-7,1.94,0.0,16.993783434759113
3003.1269000007915,0.2523,1.0E-7,1.0E-7,1.94,0.0,16.99216276550084
3003.3792000007916,0.2523,1.0E-7,1.0E-7,1.94,0.0,16.990542291567294
3003.6315000007917,0.2523,1.0E-7,1.0E-7,1.94,0.0,16.98892201293216
3003.883800000792,0.2523,1.0E-7,1.0E-7,1.94,0.0,16.987301929568908
3004.136100000792,0.2523,1.0E-7,1.0E-7,1.94,0.0,16.98568204145077
3004.388400000792,0.2523,1.0E-7,1.0E-7,1.94,0.0,16.984062348550747
3004.640700000792,0.2523,1.0E-7,1.0E-7,1.94,0.0,16.9824428508417
3004.893000000792,0.2523,1.0E-7,1.0E-7,1.94,0.0,16.980823548296314
3005.1453000007923,0.2523,1.0E-7,1.0E-7,1.9366999995781504,0.0,16.97920444088708
3005.3976000007924,0.2523,1.0E-7,1.0E-7,1.9311999995780307,0.0,16.977585528584715
3005.6499000007925,0.2523,1.0E-7,1.0E-7,1.9256999995779105,0.0,16.97596681135022
3005.9022000007926,0.2523,1.0E-7,1.0E-7,1.9199799995777858,0.0,16.974348289130333
3006.1545000007927,0.2523,1.0E-7,1.0E-7,1.9144799995776656,0.0,16.972729961857503
3006.406800000793,0.2523,1.0E-7,1.0E-7,1.9089799995775456,0.0,16.971111829451523
3006.659100000793,0.2523,1.0E-7,1.0E-7,1.9034799995774256,0.0,16.969493891821326
3006.911400000793,0.2523,1.0E-7,1.0E-7,1.8977599995773007,0.0,16.96787614886645
3007.163700000793,0.2523,1.0E-7,1.0E-7,1.8922599995771807,0.0,16.96625860047794
3007.4160000007932,0.2523,1.0E-7,1.0E-7,1.8867599995770608,0.0,16.96464124653907
3007.6683000007934,0.2523,1.0E-7,1.0E-7,1.8812599995769406,0.0,16.96302408692659
3007.9206000007935,0.2523,1.0E-7,1.0E-7,1.8755399995768158,0.0,16.961407121511666
3008.1729000007936,0.2523,1.0E-7,1.0E-7,1.8700399995766956,0.0,16.959790350160358
3008.4252000007937,0.2523,1.0E-7,1.0E-7,1.8645399995765755,0.0,16.95817377273394
3008.6775000007938,0.2523,1.0E-7,1.0E-7,1.8590399995764557,0.0,16.956557389089784
3008.929800000794,0.2523,1.0E-7,1.0E-7,1.8535399995763355,0.0,16.954941199082015
3009.182100000794,0.2523,1.0E-7,1.0E-7,1.8478199995762106,0.0,16.953325202561775
3009.434400000794,0.2523,1.0E-7,1.0E-7,1.8423199995760906,0.0,16.951709399377634
3009.686700000794,0.2523,1.0E-7,1.0E-7,1.8368199995759706,0.0,16.95009378937533
3009.9390000007943,0.2523,1.0E-7,1.0E-7,1.8313199995758505,0.0,16.948478372398718
3010.1913000007944,0.2523,1.0E-7,1.0E-7,1.8255999995757257,0.0,16.946863148289925
3010.4436000007945,0.2523,1.0E-7,1.0E-7,1.8200999995756058,0.0,16.9452481168895
3010.6959000007946,0.2523,1.0E-7,1.0E-7,1.8145999995754856,0.0,16.94363327803626
3010.9482000007947,0.2523,1.0E-7,1.0E-7,1.8090999995753654,0.0,16.942018631568022
3011.200500000795,0.2523,1.0E-7,1.0E-7,1.8033799995752409,0.0,16.94040417732136
3011.452800000795,0.2523,1.0E-7,1.0E-7,1.7978799995751205,0.0,16.938789915132087
3011.705100000795,0.2523,1.0E-7,1.0E-7,1.7923799995750005,0.0,16.93717584483498
3011.957400000795,0.2523,1.0E-7,1.0E-7,1.7868799995748805,0.0,16.935561966264107
3012.2097000007952,0.2523,1.0E-7,1.0E-7,1.7813799995747606,0.0,16.933948279253062
3012.4620000007953,0.2523,1.0E-7,1.0E-7,1.7756599995746356,0.0,16.932334783635035
3012.7143000007954,0.2523,1.0E-7,1.0E-7,1.7701599995745156,0.0,16.930721479242752
3012.9666000007956,0.2523,1.0E-7,1.0E-7,1.7646599995743957,0.0,16.92910836590822
3013.2189000007957,0.2523,1.0E-7,1.0E-7,1.7591599995742753,0.0,16.92749544346311
3013.4712000007958,0.2523,1.0E-7,1.0E-7,1.7534399995741508,0.0,16.925882711739035
3013.723500000796,0.2523,1.0E-7,1.0E-7,1.7479399995740306,0.0,16.924270170567254
3013.975800000796,0.2523,1.0E-7,1.0E-7,1.7424399995739104,0.0,16.922657819778564
3014.228100000796,0.2523,1.0E-7,1.0E-7,1.7369399995737904,0.0,16.921045659203617
3014.480400000796,0.2523,1.0E-7,1.0E-7,1.7312199995736655,0.0,16.919433688673056
3014.7327000007963,0.2523,1.0E-7,1.0E-7,1.7257199995735455,0.0,16.917821908017437
3014.9850000007964,0.2523,1.0E-7,1.0E-7,1.7202199995734253,0.0,16.916210317066874
3015.2373000007965,0.2523,1.0E-7,1.0E-7,1.7199999999999998,0.0,16.914598915651503
3015.4896000007966,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.912987703604248
3015.7419000007967,0.2523,1.0E-7,1.0E-7,1.7199999999999998,0.0,16.911376680771596
3015.994200000797,0.2523,1.0E-7,1.0E-7,1.7199999999999998,0.0,16.909765847014924
3016.246500000797,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.908155202208935
3016.498800000797,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.906544746240023
3016.751100000797,0.2523,1.0E-7,1.0E-7,1.7200000000000002,0.0,16.904934479004908
3017.0034000007972,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.903324400409407
3017.2557000007973,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.901714510367395
3017.5080000007974,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.900104808800013
3017.7603000007975,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.89849529563415
3018.0126000007976,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.896885970802664
3018.2649000007978,0.2523,1.0E-7,1.0E-7,1.7200000000000002,0.0,16.895276834243138
3018.517200000798,0.2523,1.0E-7,1.0E-7,1.7199999999999998,0.0,16.893667885897447
3018.769500000798,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.892059125711203
3019.021800000798,0.2523,1.0E-7,1.0E-7,1.7200000000000002,0.0,16.890450553633375
3019.274100000798,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.888842169615877
3019.5264000007983,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.887233973613228
3019.7787000007984,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.885625965582204
3020.0310000007985,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.884018145481598
3020.2833000007986,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.882410513272003
3020.5356000007987,0.2523,1.0E-7,1.0E-7,1.7199999999999998,0.0,16.88080306891557
3020.787900000799,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.87919581237583
3021.040200000799,0.2523,1.0E-7,1.0E-7,1.7199999999999998,0.0,16.87758874361755
3021.292500000799,0.2523,1.0E-7,1.0E-7,1.7199999999999998,0.0,16.87598186260658
3021.544800000799,0.2523,1.0E-7,1.0E-7,1.7200000000000002,0.0,16.874375169309694
3021.797100000799,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.87276866369449
3022.0494000007993,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.871162345729342
3022.3017000007994,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.869556215383295
3022.5540000007995,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.867950272625908
3022.8063000007996,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.86634451742728
3023.0586000007997,0.2523,1.0E-7,1.0E-7,1.7200000000000002,0.0,16.864738949758006
3023.3109000008,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.863133569588996
3023.5632000008,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.861528376891556
3023.8155000008,0.2523,1.0E-7,1.0E-7,1.7199999999999998,0.0,16.859923371637294
3024.0678000008,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.858318553798096
3024.3201000008003,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.856713923345932
3024.5724000008004,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.85510948025343
3024.8247000008005,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.85350522449295
3025.0770000008006,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.851901156037208
3025.3293000008007,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.850297274859024
3025.581600000801,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.848693580931396
3025.833900000801,0.2523,1.0E-7,1.0E-7,1.7199999999999998,0.0,16.84709007422738
3026.086200000801,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.845486754720177
3026.338500000801,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.843883622383068
3026.590800000801,0.2523,1.0E-7,1.0E-7,1.7199999999999998,0.0,16.842280677189407
3026.8431000008013,0.2523,1.0E-7,1.0E-7,1.7200000000000002,0.0,16.840677919112636
3027.0954000008014,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.839075348126293
3027.3477000008015,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.837472964203844
3027.6000000008016,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.835870767318934
3027.8523000008017,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.834268757445216
3028.104600000802,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.832666934556368
3028.356900000802,0.2523,1.0E-7,1.0E-7,1.7200000000000002,0.0,16.83106529862616
3028.609200000802,0.2523,1.0E-7,1.0E-7,1.7199999999999998,0.0,16.82946384962829
3028.861500000802,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.82786258753658
3029.1138000008023,0.2523,1.0E-7,1.0E-7,1.7200000000000002,0.0,16.82626151232485
3029.3661000008024,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.824660623966924
3029.6184000008025,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.823059922436652
3029.8707000008026,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.8214594077079
3030.1230000008027,0.2523,1.0E-7,1.0E-7,1.7200000000000002,0.0,16.819859079754597
3030.375300000803,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.81825893855066
3030.627600000803,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.816658984070003
3030.879900000803,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.81505921628655
3031.132200000803,0.2523,1.0E-7,1.0E-7,1.7199999999999998,0.0,16.813459635174283
