time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
3031.384500000803,0.2523,1.0E-7,1.0E-7,1.7199999999999998,0.0,16.81186024070716
3031.6368000008033,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.810261032859145
3031.8891000008034,0.2523,1.0E-7,1.0E-7,1.7199999999999998,0.0,16.808662011603875
3032.1414000008035,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.807063176916063
3032.3937000008036,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.80546452876933
3032.6460000008037,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.80386606713772
3032.898300000804,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.802267791995234
3033.150600000804,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.800669703315904
3033.402900000804,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.799071801073758
3033.655200000804,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.79747408524286
3033.9075000008042,0.2523,1.0E-7,1.0E-7,1.7199999999999998,0.0,16.79587655579723
3034.1598000008044,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.794279212710933
3034.4121000008045,0.2523,1.0E-7,1.0E-7,1.7200000000000002,0.0,16.79268205595805
3034.6644000008046,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.791085085512634
3034.9167000008047,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.789488301348737
3035.1690000008048,0.2523,1.0E-7,1.0E-7,1.7182999998016977,0.0,16.78789170344047
3035.421300000805,0.2523,1.0E-7,1.0E-7,1.715699999801641,0.0,16.786295291760975
3035.673600000805,0.2523,1.0E-7,1.0E-7,1.7131999998015863,0.0,16.78469906627874
3035.925900000805,0.2523,1.0E-7,1.0E-7,1.7106999998015318,0.0,16.783103026955395
3036.178200000805,0.2523,1.0E-7,1.0E-7,1.7081999998014772,0.0,16.781507173746302
3036.4305000008053,0.2523,1.0E-7,1.0E-7,1.7055999998014202,0.0,16.77991150660144
3036.6828000008054,0.2523,1.0E-7,1.0E-7,1.7030999998013656,0.0,16.77831602546589
3036.9351000008055,0.2523,1.0E-7,1.0E-7,1.700599999801311,0.0,16.776720730280324
3037.1874000008056,0.2523,1.0E-7,1.0E-7,1.6980999998012565,0.0,16.775125620981655
3037.4397000008057,0.2523,1.0E-7,1.0E-7,1.695599999801202,0.0,16.77353069750354
3037.692000000806,0.2523,1.0E-7,1.0E-7,1.6929999998011453,0.0,16.771935959776776
3037.944300000806,0.2523,1.0E-7,1.0E-7,1.6904999998010908,0.0,16.770341407729592
3038.196600000806,0.2523,1.0E-7,1.0E-7,1.6879999998010362,0.0,16.76874704128777
3038.448900000806,0.2523,1.0E-7,1.0E-7,1.6854999998009816,0.0,16.767152860375155
3038.7012000008062,0.2523,1.0E-7,1.0E-7,1.6828999998009249,0.0,16.765558864913963
3038.9535000008063,0.2523,1.0E-7,1.0E-7,1.6803999998008703,0.0,16.763965054824652
3039.2058000008064,0.2523,1.0E-7,1.0E-7,1.6778999998008155,0.0,16.762371430026395
3039.4581000008066,0.2523,1.0E-7,1.0E-7,1.6753999998007612,0.0,16.760777990437095
3039.7104000008067,0.2523,1.0E-7,1.0E-7,1.6727999998007044,0.0,16.759184735973758
3039.9627000008068,0.2523,1.0E-7,1.0E-7,1.6702999998006498,0.0,16.757591666552376
3040.215000000807,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.75599878208807
3040.467300000807,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.754406082496367
3040.719600000807,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.752813567698002
3040.971900000807,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.751221237619852
3041.2242000008073,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.74962909219462
3041.4765000008074,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.748037131359798
3041.7288000008075,0.2523,1.0E-7,1.0E-7,1.6700000000000002,0.0,16.746445355057343
3041.9811000008076,0.2523,1.0E-7,1.0E-7,1.6699999999999997,0.0,16.744853763233085
3042.2334000008077,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.743262355836286
3042.485700000808,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.741671132819146
3042.738000000808,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.740080094136626
3042.990300000808,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.738489239745945
3043.242600000808,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.73689856960643
3043.4949000008082,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.735308083679236
3043.7472000008083,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.733717781926984
3043.9995000008084,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.73212766431407
3044.2518000008085,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.7305377308058
3044.5041000008086,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.728947981368698
3044.7564000008088,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.72735841597027
3045.008700000809,0.2523,1.0E-7,1.0E-7,1.6697799995590095,0.0,16.72576903457886
3045.261000000809,0.2523,1.0E-7,1.0E-7,1.6640599995588845,0.0,16.724179837163458
3045.513300000809,0.2523,1.0E-7,1.0E-7,1.6585599995587643,0.0,16.72259082369026
3045.765600000809,0.2523,1.0E-7,1.0E-7,1.6530599995586446,0.0,16.72100199411181
3046.0179000008093,0.2523,1.0E-7,1.0E-7,1.6475599995585244,0.0,16.719413348366245
3046.2702000008094,0.2523,1.0E-7,1.0E-7,1.6418399995583997,0.0,16.7178248863792
3046.5225000008095,0.2523,1.0E-7,1.0E-7,1.6363399995582797,0.0,16.716236608065092
3046.7748000008096,0.2523,1.0E-7,1.0E-7,1.6308399995581595,0.0,16.714648513328207
3047.0271000008097,0.2523,1.0E-7,1.0E-7,1.6253399995580393,0.0,16.713060602064214
3047.27940000081,0.2523,1.0E-7,1.0E-7,1.6198399995579194,0.0,16.711472874161245
3047.53170000081,0.2523,1.0E-7,1.0E-7,1.6141199995577944,0.0,16.7098853295009
3047.78400000081,0.2523,1.0E-7,1.0E-7,1.6086199995576744,0.0,16.708297967958778
3048.03630000081,0.2523,1.0E-7,1.0E-7,1.6031199995575545,0.0,16.706710789404966
3048.28860000081,0.2523,1.0E-7,1.0E-7,1.5976199995574343,0.0,16.705123793705035
3048.5409000008103,0.2523,1.0E-7,1.0E-7,1.5918999995573093,0.0,16.703536980720664
3048.7932000008104,0.2523,1.0E-7,1.0E-7,1.5863999995571896,0.0,16.701950350309897
3049.0455000008105,0.2523,1.0E-7,1.0E-7,1.5808999995570694,0.0,16.70036390232741
3049.2978000008106,0.2523,1.0E-7,1.0E-7,1.5753999995569494,0.0,16.698777636625145
3049.5501000008107,0.2523,1.0E-7,1.0E-7,1.5696799995568245,0.0,16.69719155305278
3049.802400000811,0.2523,1.0E-7,1.0E-7,1.5641799995567045,0.0,16.69560565145793
3050.054700000811,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.69401993168598
3050.307000000811,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.69243439358146
3050.559300000811,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.690849036993157
3050.8116000008113,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.689263861782752
3051.0639000008114,0.2523,1.0E-7,1.0E-7,1.5600000000000003,0.0,16.68767886782549
3051.3162000008115,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.686094055008446
3051.5685000008116,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.684509423229287
3051.8208000008117,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.682924972395888
3052.073100000812,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.681340702421345
3052.325400000812,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.67975661322888
3052.577700000812,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.678172704747055
3052.830000000812,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.676588976910036
3053.082300000812,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.67500542965694
3053.3346000008123,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.673422062931248
3053.5869000008124,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.671838876680216
3053.8392000008125,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.670255870854604
3054.0915000008126,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.66867304540806
3054.3438000008127,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.66709040029687
3054.596100000813,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.66550793547969
3054.848400000813,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.663925650917193
3055.100700000813,0.2523,1.0E-7,1.0E-7,1.5624200004458408,0.0,16.662343546571883
3055.353000000813,0.2523,1.0E-7,1.0E-7,1.5679200004459608,0.0,16.66076162240911
3055.6053000008133,0.2523,1.0E-7,1.0E-7,1.5734200004460808,0.0,16.659179878403325
3055.8576000008134,0.2523,1.0E-7,1.0E-7,1.578920000446201,0.0,16.657598314544536
3056.1099000008135,0.2523,1.0E-7,1.0E-7,1.5844200004463211,0.0,16.656016930837954
3056.3622000008136,0.2523,1.0E-7,1.0E-7,1.5901400004464459,0.0,16.654435727302214
3056.6145000008137,0.2523,1.0E-7,1.0E-7,1.5956400004465658,0.0,16.65285470396787
3056.866800000814,0.2523,1.0E-7,1.0E-7,1.6011400004466858,0.0,16.65127386087632
3057.119100000814,0.2523,1.0E-7,1.0E-7,1.606640000446806,0.0,16.64969319807822
3057.371400000814,0.2523,1.0E-7,1.0E-7,1.612360000446931,0.0,16.648112715632227
3057.623700000814,0.2523,1.0E-7,1.0E-7,1.6178600004470507,0.0,16.64653241360416
3057.876000000814,0.2523,1.0E-7,1.0E-7,1.6233600004471709,0.0,16.644952292066513
3058.1283000008143,0.2523,1.0E-7,1.0E-7,1.6288600004472908,0.0,16.643372351097394
3058.3806000008144,0.2523,1.0E-7,1.0E-7,1.6345800004474156,0.0,16.64179259077947
3058.6329000008145,0.2523,1.0E-7,1.0E-7,1.6400800004475358,0.0,16.64021301119987
3058.8852000008146,0.2523,1.0E-7,1.0E-7,1.645580000447656,0.0,16.63863361244958
3059.1375000008147,0.2523,1.0E-7,1.0E-7,1.651080000447776,0.0,16.637054394623576
3059.389800000815,0.2523,1.0E-7,1.0E-7,1.656580000447896,0.0,16.635475357818997
3059.642100000815,0.2523,1.0E-7,1.0E-7,1.6623000004480208,0.0,16.633896502135478
3059.894400000815,0.2523,1.0E-7,1.0E-7,1.667800000448141,0.0,16.632317827675102
3060.146700000815,0.2523,1.0E-7,1.0E-7,1.6715000002037548,0.0,16.630739334542177
3060.3990000008152,0.2523,1.0E-7,1.0E-7,1.6740000002038096,0.0,16.629161022841846
3060.6513000008154,0.2523,1.0E-7,1.0E-7,1.6766000002038661,0.0,16.627582892675417
3060.9036000008155,0.2523,1.0E-7,1.0E-7,1.6791000002039207,0.0,16.626004944137666
3061.1559000008156,0.2523,1.0E-7,1.0E-7,1.6816000002039755,0.0,16.624427177317006
3061.4082000008157,0.2523,1.0E-7,1.0E-7,1.68410000020403,0.0,16.622849592296248
3061.660500000816,0.2523,1.0E-7,1.0E-7,1.6867000002040866,0.0,16.621272189153046
3061.912800000816,0.2523,1.0E-7,1.0E-7,1.6892000002041414,0.0,16.619694967960697
3062.165100000816,0.2523,1.0E-7,1.0E-7,1.6917000002041958,0.0,16.61811792878868
3062.417400000816,0.2523,1.0E-7,1.0E-7,1.6942000002042503,0.0,16.616541071703054
3062.669700000816,0.2523,1.0E-7,1.0E-7,1.6967000002043051,0.0,16.614964396766783
3062.9220000008163,0.2523,1.0E-7,1.0E-7,1.699300000204362,0.0,16.613387904040103
3063.1743000008164,0.2523,1.0E-7,1.0E-7,1.7018000002044162,0.0,16.611811593580825
3063.4266000008165,0.2523,1.0E-7,1.0E-7,1.704300000204471,0.0,16.610235465444823
3063.6789000008166,0.2523,1.0E-7,1.0E-7,1.7068000002045256,0.0,16.60865951968617
3063.9312000008167,0.2523,1.0E-7,1.0E-7,1.7094000002045822,0.0,16.60708375635722
3064.183500000817,0.2523,1.0E-7,1.0E-7,1.7119000002046367,0.0,16.605508175508852
3064.435800000817,0.2523,1.0E-7,1.0E-7,1.7144000002046915,0.0,16.603932777190813
3064.688100000817,0.2523,1.0E-7,1.0E-7,1.7169000002047459,0.0,16.60235756145175
3064.940400000817,0.2523,1.0E-7,1.0E-7,1.7195000002048029,0.0,16.600782528339206
3065.1927000008172,0.2523,1.0E-7,1.0E-7,1.7179999997951425,0.0,16.599207677899877
3065.4450000008173,0.2523,1.0E-7,1.0E-7,1.7154999997950882,0.0,16.59763301017766
3065.6973000008174,0.2523,1.0E-7,1.0E-7,1.7129999997950336,0.0,16.5960585252052
3065.9496000008176,0.2523,1.0E-7,1.0E-7,1.7104999997949788,0.0,16.594484223001086
3066.2019000008177,0.2523,1.0E-7,1.0E-7,1.7078999997949222,0.0,16.59291010357105
3066.4542000008178,0.2523,1.0E-7,1.0E-7,1.7053999997948677,0.0,16.591336166909436
3066.706500000818,0.2523,1.0E-7,1.0E-7,1.702899999794813,0.0,16.58976241300037
3066.958800000818,0.2523,1.0E-7,1.0E-7,1.7003999997947585,0.0,16.588188841819175
3067.211100000818,0.2523,1.0E-7,1.0E-7,1.6977999997947018,0.0,16.58661545333346
3067.463400000818,0.2523,1.0E-7,1.0E-7,1.6952999997946472,0.0,16.5850422475039
3067.7157000008183,0.2523,1.0E-7,1.0E-7,1.6927999997945926,0.0,16.583469224284986
3067.9680000008184,0.2523,1.0E-7,1.0E-7,1.6902999997945378,0.0,16.581896383625942
3068.2203000008185,0.2523,1.0E-7,1.0E-7,1.6876999997944813,0.0,16.580323725471285
3068.4726000008186,0.2523,1.0E-7,1.0E-7,1.6851999997944267,0.0,16.578751249761464
3068.7249000008187,0.2523,1.0E-7,1.0E-7,1.6826999997943721,0.0,16.577178956433084
3068.977200000819,0.2523,1.0E-7,1.0E-7,1.6801999997943176,0.0,16.575606845419607
3069.229500000819,0.2523,1.0E-7,1.0E-7,1.677699999794263,0.0,16.574034916651698
3069.481800000819,0.2523,1.0E-7,1.0E-7,1.6750999997942062,0.0,16.572463170057627
3069.734100000819,0.2523,1.0E-7,1.0E-7,1.6725999997941516,0.0,16.570891605563403
3069.9864000008192,0.2523,1.0E-7,1.0E-7,1.6700999997940968,0.0,16.569320223093072
3070.2387000008193,0.2523,1.0E-7,1.0E-7,1.6724000002059574,0.0,16.567749022568897
3070.4910000008194,0.2523,1.0E-7,1.0E-7,1.675000000206014,0.0,16.5661780039143
3070.7433000008195,0.2523,1.0E-7,1.0E-7,1.6775000002060687,0.0,16.56460716706367
3070.9956000008196,0.2523,1.0E-7,1.0E-7,1.6800000002061233,0.0,16.563036511964
3071.2479000008198,0.2523,1.0E-7,1.0E-7,1.6825000002061778,0.0,16.561466038573275
3071.50020000082,0.2523,1.0E-7,1.0E-7,1.6851000002062348,0.0,16.55989574685923
3071.75250000082,0.2523,1.0E-7,1.0E-7,1.6876000002062892,0.0,16.558325636798216
3072.00480000082,0.2523,1.0E-7,1.0E-7,1.6901000002063438,0.0,16.55675570837428
3072.25710000082,0.2523,1.0E-7,1.0E-7,1.6926000002063981,0.0,16.555185961578168
3072.5094000008203,0.2523,1.0E-7,1.0E-7,1.695100000206453,0.0,16.553616396406373
3072.7617000008204,0.2523,1.0E-7,1.0E-7,1.6977000002065097,0.0,16.552047012860594
3073.0140000008205,0.2523,1.0E-7,1.0E-7,1.7002000002065643,0.0,16.550477810947086
3073.2663000008206,0.2523,1.0E-7,1.0E-7,1.7027000002066188,0.0,16.54890879067629
3073.5186000008207,0.2523,1.0E-7,1.0E-7,1.7052000002066734,0.0,16.547339952062174
3073.770900000821,0.2523,1.0E-7,1.0E-7,1.70780000020673,0.0,16.54577129512177
3074.023200000821,0.2523,1.0E-7,1.0E-7,1.7103000002067845,0.0,16.544202819874823
3074.275500000821,0.2523,1.0E-7,1.0E-7,1.7128000002068393,0.0,16.542634526343704
3074.527800000821,0.2523,1.0E-7,1.0E-7,1.7153000002068939,0.0,16.541066414552915
3074.780100000821,0.2523,1.0E-7,1.0E-7,1.7179000002069507,0.0,16.53949848452869
3075.0324000008213,0.2523,1.0E-7,1.0E-7,1.7199999999999998,0.0,16.537930736298993
3075.2847000008214,0.2523,1.0E-7,1.0E-7,1.7199999999999998,0.0,16.536363169893093
3075.5370000008215,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.534795785339533
3075.7893000008216,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.533228582661405
3076.0416000008217,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.53166156187621
3076.293900000822,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.53009472299629
3076.546200000822,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.52852806602964
3076.798500000822,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.526961590980292
3077.050800000822,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.52539529784885
3077.3031000008223,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.523829186632863
3077.5554000008224,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.522263257327186
3077.8077000008225,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.52069750992432
3078.0600000008226,0.2523,1.0E-7,1.0E-7,1.7199999999999998,0.0,16.519131944414653
3078.3123000008227,0.2523,1.0E-7,1.0E-7,1.7200000000000002,0.0,16.51756656078676
3078.564600000823,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.516001359027605
3078.816900000823,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.514436339122692
3079.069200000823,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.512871501056296
3079.321500000823,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.511306844811553
3079.573800000823,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.509742370370653
3079.8261000008233,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.50817807771489
3080.0784000008234,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.50661396682481
3080.3307000008235,0.2523,1.0E-7,1.0E-7,1.7199999999999998,0.0,16.5050500376803
3080.5830000008236,0.2523,1.0E-7,1.0E-7,1.7199999999999998,0.0,16.50348629026063
3080.8353000008237,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.501922724544578
3081.087600000824,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.500359340510478
3081.339900000824,0.2523,1.0E-7,1.0E-7,1.7199999999999998,0.0,16.49879613813622
3081.592200000824,0.2523,1.0E-7,1.0E-7,1.7200000000000002,0.0,16.497233117399382
3081.844500000824,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.495670278277174
3082.0968000008243,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.494107620746608
3082.3491000008244,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.492545144784373
3082.6014000008245,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.490982850367025
3082.8537000008246,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.48942073747084
3083.1060000008247,0.2523,1.0E-7,1.0E-7,1.7200000000000002,0.0,16.487858806072
3083.358300000825,0.2523,1.0E-7,1.0E-7,1.7199999999999998,0.0,16.48629705614651
3083.610600000825,0.2523,1.0E-7,1.0E-7,1.7200000000000002,0.0,16.4847354876703
3083.862900000825,0.2523,1.0E-7,1.0E-7,1.7199999999999998,0.0,16.483174100619124
3084.115200000825,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.48161289496866
3084.367500000825,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.480051870694503
3084.6198000008253,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.478491027772197
3084.8721000008254,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.47693036617714
3085.1244000008255,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.47536988588478
3085.3767000008256,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.473809586870455
3085.6290000008257,0.2523,1.0E-7,1.0E-7,1.7200000000000002,0.0,16.47224946910948
3085.881300000826,0.2523,1.0E-7,1.0E-7,1.7199999999999998,0.0,16.4706895325771
3086.133600000826,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.469129777248565
3086.385900000826,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.46757020309905
3086.638200000826,0.2523,1.0E-7,1.0E-7,1.7199999999999998,0.0,16.46601081010379
3086.8905000008263,0.2523,1.0E-7,1.0E-7,1.7200000000000002,0.0,16.464451598237897
3087.1428000008264,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.462892567476498
3087.3951000008265,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.46133371779482
3087.6474000008266,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.459775049167835
3087.8997000008267,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.458216561570715
3088.152000000827,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.4566582549786
3088.404300000827,0.2523,1.0E-7,1.0E-7,1.7200000000000002,0.0,16.455100129366386
3088.656600000827,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.453542184709686
3088.908900000827,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.45198442098199
3089.161200000827,0.2523,1.0E-7,1.0E-7,1.7199999999999998,0.0,16.450426838160496
3089.4135000008273,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.44886943621926
3089.6658000008274,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.44731221513348
3089.9181000008275,0.2523,1.0E-7,1.0E-7,1.72,0.0,16.445755174878027
3090.1704000008276,0.2523,1.0E-7,1.0E-7,1.7181999997896902,0.0,16.444198315428103
3090.4227000008277,0.2523,1.0E-7,1.0E-7,1.7156999997896356,0.0,16.442641636757795
3090.675000000828,0.2523,1.0E-7,1.0E-7,1.7131999997895808,0.0,16.44108513883635
3090.927300000828,0.2523,1.0E-7,1.0E-7,1.7106999997895265,0.0,16.43952882162637
3091.179600000828,0.2523,1.0E-7,1.0E-7,1.708199999789472,0.0,16.437972685084144
3091.431900000828,0.2523,1.0E-7,1.0E-7,1.7055999997894151,0.0,16.436416729160744
3091.6842000008282,0.2523,1.0E-7,1.0E-7,1.7030999997893606,0.0,16.434860953802154
3091.9365000008283,0.2523,1.0E-7,1.0E-7,1.7005999997893058,0.0,16.433305358950047
3092.1888000008285,0.2523,1.0E-7,1.0E-7,1.6980999997892512,0.0,16.431749944542325
3092.4411000008286,0.2523,1.0E-7,1.0E-7,1.6954999997891944,0.0,16.4301947105136
3092.6934000008287,0.2523,1.0E-7,1.0E-7,1.6929999997891398,0.0,16.428639656795553
3092.9457000008288,0.2523,1.0E-7,1.0E-7,1.6904999997890855,0.0,16.42708478331725
3093.198000000829,0.2523,1.0E-7,1.0E-7,1.6879999997890307,0.0,16.425530090005388
3093.450300000829,0.2523,1.0E-7,1.0E-7,1.685399999788974,0.0,16.423975576784773
3093.702600000829,0.2523,1.0E-7,1.0E-7,1.6828999997889196,0.0,16.422421243578473
3093.954900000829,0.2523,1.0E-7,1.0E-7,1.680399999788865,0.0,16.420867090307883
3094.2072000008293,0.2523,1.0E-7,1.0E-7,1.6778999997888104,0.0,16.41931311689306
3094.4595000008294,0.2523,1.0E-7,1.0E-7,1.6753999997887559,0.0,16.417759323252948
3094.7118000008295,0.2523,1.0E-7,1.0E-7,1.672799999788699,0.0,16.416205709305448
3094.9641000008296,0.2523,1.0E-7,1.0E-7,1.6702999997886445,0.0,16.4146522749676
3095.2164000008297,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.413099020155457
3095.46870000083,0.2523,1.0E-7,1.0E-7,1.6700000000000002,0.0,16.4115459447856
3095.72100000083,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.40999304877969
3095.97330000083,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.408440332065588
3096.22560000083,0.2523,1.0E-7,1.0E-7,1.6700000000000002,0.0,16.406887794576896
3096.4779000008302,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.405335436252095
3096.7302000008303,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.40378325703412
3096.9825000008304,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.402231256869737
3097.2348000008305,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.400679435709122
3097.4871000008307,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.399127793505485
3097.7394000008308,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.397576330214694
3097.991700000831,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.39602504579496
3098.244000000831,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.394473940206506
3098.496300000831,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.392923013411412
3098.748600000831,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.391372265373374
3099.0009000008313,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.389821696057542
3099.2532000008314,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.388271305430223
3099.5055000008315,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.386721093458924
3099.7578000008316,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.38517106011202
3100.0101000008317,0.2523,1.0E-7,1.0E-7,1.6700000000000002,0.0,16.383621205358846
3100.262400000832,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.38207152916943
3100.514700000832,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.380522031514484
3100.767000000832,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.378972712365318
3101.019300000832,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.377423571693768
3101.271600000832,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.375874609472095
3101.5239000008323,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.374325825672994
3101.7762000008324,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.372777220269533
3102.0285000008325,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.37122879323507
3102.2808000008326,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.36968054454324
3102.5331000008327,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.368132474167957
3102.785400000833,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.366584582083295
3103.037700000833,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.365036868263587
3103.290000000833,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.36348933268329
3103.542300000833,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.36194197531705
3103.7946000008333,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.360394796139584
3104.0469000008334,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.358847795125804
3104.2992000008335,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.357300972250666
3104.5515000008336,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.355754327489326
3104.8038000008337,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.354207860816796
3105.056100000834,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.352661572208405
3105.308400000834,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.351115461639417
3105.560700000834,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.349569529085205
3105.813000000834,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.34802377452114
3106.065300000834,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.34647819792269
3106.3176000008343,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.34493279926533
3106.5699000008344,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.343387578524553
3106.8222000008345,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.341842535676008
3107.0745000008346,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.340297670695236
3107.3268000008347,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.338752983557853
3107.579100000835,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.33720847423951
3107.831400000835,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.335664142715867
3108.083700000835,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.334119988962588
3108.336000000835,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.332576012955368
3108.5883000008353,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.331032214669918
3108.8406000008354,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.32948859408201
3109.0929000008355,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.32794515116733
3109.3452000008356,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.326401885901642
3109.5975000008357,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.324858798260717
3109.849800000836,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.32331588822033
3110.102100000836,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.321773155756254
3110.354400000836,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.320230600844326
3110.606700000836,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.31868822346031
3110.859000000836,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.317146023580037
3111.1113000008363,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.315604001179295
3111.3636000008364,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.314062156233934
3111.6159000008365,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.312520488719784
3111.8682000008366,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.31097899861269
3112.1205000008367,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.309437685888465
3112.372800000837,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.30789655052299
3112.625100000837,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.306355592492093
3112.877400000837,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.304814811771653
3113.129700000837,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.30327420833754
3113.3820000008373,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.30173378216561
3113.6343000008374,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.300193533231745
3113.8866000008375,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.298653461511826
3114.1389000008376,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.297113566981775
3114.3912000008377,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.29557384961738
3114.643500000838,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.294034309394647
3114.895800000838,0.2523,1.0E-7,1.0E-7,1.67,0.0,16.29249494628946
3115.148100000838,0.2523,1.0E-7,1.0E-7,1.666699999525327,0.0,16.2909557602777
3115.400400000838,0.2523,1.0E-7,1.0E-7,1.6609799995252024,0.0,16.28941675133353
3115.652700000838,0.2523,1.0E-7,1.0E-7,1.6554799995250824,0.0,16.287877919421586
3115.9050000008383,0.2523,1.0E-7,1.0E-7,1.6499799995249622,0.0,16.28633926449154
3116.1573000008384,0.2523,1.0E-7,1.0E-7,1.644479999524842,0.0,16.28480078647927
3116.4096000008385,0.2523,1.0E-7,1.0E-7,1.638979999524722,0.0,16.283262485308455
3116.6619000008386,0.2523,1.0E-7,1.0E-7,1.6332599995245973,0.0,16.281724360892103
3116.9142000008387,0.2523,1.0E-7,1.0E-7,1.6277599995244771,0.0,16.28018641313376
3117.166500000839,0.2523,1.0E-7,1.0E-7,1.6222599995243572,0.0,16.278648641928168
3117.418800000839,0.2523,1.0E-7,1.0E-7,1.6167599995242372,0.0,16.277111047162766
3117.671100000839,0.2523,1.0E-7,1.0E-7,1.6110399995241123,0.0,16.275573628718558
3117.923400000839,0.2523,1.0E-7,1.0E-7,1.6055399995239923,0.0,16.2740363864709
3118.1757000008392,0.2523,1.0E-7,1.0E-7,1.6000399995238723,0.0,16.27249932028975
3118.4280000008393,0.2523,1.0E-7,1.0E-7,1.5945399995237521,0.0,16.270962430040676
3118.6803000008395,0.2523,1.0E-7,1.0E-7,1.5888199995236274,0.0,16.269425715585474
3118.9326000008396,0.2523,1.0E-7,1.0E-7,1.5833199995235072,0.0,16.267889176782518
3119.1849000008397,0.2523,1.0E-7,1.0E-7,1.5778199995233873,0.0,16.266352813486886
3119.4372000008398,0.2523,1.0E-7,1.0E-7,1.572319999523267,0.0,16.26481662555092
3119.68950000084,0.2523,1.0E-7,1.0E-7,1.566819999523147,0.0,16.26328061282505
3119.94180000084,0.2523,1.0E-7,1.0E-7,1.5610999995230224,0.0,16.26174477515755
3120.19410000084,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.26020911239497
3120.44640000084,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.258673624384286
3120.6987000008403,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.257138310982747
3120.9510000008404,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.255603172061182
3121.2033000008405,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.254068207503135
3121.4556000008406,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.25253341720305
3121.7079000008407,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.250998801065137
3121.960200000841,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.249464359002335
3122.212500000841,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.24793009093509
3122.464800000841,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.246395996790568
3122.717100000841,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.244862076501814
3122.9694000008412,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.24332833000709
3123.2217000008413,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.241794757249245
3123.4740000008414,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.240261358175225
3123.7263000008415,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.238728132735485
3123.9786000008417,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.23719508088363
3124.2309000008418,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.235662202576098
3124.483200000842,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.23412949777172
3124.735500000842,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.23259696643152
3124.987800000842,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.23106460851835
3125.240100000842,0.2523,1.0E-7,1.0E-7,1.5599999999999998,0.0,16.229532423997018
3125.4924000008423,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.22800041283331
3125.7447000008424,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.22646857499476
3125.9970000008425,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.224936910449895
3126.2493000008426,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.223405419168255
3126.5016000008427,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.22187410112032
3126.753900000843,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.220342956277314
3127.006200000843,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.218811984611175
3127.258500000843,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.217281186094503
3127.510800000843,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.21575056070038
3127.763100000843,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.214220108402383
3128.0154000008433,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.212689829174504
3128.2677000008434,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.211159722991145
3128.5200000008435,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.209629789826995
3128.7723000008436,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.208100029657096
3129.0246000008437,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.206570442456698
3129.276900000844,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.20504102820131
3129.529200000844,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.203511786866596
3129.781500000844,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.201982718428404
3130.033800000844,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.20045382286281
3130.2861000008443,0.2523,1.0E-7,1.0E-7,1.5599999999999998,0.0,16.198925100145917
3130.5384000008444,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.197396550254084
3130.7907000008445,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.195868173163678
3131.0430000008446,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.194339968851185
3131.2953000008447,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.19281193729322
3131.547600000845,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.1912840784664
3131.799900000845,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.189756392347388
3132.052200000845,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.188228878913122
3132.304500000845,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.18670153814034
3132.556800000845,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.185174370005953
3132.8091000008453,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.18364737448688
3133.0614000008454,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.182120551560093
3133.3137000008455,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.180593901202545
3133.5660000008456,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.179067423391327
3133.8183000008457,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.177541118103424
3134.070600000846,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.17601498531597
3134.322900000846,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.174489025006054
3134.575200000846,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.17296323715085
3134.827500000846,0.2523,1.0E-7,1.0E-7,1.56,0.0,16.171437621727385
3135.0798000008463,0.2523,1.0E-7,1.0E-7,1.5580799994717347,0.0,16.16991217871284
3135.3321000008464,0.2523,1.0E-7,1.0E-7,1.5518399994715983,0.0,16.168386908083416
3135.5844000008465,0.2523,1.0E-7,1.0E-7,1.5458399994714673,0.0,16.16686180980816
3135.8367000008466,0.2523,1.0E-7,1.0E-7,1.5398399994713363,0.0,16.165336883840236
3136.0890000008467,0.2523,1.0E-7,1.0E-7,1.5338399994712053,0.0,16.163812130117133
3136.341300000847,0.2523,1.0E-7,1.0E-7,1.5275999994710692,0.0,16.16228754856261
3136.593600000847,0.2523,1.0E-7,1.0E-7,1.5215999994709382,0.0,16.16076313908827
3136.845900000847,0.2523,1.0E-7,1.0E-7,1.5155999994708074,0.0,16.15923890159461
3137.098200000847,0.2523,1.0E-7,1.0E-7,1.5095999994706761,0.0,16.157714835972673
3137.350500000847,0.2523,1.0E-7,1.0E-7,1.50335999947054,0.0,16.156190942105322
3137.6028000008473,0.2523,1.0E-7,1.0E-7,1.497359999470409,0.0,16.15466721986813
3137.8551000008474,0.2523,1.0E-7,1.0E-7,1.4913599994702782,0.0,16.1531436691298
3138.1074000008475,0.2523,1.0E-7,1.0E-7,1.4853599994701472,0.0,16.1516202897535
3138.3597000008476,0.2523,1.0E-7,1.0E-7,1.4793599994700162,0.0,16.15009708159741
3138.6120000008477,0.2523,1.0E-7,1.0E-7,1.47311999946988,0.0,16.148574044515545
3138.864300000848,0.2523,1.0E-7,1.0E-7,1.467119999469749,0.0,16.147051178358012
3139.116600000848,0.2523,1.0E-7,1.0E-7,1.461119999469618,0.0,16.14552848297116
3139.368900000848,0.2523,1.0E-7,1.0E-7,1.455119999469487,0.0,16.144005958198303
3139.621200000848,0.2523,1.0E-7,1.0E-7,1.4488799994693509,0.0,16.142483603880407
3139.8735000008483,0.2523,1.0E-7,1.0E-7,1.44287999946922,0.0,16.140961419856023
3140.1258000008484,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.139439405961404
3140.3781000008485,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.137917562032648
3140.6304000008486,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.136395887913846
3140.8827000008487,0.2523,1.0E-7,1.0E-7,1.4399999999999997,0.0,16.134874383463536
3141.135000000849,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.13335304855448
3141.387300000849,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.131831883071897
3141.639600000849,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.13031088691205
3141.891900000849,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.128790059980908
3142.144200000849,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.127269402193043
3142.3965000008493,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.125748913470566
3142.6488000008494,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.124228593742245
3142.9011000008495,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.122708442942738
3143.1534000008496,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.12118846101192
3143.4057000008497,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.11966864789418
3143.65800000085,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.11814900353798
3143.91030000085,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.116629527895316
3144.16260000085,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.115110220921324
3144.41490000085,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.113591082573926
3144.6672000008502,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.112072112813472
3144.9195000008503,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.110553311602455
3145.1718000008505,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.10903467890528
3145.4241000008506,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.107516214687987
3145.6764000008507,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.10599791891812
3145.9287000008508,0.2523,1.0E-7,1.0E-7,1.4400000000000002,0.0,16.10447979156454
3146.181000000851,0.2523,1.0E-7,1.0E-7,1.4399999999999997,0.0,16.102961832597252
3146.433300000851,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.10144404198724
3146.685600000851,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.099926419706403
3146.937900000851,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.098408965727426
3147.1902000008513,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.096891680023678
3147.4425000008514,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.09537456256917
3147.6948000008515,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.093857613338443
3147.9471000008516,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.092340832306505
3148.1994000008517,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.09082421944882
3148.451700000852,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.089307774741155
3148.704000000852,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.08779149815968
3148.956300000852,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.086275389680807
3149.208600000852,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.084759449281226
3149.4609000008522,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.083243676937855
3149.7132000008523,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.08172807262779
3149.9655000008524,0.2523,1.0E-7,1.0E-7,1.44,0.0,16.08021263632819
3150.2178000008525,0.2523,1.0E-7,1.0E-7,1.4377999997765847,0.0,16.078697368016776
3150.4701000008527,0.2523,1.0E-7,1.0E-7,1.4351999997765277,0.0,16.077182267669837
3150.7224000008528,0.2523,1.0E-7,1.0E-7,1.4326999997764733,0.0,16.07566733525816
3150.974700000853,0.2523,1.0E-7,1.0E-7,1.4301999997764188,0.0,16.074152570745778
3151.227000000853,0.2523,1.0E-7,1.0E-7,1.4276999997763642,0.0,16.072637974090664
3151.479300000853,0.2523,1.0E-7,1.0E-7,1.4251999997763096,0.0,16.071123545245637
3151.731600000853,0.2523,1.0E-7,1.0E-7,1.4225999997762526,0.0,16.069609284158833
3151.9839000008533,0.2523,1.0E-7,1.0E-7,1.420099999776198,0.0,16.068095190774393
3152.2362000008534,0.2523,1.0E-7,1.0E-7,1.4175999997761437,0.0,16.06658126503255
3152.4885000008535,0.2523,1.0E-7,1.0E-7,1.4150999997760891,0.0,16.06506750687044
3152.7408000008536,0.2523,1.0E-7,1.0E-7,1.4124999997760324,0.0,16.063553916222446
3152.9931000008537,0.2523,1.0E-7,1.0E-7,1.4099999997759776,0.0,16.06204049302047
3153.245400000854,0.2523,1.0E-7,1.0E-7,1.407499999775923,0.0,16.060527237194165
3153.497700000854,0.2523,1.0E-7,1.0E-7,1.4049999997758684,0.0,16.059014148671064
3153.750000000854,0.2523,1.0E-7,1.0E-7,1.402499999775814,0.0,16.057501227377347
3154.002300000854,0.2523,1.0E-7,1.0E-7,1.3998999997757573,0.0,16.055988473237647
3154.254600000854,0.2523,1.0E-7,1.0E-7,1.3973999997757027,0.0,16.054475886175336
3154.5069000008543,0.2523,1.0E-7,1.0E-7,1.3948999997756482,0.0,16.05296346611244
3154.7592000008544,0.2523,1.0E-7,1.0E-7,1.3923999997755936,0.0,16.05145121297005
3155.0115000008545,0.2523,1.0E-7,1.0E-7,1.39,0.0,16.04993912666841
3155.2638000008546,0.2523,1.0E-7,1.0E-7,1.3900000000000001,0.0,16.0484272071271
3155.5161000008547,0.2523,1.0E-7,1.0E-7,1.39,0.0,16.046915454266635
3155.768400000855,0.2523,1.0E-7,1.0E-7,1.39,0.0,16.045403868013203
3156.020700000855,0.2523,1.0E-7,1.0E-7,1.3900000000000001,0.0,16.043892448299285
3156.273000000855,0.2523,1.0E-7,1.0E-7,1.39,0.0,16.0423811950629
3156.525300000855,0.2523,1.0E-7,1.0E-7,1.39,0.0,16.04087010824693
3156.7776000008553,0.2523,1.0E-7,1.0E-7,1.3900000000000001,0.0,16.03935918779849
3157.0299000008554,0.2523,1.0E-7,1.0E-7,1.3900000000000001,0.0,16.037848433668568
3157.2822000008555,0.2523,1.0E-7,1.0E-7,1.3899999999999997,0.0,16.036337845811396
3157.5345000008556,0.2523,1.0E-7,1.0E-7,1.39,0.0,16.03482742418423
3157.7868000008557,0.2523,1.0E-7,1.0E-7,1.39,0.0,16.033317168746898
3158.039100000856,0.2523,1.0E-7,1.0E-7,1.39,0.0,16.03180707946147
3158.291400000856,0.2523,1.0E-7,1.0E-7,1.39,0.0,16.03029715629207
3158.543700000856,0.2523,1.0E-7,1.0E-7,1.39,0.0,16.02878739920465
3158.796000000856,0.2523,1.0E-7,1.0E-7,1.3900000000000001,0.0,16.02727780816669
3159.048300000856,0.2523,1.0E-7,1.0E-7,1.39,0.0,16.025768383147014
3159.3006000008563,0.2523,1.0E-7,1.0E-7,1.39,0.0,16.024259124115723
3159.5529000008564,0.2523,1.0E-7,1.0E-7,1.3899999999999997,0.0,16.022750031044
3159.8052000008565,0.2523,1.0E-7,1.0E-7,1.39,0.0,16.021241103903915
3160.0575000008566,0.2523,1.0E-7,1.0E-7,1.3888999995864673,0.0,16.01973234266843
3160.3098000008567,0.2523,1.0E-7,1.0E-7,1.384316666253034,0.0,16.018223747310667
3160.562100000857,0.2523,1.0E-7,1.0E-7,1.3795499995862632,0.0,16.016715317800053
3160.814400000857,0.2523,1.0E-7,1.0E-7,1.37496666625283,0.0,16.01520705409401
3161.066700000857,0.2523,1.0E-7,1.0E-7,1.3703833329193966,0.0,16.013698956138754
3161.319000000857,0.2523,1.0E-7,1.0E-7,1.365799999585963,0.0,16.01219102387007
3161.5713000008573,0.2523,1.0E-7,1.0E-7,1.3610333329191926,0.0,16.010683257214836
3161.8236000008574,0.2523,1.0E-7,1.0E-7,1.356449999585759,0.0,16.00917565609193
3162.0759000008575,0.2523,1.0E-7,1.0E-7,1.3518666662523255,0.0,16.007668220412988
3162.3282000008576,0.2523,1.0E-7,1.0E-7,1.3472833329188925,0.0,16.006160950083483
3162.5805000008577,0.2523,1.0E-7,1.0E-7,1.3425166662521213,0.0,16.00465384500362
3162.832800000858,0.2523,1.0E-7,1.0E-7,1.3379333329186882,0.0,16.003146905068764
3163.085100000858,0.2523,1.0E-7,1.0E-7,1.333349999585255,0.0,16.00164013016989
3163.337400000858,0.2523,1.0E-7,1.0E-7,1.3287666662518216,0.0,16.000133520194197
3163.589700000858,0.2523,1.0E-7,1.0E-7,1.324183332918388,0.0,15.99862707502584
3163.842000000858,0.2523,1.0E-7,1.0E-7,1.3194166662516174,0.0,15.99712079454615
3164.0943000008583,0.2523,1.0E-7,1.0E-7,1.314833332918184,0.0,15.995614678633954
3164.3466000008584,0.2523,1.0E-7,1.0E-7,1.3102499995847505,0.0,15.994108727165617
3164.5989000008585,0.2523,1.0E-7,1.0E-7,1.3056666662513172,0.0,15.992602940015534
3164.8512000008586,0.2523,1.0E-7,1.0E-7,1.3008999995845465,0.0,15.991097317056552
3165.1035000008587,0.2523,1.0E-7,1.0E-7,1.2963166662511132,0.0,15.989591858160082
3165.355800000859,0.2523,1.0E-7,1.0E-7,1.2917333329176799,0.0,15.988086563195719
3165.608100000859,0.2523,1.0E-7,1.0E-7,1.2871499995842466,0.0,15.986581432032189
3165.860400000859,0.2523,1.0E-7,1.0E-7,1.2823833329174756,0.0,15.985076464537233
3166.112700000859,0.2523,1.0E-7,1.0E-7,1.2826400004991492,0.0,15.98357166057774
3166.3650000008593,0.2523,1.0E-7,1.0E-7,1.2881400004992694,0.0,15.982067020022102
3166.6173000008594,0.2523,1.0E-7,1.0E-7,1.293640000499389,0.0,15.980562542753008
3166.8696000008595,0.2523,1.0E-7,1.0E-7,1.2991400004995093,0.0,15.979058228678976
3167.1219000008596,0.2523,1.0E-7,1.0E-7,1.3048600004996342,0.0,15.977554077733856
3167.3742000008597,0.2523,1.0E-7,1.0E-7,1.3103600004997542,0.0,15.976050089874013
3167.62650000086,0.2523,1.0E-7,1.0E-7,1.3158600004998742,0.0,15.974546265075954
3167.87880000086,0.2523,1.0E-7,1.0E-7,1.3213600004999944,0.0,15.973042603333594
3168.13110000086,0.2523,1.0E-7,1.0E-7,1.327080000500119,0.0,15.971539104656104
3168.38340000086,0.2523,1.0E-7,1.0E-7,1.3325800005002393,0.0,15.970035769066172
3168.63570000086,0.2523,1.0E-7,1.0E-7,1.3380800005003595,0.0,15.96853259659878
3168.8880000008603,0.2523,1.0E-7,1.0E-7,1.3435800005004794,0.0,15.967029587299427
3169.1403000008604,0.2523,1.0E-7,1.0E-7,1.3493000005006042,0.0,15.965526741222702
3169.3926000008605,0.2523,1.0E-7,1.0E-7,1.3548000005007244,0.0,15.964024058431345
3169.6449000008606,0.2523,1.0E-7,1.0E-7,1.3603000005008443,0.0,15.962521538995636
3169.8972000008607,0.2523,1.0E-7,1.0E-7,1.3658000005009643,0.0,15.96101918299213
3170.149500000861,0.2523,1.0E-7,1.0E-7,1.3713000005010845,0.0,15.95951699050282
3170.401800000861,0.2523,1.0E-7,1.0E-7,1.3770200005012092,0.0,15.958014961614461
3170.654100000861,0.2523,1.0E-7,1.0E-7,1.3825200005013292,0.0,15.956513096418153
3170.906400000861,0.2523,1.0E-7,1.0E-7,1.3880200005014494,0.0,15.955011395009139
3171.1587000008612,0.2523,1.0E-7,1.0E-7,1.3864799994984305,0.0,15.953509857485876
3171.4110000008613,0.2523,1.0E-7,1.0E-7,1.3807599994983055,0.0,15.952008483946111
3171.6633000008615,0.2523,1.0E-7,1.0E-7,1.3752599994981856,0.0,15.95050727446998
3171.9156000008616,0.2523,1.0E-7,1.0E-7,1.3697599994980654,0.0,15.949006229110399
3172.1679000008617,0.2523,1.0E-7,1.0E-7,1.3642599994979454,0.0,15.947505347894596
3172.4202000008618,0.2523,1.0E-7,1.0E-7,1.3585399994978204,0.0,15.946004630827268
3172.672500000862,0.2523,1.0E-7,1.0E-7,1.3530399994977005,0.0,15.944504077893168
3172.924800000862,0.2523,1.0E-7,1.0E-7,1.3475399994975805,0.0,15.943003689059074
3173.177100000862,0.2523,1.0E-7,1.0E-7,1.3420399994974606,0.0,15.941503464276327
3173.429400000862,0.2523,1.0E-7,1.0E-7,1.3365399994973404,0.0,15.94000340348253
3173.6817000008623,0.2523,1.0E-7,1.0E-7,1.3308199994972156,0.0,15.938503506603924
3173.9340000008624,0.2523,1.0E-7,1.0E-7,1.3253199994970954,0.0,15.937003773555587
3174.1863000008625,0.2523,1.0E-7,1.0E-7,1.3198199994969755,0.0,15.935504204243086
3174.4386000008626,0.2523,1.0E-7,1.0E-7,1.3143199994968553,0.0,15.934004798563786
3174.6909000008627,0.2523,1.0E-7,1.0E-7,1.3085999994967306,0.0,15.93250555640793
3174.943200000863,0.2523,1.0E-7,1.0E-7,1.3030999994966106,0.0,15.931006477659384
3175.195500000863,0.2523,1.0E-7,1.0E-7,1.2975999994964904,0.0,15.929507562196058
3175.447800000863,0.2523,1.0E-7,1.0E-7,1.2920999994963704,0.0,15.92800880989098
3175.700100000863,0.2523,1.0E-7,1.0E-7,1.2863799994962455,0.0,15.926510220612927
3175.9524000008632,0.2523,1.0E-7,1.0E-7,1.2808799994961255,0.0,15.92501179422688
3176.2047000008633,0.2523,1.0E-7,1.0E-7,1.2799999999999998,0.0,15.923513530594146
3176.4570000008634,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.922015429575511
3176.7093000008635,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.920517491041414
3176.9616000008637,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.919019714874816
3177.2139000008638,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.917522100970276
3177.466200000864,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.916024649232465
3177.718500000864,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.914527359575038
3177.970800000864,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.913030231919459
3178.223100000864,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.911533266194267
3178.4754000008643,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.910036462334105
3178.7277000008644,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.908539820279032
3178.9800000008645,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.907043339973905
3179.2323000008646,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.905547021367765
3179.4846000008647,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.904050864413366
3179.736900000865,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.90255486906676
3179.989200000865,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.901059035286877
3180.241500000865,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.899563363035197
3180.493800000865,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.898067852275446
3180.746100000865,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.896572502973335
3180.9984000008653,0.2523,1.0E-7,1.0E-7,1.2799999992175444,0.0,15.895077315096316
3181.2507000008654,0.2523,1.0E-7,1.0E-7,1.2711599992173515,0.0,15.89358228861336
3181.5030000008655,0.2523,1.0E-7,1.0E-7,1.2626599992171659,0.0,15.892087423490208
3181.7553000008656,0.2523,1.0E-7,1.0E-7,1.2541599992169803,0.0,15.890592719671695
3182.0076000008658,0.2523,1.0E-7,1.0E-7,1.245659999216795,0.0,15.889098177080681
3182.259900000866,0.2523,1.0E-7,1.0E-7,1.2371599992166094,0.0,15.887603795620747
3182.512200000866,0.2523,1.0E-7,1.0E-7,1.2283199992164164,0.0,15.886109575178455
3182.764500000866,0.2523,1.0E-7,1.0E-7,1.2198199992162309,0.0,15.88461551562531
3183.016800000866,0.2523,1.0E-7,1.0E-7,1.2113199992160453,0.0,15.883121616818942
3183.2691000008663,0.2523,1.0E-7,1.0E-7,1.2028199992158597,0.0,15.881627878605268
3183.5214000008664,0.2523,1.0E-7,1.0E-7,1.1939799992156668,0.0,15.880134300820215
3183.7737000008665,0.2523,1.0E-7,1.0E-7,1.1854799992154814,0.0,15.878640883290483
3184.0260000008666,0.2523,1.0E-7,1.0E-7,1.1769799992152958,0.0,15.877147625834276
3184.2783000008667,0.2523,1.0E-7,1.0E-7,1.1684799992151103,0.0,15.875654528262878
3184.530600000867,0.2523,1.0E-7,1.0E-7,1.1596399992149173,0.0,15.874161590381567
3184.782900000867,0.2523,1.0E-7,1.0E-7,1.1511399992147318,0.0,15.872668811990145
3185.035200000867,0.2523,1.0E-7,1.0E-7,1.1426399992145462,0.0,15.87117619288319
3185.287500000867,0.2523,1.0E-7,1.0E-7,1.1341399992143606,0.0,15.869683732851103
3185.539800000867,0.2523,1.0E-7,1.0E-7,1.1256399992141752,0.0,15.868191431680808
3185.7921000008673,0.2523,1.0E-7,1.0E-7,1.1167999992139823,0.0,15.866699289156191
3186.0444000008674,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.865207305057956
3186.2967000008675,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.863715479165608
3186.5490000008676,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.862223811263481
3186.8013000008677,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.86073230115617
3187.053600000868,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.859240948669267
3187.305900000868,0.2523,1.0E-7,1.0E-7,1.1099999999999999,0.0,15.857749753646868
3187.558200000868,0.2523,1.0E-7,1.0E-7,1.1099999999999999,0.0,15.856258715949402
3187.810500000868,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.854767835451671
3188.0628000008683,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.853277112041186
3188.3151000008684,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.851786545616664
3188.5674000008685,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.850296136086628
3188.8197000008686,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.848805883368398
3189.0720000008687,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.84731578738687
3189.324300000869,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.84582584807378
3189.576600000869,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.844336065366784
3189.828900000869,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.842846439208826
3190.081200000869,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.841356969547471
3190.333500000869,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.83986765633441
3190.5858000008693,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.838378499524874
3190.8381000008694,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.836889499077346
3191.0904000008695,0.2523,1.0E-7,1.0E-7,1.1077999994888552,0.0,15.835400654953078
3191.3427000008696,0.2523,1.0E-7,1.0E-7,1.102299999488735,0.0,15.833911967114636
3191.5950000008697,0.2523,1.0E-7,1.0E-7,1.096799999488615,0.0,15.832423435519548
3191.84730000087,0.2523,1.0E-7,1.0E-7,1.091299999488495,0.0,15.830935060112955
3192.09960000087,0.2523,1.0E-7,1.0E-7,1.085799999488375,0.0,15.829446840827538
3192.35190000087,0.2523,1.0E-7,1.0E-7,1.08007999948825,0.0,15.82795877758496
3192.60420000087,0.2523,1.0E-7,1.0E-7,1.07457999948813,0.0,15.826470870297037
3192.8565000008703,0.2523,1.0E-7,1.0E-7,1.0690799994880098,0.0,15.824983118866616
3193.1088000008704,0.2523,1.0E-7,1.0E-7,1.0635799994878898,0.0,15.823495523189017
3193.3611000008705,0.2523,1.0E-7,1.0E-7,1.057859999487765,0.0,15.822008083152921
3193.6134000008706,0.2523,1.0E-7,1.0E-7,1.0523599994876451,0.0,15.820520798641104
3193.8657000008707,0.2523,1.0E-7,1.0E-7,1.046859999487525,0.0,15.819033669530915
