time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
3194.118000000871,0.2523,1.0E-7,1.0E-7,1.0413599994874048,0.0,15.817546695695079
3194.370300000871,0.2523,1.0E-7,1.0E-7,1.03563999948728,0.0,15.81605987700244
3194.622600000871,0.2523,1.0E-7,1.0E-7,1.0301399994871598,0.0,15.814573213318406
3194.874900000871,0.2523,1.0E-7,1.0E-7,1.0246399994870399,0.0,15.81308670450485
3195.127200000871,0.2523,1.0E-7,1.0E-7,1.01913999948692,0.0,15.811600350421003
3195.3795000008713,0.2523,1.0E-7,1.0E-7,1.0136399994867997,0.0,15.810114150923848
3195.6318000008714,0.2523,1.0E-7,1.0E-7,1.007919999486675,0.0,15.808628105868355
3195.8841000008715,0.2523,1.0E-7,1.0E-7,1.0024199994865548,0.0,15.80714221510767
3196.1364000008716,0.2523,1.0E-7,1.0E-7,1.0030800005135652,0.0,15.805656478492967
3196.3887000008717,0.2523,1.0E-7,1.0E-7,1.0085800005136853,0.0,15.804170895877293
3196.641000000872,0.2523,1.0E-7,1.0E-7,1.0143000005138103,0.0,15.80268546713061
3196.893300000872,0.2523,1.0E-7,1.0E-7,1.0198000005139303,0.0,15.801200192150866
3197.145600000872,0.2523,1.0E-7,1.0E-7,1.0253000005140502,0.0,15.799715070863417
3197.397900000872,0.2523,1.0E-7,1.0E-7,1.0308000005141704,0.0,15.798230103217465
3197.6502000008722,0.2523,1.0E-7,1.0E-7,1.0365200005142952,0.0,15.79674528918308
3197.9025000008724,0.2523,1.0E-7,1.0E-7,1.0420200005144151,0.0,15.795260628748874
3198.1548000008725,0.2523,1.0E-7,1.0E-7,1.047520000514535,0.0,15.793776121920127
3198.4071000008726,0.2523,1.0E-7,1.0E-7,1.0530200005146553,0.0,15.792291768716478
3198.6594000008727,0.2523,1.0E-7,1.0E-7,1.0585200005147755,0.0,15.79080756917008
3198.9117000008728,0.2523,1.0E-7,1.0E-7,1.0642400005149004,0.0,15.789323523324168
3199.164000000873,0.2523,1.0E-7,1.0E-7,1.0697400005150204,0.0,15.787839631231805
3199.416300000873,0.2523,1.0E-7,1.0E-7,1.0752400005151403,0.0,15.786355892955108
3199.668600000873,0.2523,1.0E-7,1.0E-7,1.0807400005152603,0.0,15.784872308563754
3199.920900000873,0.2523,1.0E-7,1.0E-7,1.0864600005153853,0.0,15.783388878134064
3200.1732000008733,0.2523,1.0E-7,1.0E-7,1.0919600005155052,0.0,15.781905601748218
3200.4255000008734,0.2523,1.0E-7,1.0E-7,1.0974600005156254,0.0,15.780422479494009
3200.6778000008735,0.2523,1.0E-7,1.0E-7,1.1029600005157454,0.0,15.77893951146373
3200.9301000008736,0.2523,1.0E-7,1.0E-7,1.1086800005158701,0.0,15.777456697753589
3201.1824000008737,0.2523,1.0E-7,1.0E-7,1.12064000131343,0.0,15.775974038463328
3201.434700000874,0.2523,1.0E-7,1.0E-7,1.1346400013137357,0.0,15.774491533699576
3201.687000000874,0.2523,1.0E-7,1.0E-7,1.1486400013140412,0.0,15.773009183588908
3201.939300000874,0.2523,1.0E-7,1.0E-7,1.1626400013143467,0.0,15.77152698828285
3202.191600000874,0.2523,1.0E-7,1.0E-7,1.1772000013146646,0.0,15.770044947955821
3202.4439000008742,0.2523,1.0E-7,1.0E-7,1.1912000013149702,0.0,15.768563062802789
3202.6962000008743,0.2523,1.0E-7,1.0E-7,1.2052000013152757,0.0,15.767081333037611
3202.9485000008744,0.2523,1.0E-7,1.0E-7,1.2192000013155813,0.0,15.765599758889957
3203.2008000008746,0.2523,1.0E-7,1.0E-7,1.233760001315899,0.0,15.764118340603138
3203.4531000008747,0.2523,1.0E-7,1.0E-7,1.2477600013162045,0.0,15.762637078432773
3203.7054000008748,0.2523,1.0E-7,1.0E-7,1.2617600013165102,0.0,15.761155972646183
3203.957700000875,0.2523,1.0E-7,1.0E-7,1.2757600013168158,0.0,15.759675023520057
3204.210000000875,0.2523,1.0E-7,1.0E-7,1.2897600013171213,0.0,15.75819423133915
3204.462300000875,0.2523,1.0E-7,1.0E-7,1.3043200013174392,0.0,15.756713596395251
3204.714600000875,0.2523,1.0E-7,1.0E-7,1.3183200013177447,0.0,15.755233118986657
3204.9669000008753,0.2523,1.0E-7,1.0E-7,1.3323200013180503,0.0,15.753752799418214
3205.2192000008754,0.2523,1.0E-7,1.0E-7,1.3463200013183558,0.0,15.752272637999635
3205.4715000008755,0.2523,1.0E-7,1.0E-7,1.3608800013186737,0.0,15.750792635044785
3205.7238000008756,0.2523,1.0E-7,1.0E-7,1.3748800013189793,0.0,15.749312790871262
3205.9761000008757,0.2523,1.0E-7,1.0E-7,1.3888800013192848,0.0,15.747833105800895
3206.228400000876,0.2523,1.0E-7,1.0E-7,1.39,0.0,15.746353580158372
3206.480700000876,0.2523,1.0E-7,1.0E-7,1.3900000000000001,0.0,15.744874214263772
3206.733000000876,0.2523,1.0E-7,1.0E-7,1.39,0.0,15.743395008406186
3206.985300000876,0.2523,1.0E-7,1.0E-7,1.39,0.0,15.741915962838688
3207.2376000008762,0.2523,1.0E-7,1.0E-7,1.39,0.0,15.740437077781998
3207.4899000008763,0.2523,1.0E-7,1.0E-7,1.39,0.0,15.73895835342838
3207.7422000008764,0.2523,1.0E-7,1.0E-7,1.39,0.0,15.73747978994497
3207.9945000008765,0.2523,1.0E-7,1.0E-7,1.3900000000000001,0.0,15.736001387476716
3208.2468000008766,0.2523,1.0E-7,1.0E-7,1.3900000000000001,0.0,15.734523146149062
3208.4991000008768,0.2523,1.0E-7,1.0E-7,1.39,0.0,15.733045066070217
3208.751400000877,0.2523,1.0E-7,1.0E-7,1.39,0.0,15.731567147333198
3209.003700000877,0.2523,1.0E-7,1.0E-7,1.39,0.0,15.730089390017618
3209.256000000877,0.2523,1.0E-7,1.0E-7,1.39,0.0,15.72861179419129
3209.508300000877,0.2523,1.0E-7,1.0E-7,1.39,0.0,15.727134359911629
3209.7606000008773,0.2523,1.0E-7,1.0E-7,1.39,0.0,15.725657087226876
3210.0129000008774,0.2523,1.0E-7,1.0E-7,1.3900000000000001,0.0,15.724179976177126
3210.2652000008775,0.2523,1.0E-7,1.0E-7,1.39,0.0,15.722703026795383
3210.5175000008776,0.2523,1.0E-7,1.0E-7,1.39,0.0,15.721226239108361
3210.7698000008777,0.2523,1.0E-7,1.0E-7,1.39,0.0,15.71974961313718
3211.022100000878,0.2523,1.0E-7,1.0E-7,1.3903000002366888,0.0,15.718273148898103
3211.274400000878,0.2523,1.0E-7,1.0E-7,1.3928000002367433,0.0,15.716796846403225
3211.526700000878,0.2523,1.0E-7,1.0E-7,1.395300000236798,0.0,15.715320705662768
3211.779000000878,0.2523,1.0E-7,1.0E-7,1.3978000002368525,0.0,15.713844726689924
3212.031300000878,0.2523,1.0E-7,1.0E-7,1.4004000002369095,0.0,15.712368909501597
3212.2836000008783,0.2523,1.0E-7,1.0E-7,1.4029000002369638,0.0,15.710893254118043
3212.5359000008784,0.2523,1.0E-7,1.0E-7,1.4054000002370184,0.0,15.709417760562573
3212.7882000008785,0.2523,1.0E-7,1.0E-7,1.4079000002370732,0.0,15.707942428861095
3213.0405000008786,0.2523,1.0E-7,1.0E-7,1.4105000002371297,0.0,15.706467259041705
3213.2928000008787,0.2523,1.0E-7,1.0E-7,1.4130000002371843,0.0,15.704992251134524
3213.545100000879,0.2523,1.0E-7,1.0E-7,1.4155000002372389,0.0,15.70351740517154
3213.797400000879,0.2523,1.0E-7,1.0E-7,1.4180000002372934,0.0,15.702042721186308
3214.049700000879,0.2523,1.0E-7,1.0E-7,1.420500000237348,0.0,15.700568199213656
3214.302000000879,0.2523,1.0E-7,1.0E-7,1.4231000002374048,0.0,15.699093839289544
3214.5543000008793,0.2523,1.0E-7,1.0E-7,1.4256000002374594,0.0,15.69761964145102
3214.8066000008794,0.2523,1.0E-7,1.0E-7,1.428100000237514,0.0,15.696145605736183
3215.0589000008795,0.2523,1.0E-7,1.0E-7,1.4306000002375685,0.0,15.694671732183952
3215.3112000008796,0.2523,1.0E-7,1.0E-7,1.4332000002376253,0.0,15.69319802083387
3215.5635000008797,0.2523,1.0E-7,1.0E-7,1.4357000002376796,0.0,15.691724471726104
3215.81580000088,0.2523,1.0E-7,1.0E-7,1.4382000002377344,0.0,15.690251084901542
3216.06810000088,0.2523,1.0E-7,1.0E-7,1.4416800005706936,0.0,15.688777860401505
3216.32040000088,0.2523,1.0E-7,1.0E-7,1.44792000057083,0.0,15.687304798268203
3216.57270000088,0.2523,1.0E-7,1.0E-7,1.4539200005709607,0.0,15.685831898548063
3216.82500000088,0.2523,1.0E-7,1.0E-7,1.459920000571092,0.0,15.684359161297229
3217.0773000008803,0.2523,1.0E-7,1.0E-7,1.4659200005712227,0.0,15.682886586581333
3217.3296000008804,0.2523,1.0E-7,1.0E-7,1.4719200005713535,0.0,15.681414174474133
3217.5819000008805,0.2523,1.0E-7,1.0E-7,1.4781600005714899,0.0,15.67994192505672
3217.8342000008806,0.2523,1.0E-7,1.0E-7,1.4841600005716207,0.0,15.678469838416651
3218.0865000008807,0.2523,1.0E-7,1.0E-7,1.490160000571752,0.0,15.676997914647485
3218.338800000881,0.2523,1.0E-7,1.0E-7,1.4961600005718827,0.0,15.67552615384788
3218.591100000881,0.2523,1.0E-7,1.0E-7,1.502400000572019,0.0,15.674054556120698
3218.843400000881,0.2523,1.0E-7,1.0E-7,1.50840000057215,0.0,15.672583121572725
3219.095700000881,0.2523,1.0E-7,1.0E-7,1.514400000572281,0.0,15.671111850314537
3219.3480000008813,0.2523,1.0E-7,1.0E-7,1.520400000572412,0.0,15.669640742459636
3219.6003000008814,0.2523,1.0E-7,1.0E-7,1.5266400005725482,0.0,15.668169798124044
3219.8526000008815,0.2523,1.0E-7,1.0E-7,1.5326400005726792,0.0,15.666699017426089
3220.1049000008816,0.2523,1.0E-7,1.0E-7,1.53864000057281,0.0,15.665228400486468
3220.3572000008817,0.2523,1.0E-7,1.0E-7,1.5446400005729413,0.0,15.663757947427628
3220.609500000882,0.2523,1.0E-7,1.0E-7,1.550640000573072,0.0,15.662287658373458
3220.861800000882,0.2523,1.0E-7,1.0E-7,1.5568800005732082,0.0,15.660817533449027
3221.114100000882,0.2523,1.0E-7,1.0E-7,1.562640000525561,0.0,15.659347572780613
3221.366400000882,0.2523,1.0E-7,1.0E-7,1.568140000525681,0.0,15.657877776495823
3221.618700000882,0.2523,1.0E-7,1.0E-7,1.573640000525801,0.0,15.65640814472238
3221.8710000008823,0.2523,1.0E-7,1.0E-7,1.5793600005259258,0.0,15.65493867758735
3222.1233000008824,0.2523,1.0E-7,1.0E-7,1.5848600005260458,0.0,15.653469375217222
3222.3756000008825,0.2523,1.0E-7,1.0E-7,1.590360000526166,0.0,15.652000237738235
3222.6279000008826,0.2523,1.0E-7,1.0E-7,1.5958600005262862,0.0,15.650531265276145
3222.8802000008827,0.2523,1.0E-7,1.0E-7,1.601580000526411,0.0,15.649062457956179
3223.132500000883,0.2523,1.0E-7,1.0E-7,1.607080000526531,0.0,15.64759381590307
3223.384800000883,0.2523,1.0E-7,1.0E-7,1.612580000526651,0.0,15.6461253392416
3223.637100000883,0.2523,1.0E-7,1.0E-7,1.618080000526771,0.0,15.644657028096164
3223.889400000883,0.2523,1.0E-7,1.0E-7,1.623580000526891,0.0,15.643188882590717
3224.1417000008832,0.2523,1.0E-7,1.0E-7,1.629300000527016,0.0,15.641720902848808
3224.3940000008834,0.2523,1.0E-7,1.0E-7,1.6348000005271361,0.0,15.640253088993777
3224.6463000008835,0.2523,1.0E-7,1.0E-7,1.6403000005272559,0.0,15.638785441149064
3224.8986000008836,0.2523,1.0E-7,1.0E-7,1.645800000527376,0.0,15.637317959437905
3225.1509000008837,0.2523,1.0E-7,1.0E-7,1.6515200005275008,0.0,15.635850643983176
3225.4032000008838,0.2523,1.0E-7,1.0E-7,1.657020000527621,0.0,15.634383494907592
3225.655500000884,0.2523,1.0E-7,1.0E-7,1.662520000527741,0.0,15.632916512334042
3225.907800000884,0.2523,1.0E-7,1.0E-7,1.6680200005278611,0.0,15.631449696385191
3226.160100000884,0.2523,1.0E-7,1.0E-7,1.67,0.0,15.629983047183405
3226.412400000884,0.2523,1.0E-7,1.0E-7,1.67,0.0,15.628516564849042
3226.6647000008843,0.2523,1.0E-7,1.0E-7,1.67,0.0,15.627050249492232
3226.9170000008844,0.2523,1.0E-7,1.0E-7,1.6699999999999997,0.0,15.62558410120843
3227.1693000008845,0.2523,1.0E-7,1.0E-7,1.67,0.0,15.624118120079089
3227.4216000008846,0.2523,1.0E-7,1.0E-7,1.67,0.0,15.622652306173404
3227.6739000008847,0.2523,1.0E-7,1.0E-7,1.67,0.0,15.621186659549693
3227.926200000885,0.2523,1.0E-7,1.0E-7,1.67,0.0,15.619721180256713
3228.178500000885,0.2523,1.0E-7,1.0E-7,1.67,0.0,15.618255868334746
3228.430800000885,0.2523,1.0E-7,1.0E-7,1.67,0.0,15.616790723816655
3228.683100000885,0.2523,1.0E-7,1.0E-7,1.67,0.0,15.61532574672876
3228.9354000008852,0.2523,1.0E-7,1.0E-7,1.67,0.0,15.613860937091584
3229.1877000008853,0.2523,1.0E-7,1.0E-7,1.67,0.0,15.612396294920556
3229.4400000008854,0.2523,1.0E-7,1.0E-7,1.67,0.0,15.610931820226591
3229.6923000008856,0.2523,1.0E-7,1.0E-7,1.67,0.0,15.609467513016643
3229.9446000008857,0.2523,1.0E-7,1.0E-7,1.67,0.0,15.608003373294183
3230.1969000008858,0.2523,1.0E-7,1.0E-7,1.67,0.0,15.606539401059594
3230.449200000886,0.2523,1.0E-7,1.0E-7,1.67,0.0,15.605075596310545
3230.701500000886,0.2523,1.0E-7,1.0E-7,1.67,0.0,15.6036119590423
3230.953800000886,0.2523,1.0E-7,1.0E-7,1.67,0.0,15.602148489248018
3231.206100000886,0.2523,1.0E-7,1.0E-7,1.6653799994695937,0.0,15.600685186918989
3231.4584000008863,0.2523,1.0E-7,1.0E-7,1.6598799994694735,0.0,15.59922205204245
3231.7107000008864,0.2523,1.0E-7,1.0E-7,1.6541599994693488,0.0,15.597759084592079
3231.9630000008865,0.2523,1.0E-7,1.0E-7,1.6486599994692286,0.0,15.59629628452544
3232.2153000008866,0.2523,1.0E-7,1.0E-7,1.6431599994691086,0.0,15.594833651785224
3232.4676000008867,0.2523,1.0E-7,1.0E-7,1.6376599994689887,0.0,15.593371186301152
3232.719900000887,0.2523,1.0E-7,1.0E-7,1.6321599994688685,0.0,15.59190888799173
3232.972200000887,0.2523,1.0E-7,1.0E-7,1.6264399994687437,0.0,15.590446756765612
3233.224500000887,0.2523,1.0E-7,1.0E-7,1.6209399994686238,0.0,15.588984792522604
3233.476800000887,0.2523,1.0E-7,1.0E-7,1.6154399994685036,0.0,15.58752299515444
3233.7291000008872,0.2523,1.0E-7,1.0E-7,1.6099399994683834,0.0,15.58606136454597
3233.9814000008873,0.2523,1.0E-7,1.0E-7,1.6042199994682589,0.0,15.584599900576217
3234.2337000008874,0.2523,1.0E-7,1.0E-7,1.5987199994681385,0.0,15.583138603118902
3234.4860000008875,0.2523,1.0E-7,1.0E-7,1.5932199994680187,0.0,15.58167747204272
3234.7383000008876,0.2523,1.0E-7,1.0E-7,1.5877199994678985,0.0,15.58021650721233
3234.9906000008878,0.2523,1.0E-7,1.0E-7,1.5819999994677736,0.0,15.5787557084889
3235.242900000888,0.2523,1.0E-7,1.0E-7,1.5764999994676538,0.0,15.577295075730488
3235.495200000888,0.2523,1.0E-7,1.0E-7,1.5709999994675337,0.0,15.575834608791931
3235.747500000888,0.2523,1.0E-7,1.0E-7,1.5654999994674135,0.0,15.574374307525755
3235.999800000888,0.2523,1.0E-7,1.0E-7,1.56,0.0,15.572914171782463
3236.2521000008883,0.2523,1.0E-7,1.0E-7,1.56,0.0,15.571454201410768
3236.5044000008884,0.2523,1.0E-7,1.0E-7,1.56,0.0,15.569994396260793
3236.7567000008885,0.2523,1.0E-7,1.0E-7,1.56,0.0,15.568534756195067
3237.0090000008886,0.2523,1.0E-7,1.0E-7,1.5599999999999998,0.0,15.567075281089837
3237.2613000008887,0.2523,1.0E-7,1.0E-7,1.56,0.0,15.565615970833482
3237.513600000889,0.2523,1.0E-7,1.0E-7,1.56,0.0,15.564156825325
3237.765900000889,0.2523,1.0E-7,1.0E-7,1.56,0.0,15.56269784447281
3238.018200000889,0.2523,1.0E-7,1.0E-7,1.56,0.0,15.561239028193643
3238.270500000889,0.2523,1.0E-7,1.0E-7,1.56,0.0,15.559780376411481
3238.522800000889,0.2523,1.0E-7,1.0E-7,1.56,0.0,15.558321889056813
3238.7751000008893,0.2523,1.0E-7,1.0E-7,1.56,0.0,15.556863566065783
3239.0274000008894,0.2523,1.0E-7,1.0E-7,1.56,0.0,15.555405407379554
3239.2797000008895,0.2523,1.0E-7,1.0E-7,1.56,0.0,15.553947412943709
3239.5320000008896,0.2523,1.0E-7,1.0E-7,1.56,0.0,15.552489582707736
3239.7843000008897,0.2523,1.0E-7,1.0E-7,1.56,0.0,15.551031916624558
3240.03660000089,0.2523,1.0E-7,1.0E-7,1.56,0.0,15.549574414650126
3240.28890000089,0.2523,1.0E-7,1.0E-7,1.56,0.0,15.548117076743065
3240.54120000089,0.2523,1.0E-7,1.0E-7,1.56,0.0,15.54665990286437
3240.79350000089,0.2523,1.0E-7,1.0E-7,1.56,0.0,15.545202892977121
3241.0458000008903,0.2523,1.0E-7,1.0E-7,1.5611000005351319,0.0,15.54374604704608
3241.2981000008904,0.2523,1.0E-7,1.0E-7,1.5666000005352516,0.0,15.542289365038597
3241.5504000008905,0.2523,1.0E-7,1.0E-7,1.5723200005353766,0.0,15.540832846928163
3241.8027000008906,0.2523,1.0E-7,1.0E-7,1.5778200005354965,0.0,15.539376492703799
3242.0550000008907,0.2523,1.0E-7,1.0E-7,1.5833200005356165,0.0,15.537920302370624
3242.307300000891,0.2523,1.0E-7,1.0E-7,1.5888200005357365,0.0,15.536464275947568
3242.559600000891,0.2523,1.0E-7,1.0E-7,1.5943200005358567,0.0,15.535008413465592
3242.811900000891,0.2523,1.0E-7,1.0E-7,1.6000400005359816,0.0,15.533552714966621
3243.064200000891,0.2523,1.0E-7,1.0E-7,1.6055400005361016,0.0,15.53209718050176
3243.316500000891,0.2523,1.0E-7,1.0E-7,1.6110400005362218,0.0,15.530641810130929
3243.5688000008913,0.2523,1.0E-7,1.0E-7,1.6165400005363417,0.0,15.529186603921389
3243.8211000008914,0.2523,1.0E-7,1.0E-7,1.6222600005364667,0.0,15.527731561946771
3244.0734000008915,0.2523,1.0E-7,1.0E-7,1.6277600005365866,0.0,15.526276684286387
3244.3257000008916,0.2523,1.0E-7,1.0E-7,1.6332600005367066,0.0,15.52482197102493
3244.5780000008917,0.2523,1.0E-7,1.0E-7,1.6387600005368268,0.0,15.523367422251477
3244.830300000892,0.2523,1.0E-7,1.0E-7,1.6444800005369515,0.0,15.521913038058853
3245.082600000892,0.2523,1.0E-7,1.0E-7,1.6499800005370715,0.0,15.520458818543327
3245.334900000892,0.2523,1.0E-7,1.0E-7,1.6554800005371917,0.0,15.519004763804451
3245.587200000892,0.2523,1.0E-7,1.0E-7,1.6609800005373119,0.0,15.517550873944431
3245.8395000008923,0.2523,1.0E-7,1.0E-7,1.6664800005374316,0.0,15.51609714906765
3246.0918000008924,0.2523,1.0E-7,1.0E-7,1.671000000244344,0.0,15.514643589280377
3246.3441000008925,0.2523,1.0E-7,1.0E-7,1.6735000002443985,0.0,15.513190194690035
3246.5964000008926,0.2523,1.0E-7,1.0E-7,1.676000000244453,0.0,15.511736965402031
3246.8487000008927,0.2523,1.0E-7,1.0E-7,1.6785000002445076,0.0,15.510283901515365
3247.101000000893,0.2523,1.0E-7,1.0E-7,1.6811000002445644,0.0,15.508831003122316
3247.353300000893,0.2523,1.0E-7,1.0E-7,1.6836000002446188,0.0,15.507378270309319
3247.605600000893,0.2523,1.0E-7,1.0E-7,1.6861000002446733,0.0,15.505925703157867
3247.857900000893,0.2523,1.0E-7,1.0E-7,1.688600000244728,0.0,15.504473301744856
3248.110200000893,0.2523,1.0E-7,1.0E-7,1.691200000244785,0.0,15.503021066143061
3248.3625000008933,0.2523,1.0E-7,1.0E-7,1.6937000002448395,0.0,15.501568996421874
3248.6148000008934,0.2523,1.0E-7,1.0E-7,1.696200000244894,0.0,15.50011709264755
3248.8671000008935,0.2523,1.0E-7,1.0E-7,1.6987000002449486,0.0,15.498665354883624
3249.1194000008936,0.2523,1.0E-7,1.0E-7,1.7012000002450032,0.0,15.497213783191114
3249.3717000008937,0.2523,1.0E-7,1.0E-7,1.7038000002450597,0.0,15.495762377628843
3249.624000000894,0.2523,1.0E-7,1.0E-7,1.7063000002451143,0.0,15.494311138253725
3249.876300000894,0.2523,1.0E-7,1.0E-7,1.708800000245169,0.0,15.492860065121176
3250.128600000894,0.2523,1.0E-7,1.0E-7,1.7113000002452237,0.0,15.491409158285075
3250.380900000894,0.2523,1.0E-7,1.0E-7,1.7139000002452804,0.0,15.489958417797943
3250.6332000008942,0.2523,1.0E-7,1.0E-7,1.716400000245335,0.0,15.488507843711137
3250.8855000008944,0.2523,1.0E-7,1.0E-7,1.7189000002453896,0.0,15.487057436075144
3251.1378000008945,0.2523,1.0E-7,1.0E-7,1.715519999214579,0.0,15.485607194939515
3251.3901000008946,0.2523,1.0E-7,1.0E-7,1.7071999992143974,0.0,15.484157120349826
3251.6424000008947,0.2523,1.0E-7,1.0E-7,1.699199999214223,0.0,15.482707212333505
3251.8947000008948,0.2523,1.0E-7,1.0E-7,1.6911999992140483,0.0,15.48125747088914
3252.147000000895,0.2523,1.0E-7,1.0E-7,1.6831999992138735,0.0,15.47980789598808
3252.399300000895,0.2523,1.0E-7,1.0E-7,1.675199999213699,0.0,15.478358487577864
3252.651600000895,0.2523,1.0E-7,1.0E-7,1.666879999213517,0.0,15.476909245584999
3252.903900000895,0.2523,1.0E-7,1.0E-7,1.6588799992133425,0.0,15.4754601699173
3253.1562000008953,0.2523,1.0E-7,1.0E-7,1.650879999213168,0.0,15.474011260465659
3253.4085000008954,0.2523,1.0E-7,1.0E-7,1.6428799992129934,0.0,15.47256251710649
3253.6608000008955,0.2523,1.0E-7,1.0E-7,1.634559999212812,0.0,15.47111393970358
3253.9131000008956,0.2523,1.0E-7,1.0E-7,1.6265599992126372,0.0,15.469665528109717
3254.1654000008957,0.2523,1.0E-7,1.0E-7,1.6185599992124626,0.0,15.468217282167034
3254.417700000896,0.2523,1.0E-7,1.0E-7,1.6105599992122879,0.0,15.46676920170915
3254.670000000896,0.2523,1.0E-7,1.0E-7,1.6025599992121133,0.0,15.465321286562153
3254.922300000896,0.2523,1.0E-7,1.0E-7,1.5942399992119318,0.0,15.463873536545588
3255.174600000896,0.2523,1.0E-7,1.0E-7,1.586239999211757,0.0,15.462425951473062
3255.4269000008962,0.2523,1.0E-7,1.0E-7,1.5782399992115825,0.0,15.460978531152419
3255.6792000008963,0.2523,1.0E-7,1.0E-7,1.5702399992114078,0.0,15.459531275386981
3255.9315000008964,0.2523,1.0E-7,1.0E-7,1.5619199992112263,0.0,15.458084183976236
3256.1838000008966,0.2523,1.0E-7,1.0E-7,1.5554399994082888,0.0,15.456637256716167
3256.4361000008967,0.2523,1.0E-7,1.0E-7,1.5494399994081578,0.0,15.455190493399762
3256.6884000008968,0.2523,1.0E-7,1.0E-7,1.5434399994080268,0.0,15.453743893821677
3256.940700000897,0.2523,1.0E-7,1.0E-7,1.5371999994078906,0.0,15.452297457779554
3257.193000000897,0.2523,1.0E-7,1.0E-7,1.5311999994077599,0.0,15.450851185073915
3257.445300000897,0.2523,1.0E-7,1.0E-7,1.5251999994076288,0.0,15.449405075507556
3257.697600000897,0.2523,1.0E-7,1.0E-7,1.5191999994074978,0.0,15.44795912888551
3257.9499000008973,0.2523,1.0E-7,1.0E-7,1.5131999994073668,0.0,15.446513345014973
3258.2022000008974,0.2523,1.0E-7,1.0E-7,1.5069599994072305,0.0,15.44506772370504
3258.4545000008975,0.2523,1.0E-7,1.0E-7,1.5009599994070995,0.0,15.44362226476644
3258.7068000008976,0.2523,1.0E-7,1.0E-7,1.4949599994069684,0.0,15.44217696801087
3258.9591000008977,0.2523,1.0E-7,1.0E-7,1.4889599994068377,0.0,15.440731833251299
3259.211400000898,0.2523,1.0E-7,1.0E-7,1.4827199994067013,0.0,15.439286860301983
3259.463700000898,0.2523,1.0E-7,1.0E-7,1.4767199994065705,0.0,15.437842048978176
3259.716000000898,0.2523,1.0E-7,1.0E-7,1.4707199994064393,0.0,15.436397399095615
3259.968300000898,0.2523,1.0E-7,1.0E-7,1.4647199994063085,0.0,15.43495291047085
3260.2206000008982,0.2523,1.0E-7,1.0E-7,1.4584799994061721,0.0,15.433508582921386
3260.4729000008983,0.2523,1.0E-7,1.0E-7,1.4524799994060413,0.0,15.432064416265273
3260.7252000008984,0.2523,1.0E-7,1.0E-7,1.44647999940591,0.0,15.430620410320813
3260.9775000008985,0.2523,1.0E-7,1.0E-7,1.4404799994057793,0.0,15.429176564906843
3261.2298000008986,0.2523,1.0E-7,1.0E-7,1.4455200005943514,0.0,15.427732879842834
3261.4821000008988,0.2523,1.0E-7,1.0E-7,1.4517600005944877,0.0,15.426289354954644
3261.734400000899,0.2523,1.0E-7,1.0E-7,1.4577600005946187,0.0,15.424845990096966
3261.986700000899,0.2523,1.0E-7,1.0E-7,1.4637600005947498,0.0,15.423402785157755
3262.239000000899,0.2523,1.0E-7,1.0E-7,1.4697600005948808,0.0,15.421959740054366
3262.491300000899,0.2523,1.0E-7,1.0E-7,1.476000000595017,0.0,15.420516854729955
3262.7436000008993,0.2523,1.0E-7,1.0E-7,1.482000000595148,0.0,15.41907412915056
3262.9959000008994,0.2523,1.0E-7,1.0E-7,1.488000000595279,0.0,15.417631563302756
3263.2482000008995,0.2523,1.0E-7,1.0E-7,1.4940000005954097,0.0,15.41618915719082
3263.5005000008996,0.2523,1.0E-7,1.0E-7,1.500240000595546,0.0,15.414746910834547
3263.7528000008997,0.2523,1.0E-7,1.0E-7,1.506240000595677,0.0,15.413304824267518
3264.0051000009,0.2523,1.0E-7,1.0E-7,1.5122400005958079,0.0,15.411862897535848
3264.2574000009,0.2523,1.0E-7,1.0E-7,1.5182400005959389,0.0,15.410421130696283
3264.5097000009,0.2523,1.0E-7,1.0E-7,1.52424000059607,0.0,15.408979523814867
3264.7620000009,0.2523,1.0E-7,1.0E-7,1.530480000596206,0.0,15.4075380769658
3265.0143000009,0.2523,1.0E-7,1.0E-7,1.536480000596337,0.0,15.406096790230611
3265.2666000009003,0.2523,1.0E-7,1.0E-7,1.542480000596468,0.0,15.404655663697664
3265.5189000009004,0.2523,1.0E-7,1.0E-7,1.548480000596599,0.0,15.403214697460932
3265.7712000009005,0.2523,1.0E-7,1.0E-7,1.5547200005967352,0.0,15.40177389161924
3266.0235000009006,0.2523,1.0E-7,1.0E-7,1.5559799966674974,0.0,15.400333246275789
3266.2758000009007,0.2523,1.0E-7,1.0E-7,1.5224799966667661,0.0,15.398892761535555
3266.528100000901,0.2523,1.0E-7,1.0E-7,1.4889799966660349,0.0,15.397452437476563
3266.780400000901,0.2523,1.0E-7,1.0E-7,1.4541399966652744,0.0,15.39601227407953
3267.032700000901,0.2523,1.0E-7,1.0E-7,1.420639996664543,0.0,15.394572271221541
3267.285000000901,0.2523,1.0E-7,1.0E-7,1.3871399966638118,0.0,15.393132428686153
3267.5373000009013,0.2523,1.0E-7,1.0E-7,1.3536399966630808,0.0,15.391692746176664
3267.7896000009014,0.2523,1.0E-7,1.0E-7,1.3201399966623495,0.0,15.390253223326297
3268.0419000009015,0.2523,1.0E-7,1.0E-7,1.285299996661589,0.0,15.388813859706486
3268.2942000009016,0.2523,1.0E-7,1.0E-7,1.251799996660858,0.0,15.387374654833337
3268.5465000009017,0.2523,1.0E-7,1.0E-7,1.2182999966601264,0.0,15.385935608173021
3268.798800000902,0.2523,1.0E-7,1.0E-7,1.1847999966593954,0.0,15.384496719148494
3269.051100000902,0.2523,1.0E-7,1.0E-7,1.1499599966586347,0.0,15.383057987146174
3269.303400000902,0.2523,1.0E-7,1.0E-7,1.1164599966579036,0.0,15.381619411519377
3269.555700000902,0.2523,1.0E-7,1.0E-7,1.0829599966571721,0.0,15.380180991590233
3269.808000000902,0.2523,1.0E-7,1.0E-7,1.049459996656441,0.0,15.378742726655501
3270.0603000009023,0.2523,1.0E-7,1.0E-7,1.0146199966556806,0.0,15.377304615990202
3270.3126000009024,0.2523,1.0E-7,1.0E-7,0.9811199966549493,0.0,15.375866658849619
3270.5649000009025,0.2523,1.0E-7,1.0E-7,0.9476199966542181,0.0,15.37442885446959
3270.8172000009026,0.2523,1.0E-7,1.0E-7,0.9141199966534869,0.0,15.372991202070894
3271.0695000009027,0.2523,1.0E-7,1.0E-7,0.8806199966527556,0.0,15.371553700861787
3271.321800000903,0.2523,1.0E-7,1.0E-7,0.8457799966519952,0.0,15.370116350039476
3271.574100000903,0.2523,1.0E-7,1.0E-7,0.8122799966512639,0.0,15.368679148790756
3271.826400000903,0.2523,1.0E-7,1.0E-7,0.7787799966505327,0.0,15.367242096291324
3272.078700000903,0.2523,1.0E-7,1.0E-7,0.7452799966498014,0.0,15.365805191709082
3272.3310000009033,0.2523,1.0E-7,1.0E-7,0.7104399966490409,0.0,15.364368434205863
3272.5833000009034,0.2523,1.0E-7,1.0E-7,0.6769399966483097,0.0,15.362931822937428
3272.8356000009035,0.2523,1.0E-7,1.0E-7,0.6434399966475786,0.0,15.36149535705217
3273.0879000009036,0.2523,1.0E-7,1.0E-7,0.6099399966468473,0.0,15.36005903569414
3273.3402000009037,0.2523,1.0E-7,1.0E-7,0.5750999966460868,0.0,15.358622858004265
3273.592500000904,0.2523,1.0E-7,1.0E-7,0.5415999966453555,0.0,15.357186823120035
3273.844800000904,0.2523,1.0E-7,1.0E-7,0.5080999966446242,0.0,15.3557509301739
3274.097100000904,0.2523,1.0E-7,1.0E-7,0.4745999966438931,0.0,15.354315178295982
3274.349400000904,0.2523,1.0E-7,1.0E-7,0.4410999966431619,0.0,15.352879566615043
3274.601700000904,0.2523,1.0E-7,1.0E-7,0.4062599966424013,0.0,15.351444094258788
3274.8540000009043,0.2523,1.0E-7,1.0E-7,0.3727599966416701,0.0,15.350008760353141
3275.1063000009044,0.2523,1.0E-7,1.0E-7,0.33925999664093887,0.0,15.348573564020597
3275.3586000009045,0.2523,1.0E-7,1.0E-7,0.30575999664020764,0.0,15.347138504382675
3275.6109000009046,0.2523,1.0E-7,1.0E-7,0.27091999663944716,0.0,15.345703580560679
3275.8632000009047,0.2523,1.0E-7,1.0E-7,0.23741999663871594,0.0,15.344268791675393
3276.115500000905,0.2523,1.0E-7,1.0E-7,0.21879999974910333,0.0,15.342834136844651
3276.367800000905,0.2523,1.0E-7,1.0E-7,0.21629999974904876,0.0,15.341399615193913
3276.620100000905,0.2523,1.0E-7,1.0E-7,0.213699999748992,0.0,15.339965225895039
3276.872400000905,0.2523,1.0E-7,1.0E-7,0.21119999974893744,0.0,15.338530968201072
3277.1247000009052,0.2523,1.0E-7,1.0E-7,0.20869999974888287,0.0,15.337096841444476
3277.3770000009054,0.2523,1.0E-7,1.0E-7,0.2061999997488283,0.0,15.335662845027997
3277.6293000009055,0.2523,1.0E-7,1.0E-7,0.20369999974877376,0.0,15.334228978416233
3277.8816000009056,0.2523,1.0E-7,1.0E-7,0.20109999974871698,0.0,15.33279524112846
3278.1339000009057,0.2523,1.0E-7,1.0E-7,0.19859999974866244,0.0,15.331361632732122
3278.386200000906,0.2523,1.0E-7,1.0E-7,0.19609999974860787,0.0,15.329928152836898
3278.638500000906,0.2523,1.0E-7,1.0E-7,0.1935999997485533,0.0,15.32849480108995
3278.890800000906,0.2523,1.0E-7,1.0E-7,0.19099999974849652,0.0,15.327061577171488
3279.143100000906,0.2523,1.0E-7,1.0E-7,0.18849999974844195,0.0,15.325628480790867
3279.395400000906,0.2523,1.0E-7,1.0E-7,0.18599999974838738,0.0,15.324195511682886
3279.6477000009063,0.2523,1.0E-7,1.0E-7,0.1834999997483328,0.0,15.32276266960511
3279.9000000009064,0.2523,1.0E-7,1.0E-7,0.18099999974827824,0.0,15.32132995433509
3280.1523000009065,0.2523,1.0E-7,1.0E-7,0.17839999974822152,0.0,15.319897365668014
3280.4046000009066,0.2523,1.0E-7,1.0E-7,0.17589999974816692,0.0,15.31846490341463
3280.6569000009067,0.2523,1.0E-7,1.0E-7,0.17339999974811235,0.0,15.317032567399256
3280.909200000907,0.2523,1.0E-7,1.0E-7,0.1708999997480578,0.0,15.315600357458262
3281.161500000907,0.2523,1.0E-7,1.0E-7,0.16217999884080475,0.0,15.314168273438774
3281.413800000907,0.2523,1.0E-7,1.0E-7,0.15067999884055372,0.0,15.31273631519408
3281.666100000907,0.2523,1.0E-7,1.0E-7,0.1391799988403027,0.0,15.311304482568724
3281.9184000009072,0.2523,1.0E-7,1.0E-7,0.12767999884005166,0.0,15.3098727753908
3282.1707000009073,0.2523,1.0E-7,1.0E-7,0.11571999883979062,0.0,15.308441193472458
3282.4230000009075,0.2523,1.0E-7,1.0E-7,0.10421999883953958,0.0,15.307009736611656
3282.6753000009076,0.2523,1.0E-7,1.0E-7,0.09271999883928857,0.0,15.305578404593088
3282.9276000009077,0.2523,1.0E-7,1.0E-7,0.08121999883903755,0.0,15.304147197190508
3283.1799000009078,0.2523,1.0E-7,1.0E-7,0.06971999883878653,0.0,15.302716114168247
3283.432200000908,0.2523,1.0E-7,1.0E-7,0.05775999883852548,0.0,15.301285155282272
3283.684500000908,0.2523,1.0E-7,1.0E-7,0.04625999883827445,0.0,15.299854320281115
3283.936800000908,0.2523,1.0E-7,1.0E-7,0.03475999883802343,0.0,15.298423608905933
3284.189100000908,0.2523,1.0E-7,1.0E-7,0.02325999883777241,0.0,15.296993020892163
3284.4414000009083,0.2523,1.0E-7,1.0E-7,0.011299998837511357,0.0,15.295562555970369
3284.6937000009084,0.2523,1.0E-7,1.0E-7,-2.0000116273966723E-4,0.0,15.294132213866673
3284.9460000009085,0.2523,1.0E-7,1.0E-7,-0.011700001162990685,0.0,15.292701994302519
3285.1983000009086,0.2523,1.0E-7,1.0E-7,-0.02320000116324171,0.0,15.291271896996076
3285.4506000009087,0.2523,1.0E-7,1.0E-7,-0.03516000116350279,0.0,15.289841921662688
3285.702900000909,0.2523,1.0E-7,1.0E-7,-0.04666000116375381,0.0,15.288412068015088
3285.955200000909,0.2523,1.0E-7,1.0E-7,-0.05816000116400483,0.0,15.286982335763069
3286.207500000909,0.2523,1.0E-7,1.0E-7,-0.09948000475826302,0.0,15.285552724614439
3286.459800000909,0.2523,1.0E-7,1.0E-7,-0.14648000475928893,0.0,15.284123234259843
3286.7121000009092,0.2523,1.0E-7,1.0E-7,-0.19536000476035587,0.0,15.282693864310692
3286.9644000009093,0.2523,1.0E-7,1.0E-7,-0.24236000476138178,0.0,15.281264614281344
3287.2167000009094,0.2523,1.0E-7,1.0E-7,-0.2893600047624077,0.0,15.279835483594763
3287.4690000009095,0.2523,1.0E-7,1.0E-7,-0.33636000476343364,0.0,15.27840647159651
3287.7213000009097,0.2523,1.0E-7,1.0E-7,-0.38524000476450054,0.0,15.276977577564715
3287.9736000009098,0.2523,1.0E-7,1.0E-7,-0.4322400047655265,0.0,15.27554880071713
3288.22590000091,0.2523,1.0E-7,1.0E-7,-0.4792400047665524,0.0,15.274120140215485
3288.47820000091,0.2523,1.0E-7,1.0E-7,-0.5262400047675783,0.0,15.272691595175136
3288.73050000091,0.2523,1.0E-7,1.0E-7,-0.5751200047686452,0.0,15.271263164671478
3288.98280000091,0.2523,1.0E-7,1.0E-7,-0.6221200047696711,0.0,15.269834847743729
3289.2351000009103,0.2523,1.0E-7,1.0E-7,-0.669120004770697,0.0,15.268406643396283
3289.4874000009104,0.2523,1.0E-7,1.0E-7,-0.7161200047717229,0.0,15.266978550606078
3289.7397000009105,0.2523,1.0E-7,1.0E-7,-0.7631200047727489,0.0,15.265550568326619
3289.9920000009106,0.2523,1.0E-7,1.0E-7,-0.8120000047738157,0.0,15.264122695490867
3290.2443000009107,0.2523,1.0E-7,1.0E-7,-0.8590000047748417,0.0,15.262694931012694
3290.496600000911,0.2523,1.0E-7,1.0E-7,-0.9060000047758676,0.0,15.261267273786324
3290.748900000911,0.2523,1.0E-7,1.0E-7,-0.9530000047768935,0.0,15.25983972269171
3291.001200000911,0.2523,1.0E-7,1.0E-7,-0.9992199980176546,0.0,15.258412276597106
3291.253500000911,0.2523,1.0E-7,1.0E-7,-0.979719998017229,0.0,15.256984934360974
3291.505800000911,0.2523,1.0E-7,1.0E-7,-0.9602199980168034,0.0,15.255557694869376
3291.7581000009113,0.2523,1.0E-7,1.0E-7,-0.9407199980163777,0.0,15.25413055716781
3292.0104000009114,0.2523,1.0E-7,1.0E-7,-0.920439998015935,0.0,15.252703520474892
3292.2627000009115,0.2523,1.0E-7,1.0E-7,-0.9009399980155095,0.0,15.251276584161976
3292.5150000009116,0.2523,1.0E-7,1.0E-7,-0.8814399980150838,0.0,15.249849747736592
3292.7673000009117,0.2523,1.0E-7,1.0E-7,-0.8619399980146581,0.0,15.248423010824947
3293.019600000912,0.2523,1.0E-7,1.0E-7,-0.8424399980142325,0.0,15.246996373157577
3293.271900000912,0.2523,1.0E-7,1.0E-7,-0.8221599980137899,0.0,15.245569834556958
3293.524200000912,0.2523,1.0E-7,1.0E-7,-0.8026599980133642,0.0,15.244143394926988
3293.776500000912,0.2523,1.0E-7,1.0E-7,-0.7831599980129386,0.0,15.242717054244606
3294.0288000009123,0.2523,1.0E-7,1.0E-7,-0.7636599980125129,0.0,15.241290812549819
3294.2811000009124,0.2523,1.0E-7,1.0E-7,-0.7433799980120702,0.0,15.239864669937912
3294.5334000009125,0.2523,1.0E-7,1.0E-7,-0.7238799980116446,0.0,15.238438626553295
3294.7857000009126,0.2523,1.0E-7,1.0E-7,-0.704379998011219,0.0,15.237012682584856
3295.0380000009127,0.2523,1.0E-7,1.0E-7,-0.6848799980107934,0.0,15.235586838259394
3295.290300000913,0.2523,1.0E-7,1.0E-7,-0.6645999980103506,0.0,15.234161093836878
3295.542600000913,0.2523,1.0E-7,1.0E-7,-0.645099998009925,0.0,15.23273544960678
3295.794900000913,0.2523,1.0E-7,1.0E-7,-0.6255999980094994,0.0,15.231309905885805
3296.047200000913,0.2523,1.0E-7,1.0E-7,-0.5965833264842065,0.0,15.229884463013452
3296.299500000913,0.2523,1.0E-7,1.0E-7,-0.529499993149409,0.0,15.228459121353909
3296.5518000009133,0.2523,1.0E-7,1.0E-7,-0.4597333264812194,0.0,15.22703388133267
3296.8041000009134,0.2523,1.0E-7,1.0E-7,-0.3926499931464218,0.0,15.225608743513279
3297.0564000009135,0.2523,1.0E-7,1.0E-7,-0.32556665981162425,0.0,15.22418370860392
3297.3087000009136,0.2523,1.0E-7,1.0E-7,-0.2584833264768266,0.0,15.222758777436022
3297.5610000009137,0.2523,1.0E-7,1.0E-7,-0.188716659808637,0.0,15.221333950948273
3297.813300000914,0.2523,1.0E-7,1.0E-7,-0.12163332647383951,0.0,15.219909230175409
3298.065600000914,0.2523,1.0E-7,1.0E-7,-0.0545499931390418,0.0,15.218484616240671
3298.317900000914,0.2523,1.0E-7,1.0E-7,0.01253334019575586,0.0,15.217060110341285
3298.570200000914,0.2523,1.0E-7,1.0E-7,0.08230000686394534,0.0,15.215635713738141
3298.8225000009143,0.2523,1.0E-7,1.0E-7,0.149383340198743,0.0,15.214211427749762
3299.0748000009144,0.2523,1.0E-7,1.0E-7,0.21646667353354065,0.0,15.212787253749399
3299.3271000009145,0.2523,1.0E-7,1.0E-7,0.2835500068683382,0.0,15.21136319315428
3299.5794000009146,0.2523,1.0E-7,1.0E-7,0.35063334020313575,0.0,15.209939247419157
3299.8317000009147,0.2523,1.0E-7,1.0E-7,0.42040000687132534,0.0,15.208515418031684
3300.084000000915,0.2523,1.0E-7,1.0E-7,0.4874833402061229,0.0,15.207091706509814
3300.336300000915,0.2523,1.0E-7,1.0E-7,0.5545666735409206,0.0,15.20566811440242
3300.588600000915,0.2523,1.0E-7,1.0E-7,0.6216500068757183,0.0,15.204244643281205
3300.840900000915,0.2523,1.0E-7,1.0E-7,0.6914166735439078,0.0,15.202821294736664
3301.093200000915,0.2523,1.0E-7,1.0E-7,0.7585000068787053,0.0,15.20139807037729
3301.3455000009153,0.2523,1.0E-7,1.0E-7,0.8255833402135029,0.0,15.19997497183122
3301.5978000009154,0.2523,1.0E-7,1.0E-7,0.8926666735483006,0.0,15.198552000739914
3301.8501000009155,0.2523,1.0E-7,1.0E-7,0.9624333402164901,0.0,15.197129158755098
3302.1024000009156,0.2523,1.0E-7,1.0E-7,0.9817399957409425,0.0,15.19570644753884
3302.3547000009157,0.2523,1.0E-7,1.0E-7,0.9402399957400367,0.0,15.19428386874117
3302.607000000916,0.2523,1.0E-7,1.0E-7,0.8987399957391308,0.0,15.192861423867395
3302.859300000916,0.2523,1.0E-7,1.0E-7,0.857239995738225,0.0,15.191439114145812
3303.111600000916,0.2523,1.0E-7,1.0E-7,0.8140799957372828,0.0,15.190016940530171
3303.363900000916,0.2523,1.0E-7,1.0E-7,0.772579995736377,0.0,15.188594903731568
3303.6162000009163,0.2523,1.0E-7,1.0E-7,0.7310799957354712,0.0,15.187173004244473
3303.8685000009164,0.2523,1.0E-7,1.0E-7,0.6895799957345653,0.0,15.185751242375053
3304.1208000009165,0.2523,1.0E-7,1.0E-7,0.6464199957336232,0.0,15.184329618264229
3304.3731000009166,0.2523,1.0E-7,1.0E-7,0.6049199957327173,0.0,15.182908131906443
3304.6254000009167,0.2523,1.0E-7,1.0E-7,0.5634199957318115,0.0,15.181486783164484
3304.877700000917,0.2523,1.0E-7,1.0E-7,0.5219199957309055,0.0,15.180065571787662
3305.130000000917,0.2523,1.0E-7,1.0E-7,0.4804199957299997,0.0,15.178644497426086
3305.382300000917,0.2523,1.0E-7,1.0E-7,0.43725999572905766,0.0,15.17722355964248
3305.634600000917,0.2523,1.0E-7,1.0E-7,0.3957599957281518,0.0,15.175802757921643
3305.886900000917,0.2523,1.0E-7,1.0E-7,0.354259995727246,0.0,15.174382091677229
3306.1392000009173,0.2523,1.0E-7,1.0E-7,0.31275999572634006,0.0,15.172961560262701
3306.3915000009174,0.2523,1.0E-7,1.0E-7,0.269599995725398,0.0,15.171541162979405
3306.6438000009175,0.2523,1.0E-7,1.0E-7,0.22809999572449216,0.0,15.170120899081876
3306.8961000009176,0.2523,1.0E-7,1.0E-7,0.1865999957235863,0.0,15.168700767780827
3307.1484000009177,0.2523,1.0E-7,1.0E-7,0.16309999881471868,0.0,15.167280768251105
3307.400700000918,0.2523,1.0E-7,1.0E-7,0.15113999881445764,0.0,15.16586089964612
3307.653000000918,0.2523,1.0E-7,1.0E-7,0.1396399988142066,0.0,15.16444116114346
3307.905300000918,0.2523,1.0E-7,1.0E-7,0.12813999881395557,0.0,15.163021551974811
3308.157600000918,0.2523,1.0E-7,1.0E-7,0.11663999881370457,0.0,15.16160207142626
3308.4099000009182,0.2523,1.0E-7,1.0E-7,0.10513999881345354,0.0,15.160182718831996
3308.6622000009183,0.2523,1.0E-7,1.0E-7,0.09317999881319247,0.0,15.158763493568792
3308.9145000009185,0.2523,1.0E-7,1.0E-7,0.08167999881294147,0.0,15.157344395050632
3309.1668000009186,0.2523,1.0E-7,1.0E-7,0.07017999881269045,0.0,15.15592542272371
3309.4191000009187,0.2523,1.0E-7,1.0E-7,0.05867999881243942,0.0,15.154506576063232
3309.6714000009188,0.2523,1.0E-7,1.0E-7,0.046719998812178344,0.0,15.153087854570348
3309.923700000919,0.2523,1.0E-7,1.0E-7,0.035219998811927326,0.0,15.151669257768862
3310.176000000919,0.2523,1.0E-7,1.0E-7,0.0237199988116763,0.0,15.15025078520152
3310.428300000919,0.2523,1.0E-7,1.0E-7,0.012219998811425277,0.0,15.148832436429087
3310.680600000919,0.2523,1.0E-7,1.0E-7,2.5999881116422346E-4,0.0,15.147414211028027
3310.9329000009193,0.2523,1.0E-7,1.0E-7,-0.011240001189086801,0.0,15.14599610858859
3311.1852000009194,0.2523,1.0E-7,1.0E-7,-0.022740001189337816,0.0,15.144578128712421
3311.4375000009195,0.2523,1.0E-7,1.0E-7,-0.03424000118958884,0.0,15.143160271011972
3311.6898000009196,0.2523,1.0E-7,1.0E-7,-0.04574000118983986,0.0,15.141742535109461
3311.9421000009197,0.2523,1.0E-7,1.0E-7,-0.05770000119010092,0.0,15.14032492063575
3312.19440000092,0.2523,1.0E-7,1.0E-7,-0.08200000284649378,0.0,15.138907427229036
3312.44670000092,0.2523,1.0E-7,1.0E-7,-0.10950000284709405,0.0,15.137490054526598
3312.69900000092,0.2523,1.0E-7,1.0E-7,-0.1370000028476943,0.0,15.136072802137745
3312.95130000092,0.2523,1.0E-7,1.0E-7,-0.16560000284831858,0.0,15.13465566963445
3313.2036000009202,0.2523,1.0E-7,1.0E-7,-0.19310000284891884,0.0,15.13323865655367
3313.4559000009203,0.2523,1.0E-7,1.0E-7,-0.2206000028495191,0.0,15.131821762399872
3313.7082000009204,0.2523,1.0E-7,1.0E-7,-0.24810000285011938,0.0,15.130404986650463
3313.9605000009205,0.2523,1.0E-7,1.0E-7,-0.27670000285074364,0.0,15.12898832875977
3314.2128000009207,0.2523,1.0E-7,1.0E-7,-0.30420000285134396,0.0,15.127571788161081
3314.4651000009208,0.2523,1.0E-7,1.0E-7,-0.3317000028519442,0.0,15.126155364267484
3314.717400000921,0.2523,1.0E-7,1.0E-7,-0.3592000028525444,0.0,15.1247390564761
3314.969700000921,0.2523,1.0E-7,1.0E-7,-0.3867000028531447,0.0,15.12332286417046
3315.222000000921,0.2523,1.0E-7,1.0E-7,-0.415300002853769,0.0,15.12190678672217
3315.474300000921,0.2523,1.0E-7,1.0E-7,-0.4428000028543693,0.0,15.120490823491737
3315.7266000009213,0.2523,1.0E-7,1.0E-7,-0.47030000285496953,0.0,15.119074973828422
3315.9789000009214,0.2523,1.0E-7,1.0E-7,-0.4978000028555698,0.0,15.117659237072832
3316.2312000009215,0.2523,1.0E-7,1.0E-7,-0.526400002856194,0.0,15.116243612559147
3316.4835000009216,0.2523,1.0E-7,1.0E-7,-0.5539000028567944,0.0,15.114828099614869
3316.7358000009217,0.2523,1.0E-7,1.0E-7,-0.5814000028573947,0.0,15.113412697560236
3316.988100000922,0.2523,1.0E-7,1.0E-7,-0.6089000028579948,0.0,15.111997405710598
3317.240400000922,0.2523,1.0E-7,1.0E-7,-0.595999998544703,0.0,15.110582223377747
3317.492700000922,0.2523,1.0E-7,1.0E-7,-0.5819999985443973,0.0,15.109167149891615
3317.745000000922,0.2523,1.0E-7,1.0E-7,-0.5679999985440918,0.0,15.107752184681388
3317.997300000922,0.2523,1.0E-7,1.0E-7,-0.5539999985437862,0.0,15.106337327286072
3318.2496000009223,0.2523,1.0E-7,1.0E-7,-0.5399999985434806,0.0,15.104922577342034
3318.5019000009224,0.2523,1.0E-7,1.0E-7,-0.5254399985431628,0.0,15.103507934571427
3318.7542000009225,0.2523,1.0E-7,1.0E-7,-0.5114399985428573,0.0,15.102093398772407
3319.0065000009226,0.2523,1.0E-7,1.0E-7,-0.4974399985425516,0.0,15.100678969810952
3319.2588000009227,0.2523,1.0E-7,1.0E-7,-0.48343999854224606,0.0,15.09926464761191
3319.511100000923,0.2523,1.0E-7,1.0E-7,-0.46887999854192824,0.0,15.097850432151828
3319.763400000923,0.2523,1.0E-7,1.0E-7,-0.45487999854162264,0.0,15.096436323453059
3320.015700000923,0.2523,1.0E-7,1.0E-7,-0.44087999854131704,0.0,15.095022321579194
3320.268000000923,0.2523,1.0E-7,1.0E-7,-0.42687999854101144,0.0,15.093608426629306
3320.5203000009233,0.2523,1.0E-7,1.0E-7,-0.4123199985406937,0.0,15.092194638733476
3320.7726000009234,0.2523,1.0E-7,1.0E-7,-0.398319998540388,0.0,15.09078095804941
3321.0249000009235,0.2523,1.0E-7,1.0E-7,-0.3843199985400825,0.0,15.089367384760063
3321.2772000009236,0.2523,1.0E-7,1.0E-7,-0.3703199985397769,0.0,15.087953919069404
3321.5295000009237,0.2523,1.0E-7,1.0E-7,-0.35631999853947127,0.0,15.086540561200243
3321.781800000924,0.2523,1.0E-7,1.0E-7,-0.34175999853915345,0.0,15.08512731139156
3322.034100000924,0.2523,1.0E-7,1.0E-7,-0.3318400012002321,0.0,15.083714169896995
3322.286400000924,0.2523,1.0E-7,1.0E-7,-0.3433400012004832,0.0,15.082301136981838
3322.538700000924,0.2523,1.0E-7,1.0E-7,-0.35484000120073417,0.0,15.080888212901014
3322.791000000924,0.2523,1.0E-7,1.0E-7,-0.3668000012009952,0.0,15.079475397854228
3323.0433000009243,0.2523,1.0E-7,1.0E-7,-0.3783000012012463,0.0,15.078062691981657
3323.2956000009244,0.2523,1.0E-7,1.0E-7,-0.38980000120149727,0.0,15.07665009537026
3323.5479000009245,0.2523,1.0E-7,1.0E-7,-0.4013000012017483,0.0,15.075237608060888
3323.8002000009246,0.2523,1.0E-7,1.0E-7,-0.41326000120200934,0.0,15.073825230053796
3324.0525000009247,0.2523,1.0E-7,1.0E-7,-0.42476000120226043,0.0,15.0724129613135
3324.304800000925,0.2523,1.0E-7,1.0E-7,-0.4362600012025114,0.0,15.071000801771973
3324.557100000925,0.2523,1.0E-7,1.0E-7,-0.44776000120276244,0.0,15.069588751333445
3324.809400000925,0.2523,1.0E-7,1.0E-7,-0.45926000120301347,0.0,15.068176809877873
3325.061700000925,0.2523,1.0E-7,1.0E-7,-0.4712200012032745,0.0,15.066764977263807
3325.3140000009253,0.2523,1.0E-7,1.0E-7,-0.48272000120352554,0.0,15.065353253330676
3325.5663000009254,0.2523,1.0E-7,1.0E-7,-0.4942200012037765,0.0,15.06394163790045
3325.8186000009255,0.2523,1.0E-7,1.0E-7,-0.5057200012040276,0.0,15.062530130780283
3326.0709000009256,0.2523,1.0E-7,1.0E-7,-0.5176800012042887,0.0,15.061118731764681
3326.3232000009257,0.2523,1.0E-7,1.0E-7,-0.5291800012045397,0.0,15.059707440636599
3326.575500000926,0.2523,1.0E-7,1.0E-7,-0.5406800012047908,0.0,15.058296257168237
3326.827800000926,0.2523,1.0E-7,1.0E-7,-0.5521800012050417,0.0,15.056885181122983
3327.080100000926,0.2523,1.0E-7,1.0E-7,-0.56,0.0,15.055474212256666
3327.332400000926,0.2523,1.0E-7,1.0E-7,-0.56,0.0,15.054063350320513
3327.584700000926,0.2523,1.0E-7,1.0E-7,-0.56,0.0,15.052652595073274
3327.8370000009263,0.2523,1.0E-7,1.0E-7,-0.56,0.0,15.051241946298196
3328.0893000009264,0.2523,1.0E-7,1.0E-7,-0.56,0.0,15.04983140380396
3328.3416000009265,0.2523,1.0E-7,1.0E-7,-0.56,0.0,15.048420967421725
3328.5939000009266,0.2523,1.0E-7,1.0E-7,-0.56,0.0,15.047010637002499
3328.8462000009267,0.2523,1.0E-7,1.0E-7,-0.56,0.0,15.045600412414693
3329.098500000927,0.2523,1.0E-7,1.0E-7,-0.56,0.0,15.044190293542144
3329.350800000927,0.2523,1.0E-7,1.0E-7,-0.56,0.0,15.042780280282276
3329.603100000927,0.2523,1.0E-7,1.0E-7,-0.56,0.0,15.041370372544431
3329.855400000927,0.2523,1.0E-7,1.0E-7,-0.56,0.0,15.039960570248558
3330.1077000009273,0.2523,1.0E-7,1.0E-7,-0.56,0.0,15.0385508733239
3330.3600000009274,0.2523,1.0E-7,1.0E-7,-0.56,0.0,15.037141281707914
3330.6123000009275,0.2523,1.0E-7,1.0E-7,-0.56,0.0,15.035731795345288
3330.8646000009276,0.2523,1.0E-7,1.0E-7,-0.56,0.0,15.034322414187098
3331.1169000009277,0.2523,1.0E-7,1.0E-7,-0.56,0.0,15.032913138190029
3331.369200000928,0.2523,1.0E-7,1.0E-7,-0.56,0.0,15.031503967315727
3331.621500000928,0.2523,1.0E-7,1.0E-7,-0.56,0.0,15.030094901530216
3331.873800000928,0.2523,1.0E-7,1.0E-7,-0.56,0.0,15.028685940803392
3332.126100000928,0.2523,1.0E-7,1.0E-7,-0.5368599953164203,0.0,15.027277085108524
3332.378400000928,0.2523,1.0E-7,1.0E-7,-0.492359995315449,0.0,15.025868334434119
3332.6307000009283,0.2523,1.0E-7,1.0E-7,-0.44607999531443876,0.0,15.0244596888407
3332.8830000009284,0.2523,1.0E-7,1.0E-7,-0.40157999531346744,0.0,15.023051148508412
3333.1353000009285,0.2523,1.0E-7,1.0E-7,-0.35707999531249607,0.0,15.021642713736048
3333.3876000009286,0.2523,1.0E-7,1.0E-7,-0.3125799953115247,0.0,15.020234384924319
3333.6399000009287,0.2523,1.0E-7,1.0E-7,-0.2680799953105534,0.0,15.018826162562815
3333.892200000929,0.2523,1.0E-7,1.0E-7,-0.22179999530954322,0.0,15.017418047219438
3334.144500000929,0.2523,1.0E-7,1.0E-7,-0.1772999953085719,0.0,15.016010039532073
3334.396800000929,0.2523,1.0E-7,1.0E-7,-0.13279999530760053,0.0,15.01460214020295
3334.649100000929,0.2523,1.0E-7,1.0E-7,-0.08829999530662919,0.0,15.013194349988177
3334.9014000009292,0.2523,1.0E-7,1.0E-7,-0.04201999530561901,0.0,15.011786669690535
3335.1537000009293,0.2523,1.0E-7,1.0E-7,0.002480004695352339,0.0,15.010379100154765
3335.4060000009295,0.2523,1.0E-7,1.0E-7,0.04698000469632366,0.0,15.008971642265266
3335.6583000009296,0.2523,1.0E-7,1.0E-7,0.09148000469729503,0.0,15.007564296938622
3335.9106000009297,0.2523,1.0E-7,1.0E-7,0.13776000469830518,0.0,15.006157065118973
3336.1629000009298,0.2523,1.0E-7,1.0E-7,0.18226000469927656,0.0,15.00474994777542
3336.41520000093,0.2523,1.0E-7,1.0E-7,0.22676000470024787,0.0,15.003342945901872
3336.66750000093,0.2523,1.0E-7,1.0E-7,0.27126000470121925,0.0,15.001936060511298
3336.91980000093,0.2523,1.0E-7,1.0E-7,0.3157600047021906,0.0,15.000529292632516
3337.17210000093,0.2523,1.0E-7,1.0E-7,0.3202799985731863,0.0,14.99912264330822
3337.4244000009303,0.2523,1.0E-7,1.0E-7,0.3067799985728916,0.0,14.997716113572347
3337.6767000009304,0.2523,1.0E-7,1.0E-7,0.2932799985725969,0.0,14.996309704359543
3337.9290000009305,0.2523,1.0E-7,1.0E-7,0.27977999857230224,0.0,14.99490341646041
3338.1813000009306,0.2523,1.0E-7,1.0E-7,0.2657399985719958,0.0,14.9934972505294
3338.4336000009307,0.2523,1.0E-7,1.0E-7,0.2522399985717011,0.0,14.99209120710085
3338.685900000931,0.2523,1.0E-7,1.0E-7,0.23873999857140643,0.0,14.990685286602263
3338.938200000931,0.2523,1.0E-7,1.0E-7,0.22523999857111177,0.0,14.989279489367787
3339.190500000931,0.2523,1.0E-7,1.0E-7,0.2111999985708053,0.0,14.987873815649595
3339.442800000931,0.2523,1.0E-7,1.0E-7,0.19769999857051063,0.0,14.98646826562725
3339.6951000009312,0.2523,1.0E-7,1.0E-7,0.18419999857021596,0.0,14.98506283941551
3339.9474000009313,0.2523,1.0E-7,1.0E-7,0.17069999856992127,0.0,14.983657537072835
3340.1997000009314,0.2523,1.0E-7,1.0E-7,0.15719999856962658,0.0,14.982252358608344
3340.4520000009315,0.2523,1.0E-7,1.0E-7,0.14315999856932013,0.0,14.980847303987643
3340.7043000009317,0.2523,1.0E-7,1.0E-7,0.12965999856902544,0.0,14.9794423731377
3340.9566000009318,0.2523,1.0E-7,1.0E-7,0.11615999856873077,0.0,14.978037565950624
3341.208900000932,0.2523,1.0E-7,1.0E-7,0.1026599985684361,0.0,14.976632882288607
3341.461200000932,0.2523,1.0E-7,1.0E-7,0.08861999856812963,0.0,14.975228321987782
3341.713500000932,0.2523,1.0E-7,1.0E-7,0.07511999856783497,0.0,14.973823884861007
3341.965800000932,0.2523,1.0E-7,1.0E-7,0.06161999856754029,0.0,14.972419570699833
3342.2181000009323,0.2523,1.0E-7,1.0E-7,0.054719999363220265,0.0,14.971015379277851
3342.4704000009324,0.2523,1.0E-7,1.0E-7,0.04847999936308406,0.0,14.969611310356607
3342.7227000009325,0.2523,1.0E-7,1.0E-7,0.04247999936295309,0.0,14.96820736370087
3342.9750000009326,0.2523,1.0E-7,1.0E-7,0.03647999936282212,0.0,14.96680353908301
3343.2273000009327,0.2523,1.0E-7,1.0E-7,0.030479999362691156,0.0,14.96539983628296
3343.479600000933,0.2523,1.0E-7,1.0E-7,0.024479999362560192,0.0,14.963996255087352
3343.731900000933,0.2523,1.0E-7,1.0E-7,0.018239999362423986,0.0,14.962592795288938
3343.984200000933,0.2523,1.0E-7,1.0E-7,0.012239999362293016,0.0,14.961189456685462
3344.236500000933,0.2523,1.0E-7,1.0E-7,0.006239999362162046,0.0,14.959786239078934
3344.488800000933,0.2523,1.0E-7,1.0E-7,2.3999936203108335E-4,0.0,14.958383142275396
3344.7411000009333,0.2523,1.0E-7,1.0E-7,-0.006000000638105119,0.0,14.956980166084639
3344.9934000009334,0.2523,1.0E-7,1.0E-7,-0.012000000638236086,0.0,14.955577310319594
3345.2457000009335,0.2523,1.0E-7,1.0E-7,-0.018000000638367056,0.0,14.954174574795589
