time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
3345.4980000009336,0.2523,1.0E-7,1.0E-7,-0.024000000638498022,0.0,14.952771959330486
3345.7503000009337,0.2523,1.0E-7,1.0E-7,-0.03024000063863422,0.0,14.951369463744442
3346.002600000934,0.2523,1.0E-7,1.0E-7,-0.03624000063876519,0.0,14.94996708785969
3346.254900000934,0.2523,1.0E-7,1.0E-7,-0.04224000063889616,0.0,14.948564831499695
3346.507200000934,0.2523,1.0E-7,1.0E-7,-0.04824000063902713,0.0,14.94716269448952
3346.759500000934,0.2523,1.0E-7,1.0E-7,-0.0542400006391581,0.0,14.945760676655796
3347.0118000009343,0.2523,1.0E-7,1.0E-7,-0.06200000266372627,0.0,14.944358777826464
3347.2641000009344,0.2523,1.0E-7,1.0E-7,-0.08700000266427196,0.0,14.94295699782978
3347.5164000009345,0.2523,1.0E-7,1.0E-7,-0.11200000266481766,0.0,14.941555336481356
3347.7687000009346,0.2523,1.0E-7,1.0E-7,-0.13700000266536336,0.0,14.940153793549877
3348.0210000009347,0.2523,1.0E-7,1.0E-7,-0.1630000026659309,0.0,14.93875236875389
3348.273300000935,0.2523,1.0E-7,1.0E-7,-0.18800000266647657,0.0,14.937351061767263
3348.525600000935,0.2523,1.0E-7,1.0E-7,-0.2130000026670223,0.0,14.935949872223022
3348.777900000935,0.2523,1.0E-7,1.0E-7,-0.238000002667568,0.0,14.934548799719755
3349.030200000935,0.2523,1.0E-7,1.0E-7,-0.2640000026681355,0.0,14.933147843826125
3349.282500000935,0.2523,1.0E-7,1.0E-7,-0.28900000266868126,0.0,14.931747004084027
3349.5348000009353,0.2523,1.0E-7,1.0E-7,-0.3140000026692269,0.0,14.930346280010175
3349.7871000009354,0.2523,1.0E-7,1.0E-7,-0.3390000026697726,0.0,14.928945671100706
3350.0394000009355,0.2523,1.0E-7,1.0E-7,-0.36400000267031835,0.0,14.927545176834125
3350.2917000009356,0.2523,1.0E-7,1.0E-7,-0.3900000026708858,0.0,14.926144796673393
3350.5440000009357,0.2523,1.0E-7,1.0E-7,-0.41500000267143156,0.0,14.924744530067057
3350.796300000936,0.2523,1.0E-7,1.0E-7,-0.44000000267197725,0.0,14.923344376450363
3351.048600000936,0.2523,1.0E-7,1.0E-7,-0.46500000267252295,0.0,14.921944335247082
3351.300900000936,0.2523,1.0E-7,1.0E-7,-0.49100000267309046,0.0,14.920544405872263
3351.553200000936,0.2523,1.0E-7,1.0E-7,-0.5160000026736362,0.0,14.919144587732514
3351.8055000009363,0.2523,1.0E-7,1.0E-7,-0.5410000026741819,0.0,14.917744880225532
3352.0578000009364,0.2523,1.0E-7,1.0E-7,-0.5559199981811854,0.0,14.916345282742801
3352.3101000009365,0.2523,1.0E-7,1.0E-7,-0.5382399981807995,0.0,14.914945794676054
3352.5624000009366,0.2523,1.0E-7,1.0E-7,-0.5212399981804284,0.0,14.913546415455183
3352.8147000009367,0.2523,1.0E-7,1.0E-7,-0.5042399981800573,0.0,14.912147144615012
3353.067000000937,0.2523,1.0E-7,1.0E-7,-0.4872399981796863,0.0,14.91074798179773
3353.319300000937,0.2523,1.0E-7,1.0E-7,-0.47023999817931517,0.0,14.909348926739803
3353.571600000937,0.2523,1.0E-7,1.0E-7,-0.45255999817892917,0.0,14.907949979260767
3353.823900000937,0.2523,1.0E-7,1.0E-7,-0.43555999817855806,0.0,14.906551139253887
3354.076200000937,0.2523,1.0E-7,1.0E-7,-0.418559998178187,0.0,14.905152406678173
3354.3285000009373,0.2523,1.0E-7,1.0E-7,-0.40155999817781596,0.0,14.903753781549806
3354.5808000009374,0.2523,1.0E-7,1.0E-7,-0.38387999817743007,0.0,14.902355263934977
3354.8331000009375,0.2523,1.0E-7,1.0E-7,-0.36687999817705896,0.0,14.900956853944207
3355.0854000009376,0.2523,1.0E-7,1.0E-7,-0.3498799981766879,0.0,14.8995585517282
3355.3377000009377,0.2523,1.0E-7,1.0E-7,-0.3328799981763168,0.0,14.898160357471996
3355.590000000938,0.2523,1.0E-7,1.0E-7,-0.31587999817594575,0.0,14.89676227139053
3355.842300000938,0.2523,1.0E-7,1.0E-7,-0.29819999817555987,0.0,14.895364293725164
3356.094600000938,0.2523,1.0E-7,1.0E-7,-0.2811999981751887,0.0,14.89396642474078
3356.346900000938,0.2523,1.0E-7,1.0E-7,-0.26419999817481765,0.0,14.892568664724115
3356.5992000009383,0.2523,1.0E-7,1.0E-7,-0.2471999981744466,0.0,14.891171013980022
3356.8515000009384,0.2523,1.0E-7,1.0E-7,-0.22951999817406069,0.0,14.889773472829077
3357.1038000009385,0.2523,1.0E-7,1.0E-7,-0.22,0.0,14.888376041605937
3357.3561000009386,0.2523,1.0E-7,1.0E-7,-0.22000000000000003,0.0,14.886978720654856
3357.6084000009387,0.2523,1.0E-7,1.0E-7,-0.22,0.0,14.885581510307032
3357.860700000939,0.2523,1.0E-7,1.0E-7,-0.22000000000000003,0.0,14.884184410858744
3358.113000000939,0.2523,1.0E-7,1.0E-7,-0.22,0.0,14.88278742257067
3358.365300000939,0.2523,1.0E-7,1.0E-7,-0.22000000000000003,0.0,14.88139054567206
3358.617600000939,0.2523,1.0E-7,1.0E-7,-0.22000000000000003,0.0,14.879993780364606
3358.869900000939,0.2523,1.0E-7,1.0E-7,-0.22000000000000003,0.0,14.878597126825529
3359.1222000009393,0.2523,1.0E-7,1.0E-7,-0.21999999999999997,0.0,14.877200585210577
3359.3745000009394,0.2523,1.0E-7,1.0E-7,-0.21999999999999997,0.0,14.875804155656533
3359.6268000009395,0.2523,1.0E-7,1.0E-7,-0.22,0.0,14.874407838283464
3359.8791000009396,0.2523,1.0E-7,1.0E-7,-0.21999999999999997,0.0,14.873011633196677
3360.1314000009397,0.2523,1.0E-7,1.0E-7,-0.22000000000000003,0.0,14.871615540488499
3360.38370000094,0.2523,1.0E-7,1.0E-7,-0.22,0.0,14.870219560239754
3360.63600000094,0.2523,1.0E-7,1.0E-7,-0.22000000000000003,0.0,14.86882369252119
3360.88830000094,0.2523,1.0E-7,1.0E-7,-0.22,0.0,14.867427937394622
3361.14060000094,0.2523,1.0E-7,1.0E-7,-0.22,0.0,14.866032294914008
3361.3929000009402,0.2523,1.0E-7,1.0E-7,-0.22,0.0,14.864636765126367
3361.6452000009403,0.2523,1.0E-7,1.0E-7,-0.22,0.0,14.863241348072645
3361.8975000009405,0.2523,1.0E-7,1.0E-7,-0.22,0.0,14.86184604378835
3362.1498000009406,0.2523,1.0E-7,1.0E-7,-0.203499997033573,0.0,14.86045085230425
3362.4021000009407,0.2523,1.0E-7,1.0E-7,-0.17489999703294873,0.0,14.859055773655633
3362.6544000009408,0.2523,1.0E-7,1.0E-7,-0.14739999703234843,0.0,14.857660807921976
3362.906700000941,0.2523,1.0E-7,1.0E-7,-0.11989999703174817,0.0,14.856265955253637
3363.159000000941,0.2523,1.0E-7,1.0E-7,-0.09239999703114789,0.0,14.854871215868286
3363.411300000941,0.2523,1.0E-7,1.0E-7,-0.06379999703052362,0.0,14.853476590041026
3363.663600000941,0.2523,1.0E-7,1.0E-7,-0.03629999702992337,0.0,14.852082078098936
3363.9159000009413,0.2523,1.0E-7,1.0E-7,-0.008799997029323076,0.0,14.850687680416447
3364.1682000009414,0.2523,1.0E-7,1.0E-7,0.018700002971277163,0.0,14.849293397407891
3364.4205000009415,0.2523,1.0E-7,1.0E-7,0.04730000297190147,0.0,14.84789922952228
3364.6728000009416,0.2523,1.0E-7,1.0E-7,0.07480000297250175,0.0,14.846505177239811
3364.9251000009417,0.2523,1.0E-7,1.0E-7,0.10230000297310203,0.0,14.845111241069683
3365.177400000942,0.2523,1.0E-7,1.0E-7,0.12980000297370226,0.0,14.843717421545005
3365.429700000942,0.2523,1.0E-7,1.0E-7,0.15730000297430255,0.0,14.842323719219483
3365.682000000942,0.2523,1.0E-7,1.0E-7,0.18590000297492681,0.0,14.840930134664747
3365.934300000942,0.2523,1.0E-7,1.0E-7,0.2134000029755271,0.0,14.839536668468961
3366.1866000009422,0.2523,1.0E-7,1.0E-7,0.24090000297612732,0.0,14.838143321236426
3366.4389000009423,0.2523,1.0E-7,1.0E-7,0.2684000029767276,0.0,14.83675009358399
3366.6912000009424,0.2523,1.0E-7,1.0E-7,0.2970000029773519,0.0,14.835356986138885
3366.9435000009425,0.2523,1.0E-7,1.0E-7,0.3245000029779521,0.0,14.833963999538154
3367.1958000009427,0.2523,1.0E-7,1.0E-7,0.31919999853780157,0.0,14.832571134429088
3367.4481000009428,0.2523,1.0E-7,1.0E-7,0.3056999985375069,0.0,14.831178391449026
3367.700400000943,0.2523,1.0E-7,1.0E-7,0.2916599985372004,0.0,14.82978577115438
3367.952700000943,0.2523,1.0E-7,1.0E-7,0.27815999853690576,0.0,14.828393273997033
3368.205000000943,0.2523,1.0E-7,1.0E-7,0.2646599985366111,0.0,14.827000900331734
3368.457300000943,0.2523,1.0E-7,1.0E-7,0.25115999853631643,0.0,14.825608650428462
3368.7096000009433,0.2523,1.0E-7,1.0E-7,0.2376599985360217,0.0,14.824216524482718
3368.9619000009434,0.2523,1.0E-7,1.0E-7,0.22361999853571526,0.0,14.822824522624385
3369.2142000009435,0.2523,1.0E-7,1.0E-7,0.2101199985354206,0.0,14.821432644925187
3369.4665000009436,0.2523,1.0E-7,1.0E-7,0.1966199985351259,0.0,14.820040891404734
3369.7188000009437,0.2523,1.0E-7,1.0E-7,0.1831199985348312,0.0,14.818649262037587
3369.971100000944,0.2523,1.0E-7,1.0E-7,0.16907999853452474,0.0,14.81725775675885
3370.223400000944,0.2523,1.0E-7,1.0E-7,0.15557999853423007,0.0,14.815866375468524
3370.475700000944,0.2523,1.0E-7,1.0E-7,0.14207999853393538,0.0,14.814475118034931
3370.728000000944,0.2523,1.0E-7,1.0E-7,0.12857999853364072,0.0,14.813083984299215
3370.980300000944,0.2523,1.0E-7,1.0E-7,0.11453999853333426,0.0,14.81169297407895
3371.2326000009443,0.2523,1.0E-7,1.0E-7,0.10103999853303958,0.0,14.810302087170541
3371.4849000009444,0.2523,1.0E-7,1.0E-7,0.0875399985327449,0.0,14.808911323350989
3371.7372000009445,0.2523,1.0E-7,1.0E-7,0.07403999853245022,0.0,14.807520682381073
3371.9895000009446,0.2523,1.0E-7,1.0E-7,0.060539998532155546,0.0,14.80613016400743
3372.2418000009447,0.2523,1.0E-7,1.0E-7,0.06,0.0,14.804739767964373
3372.494100000945,0.2523,1.0E-7,1.0E-7,0.06,0.0,14.803349493982104
3372.746400000945,0.2523,1.0E-7,1.0E-7,0.06,0.0,14.801959341814085
3372.998700000945,0.2523,1.0E-7,1.0E-7,0.06,0.0,14.800569311241818
3373.251000000945,0.2523,1.0E-7,1.0E-7,0.06,0.0,14.799179402071694
3373.5033000009453,0.2523,1.0E-7,1.0E-7,0.06,0.0,14.79778961413218
3373.7556000009454,0.2523,1.0E-7,1.0E-7,0.06,0.0,14.796399947271157
3374.0079000009455,0.2523,1.0E-7,1.0E-7,0.06,0.0,14.795010401353595
3374.2602000009456,0.2523,1.0E-7,1.0E-7,0.06,0.0,14.793620976259604
3374.5125000009457,0.2523,1.0E-7,1.0E-7,0.06,0.0,14.79223167188256
3374.764800000946,0.2523,1.0E-7,1.0E-7,0.06,0.0,14.79084248812763
3375.017100000946,0.2523,1.0E-7,1.0E-7,0.06,0.0,14.789453424910263
3375.269400000946,0.2523,1.0E-7,1.0E-7,0.06,0.0,14.78806448215507
3375.521700000946,0.2523,1.0E-7,1.0E-7,0.06,0.0,14.786675659794707
3375.774000000946,0.2523,1.0E-7,1.0E-7,0.06,0.0,14.785286957768957
3376.0263000009463,0.2523,1.0E-7,1.0E-7,0.06,0.0,14.78389837602381
3376.2786000009464,0.2523,1.0E-7,1.0E-7,0.06,0.0,14.782509914510781
3376.5309000009465,0.2523,1.0E-7,1.0E-7,0.06,0.0,14.781121573186276
3376.7832000009466,0.2523,1.0E-7,1.0E-7,0.06,0.0,14.77973335201097
3377.0355000009467,0.2523,1.0E-7,1.0E-7,0.06088000060043578,0.0,14.778345250949311
3377.287800000947,0.2523,1.0E-7,1.0E-7,0.06638000060055584,0.0,14.776957269969591
3377.540100000947,0.2523,1.0E-7,1.0E-7,0.07210000060068068,0.0,14.775569409047627
3377.792400000947,0.2523,1.0E-7,1.0E-7,0.07760000060080074,0.0,14.77418166817598
3378.044700000947,0.2523,1.0E-7,1.0E-7,0.08310000060092079,0.0,14.772794047364542
3378.2970000009473,0.2523,1.0E-7,1.0E-7,0.08860000060104085,0.0,14.771406546638131
3378.5493000009474,0.2523,1.0E-7,1.0E-7,0.0941000006011609,0.0,14.770019166034636
3378.8016000009475,0.2523,1.0E-7,1.0E-7,0.09982000060128576,0.0,14.768631905603478
3379.0539000009476,0.2523,1.0E-7,1.0E-7,0.10532000060140581,0.0,14.767244765404287
3379.3062000009477,0.2523,1.0E-7,1.0E-7,0.11082000060152587,0.0,14.76585774550613
3379.558500000948,0.2523,1.0E-7,1.0E-7,0.1163200006016459,0.0,14.764470845985953
3379.810800000948,0.2523,1.0E-7,1.0E-7,0.12204000060177077,0.0,14.763084066927565
3380.063100000948,0.2523,1.0E-7,1.0E-7,0.12754000060189083,0.0,14.761697408420929
3380.315400000948,0.2523,1.0E-7,1.0E-7,0.13304000060201088,0.0,14.76031087056186
3380.567700000948,0.2523,1.0E-7,1.0E-7,0.13854000060213092,0.0,14.758924453450822
3380.8200000009483,0.2523,1.0E-7,1.0E-7,0.144040000602251,0.0,14.75753815719236
3381.0723000009484,0.2523,1.0E-7,1.0E-7,0.14976000060237585,0.0,14.75615198189459
3381.3246000009485,0.2523,1.0E-7,1.0E-7,0.1552600006024959,0.0,14.754765927668895
3381.5769000009486,0.2523,1.0E-7,1.0E-7,0.16076000060261597,0.0,14.75337999462989
3381.8292000009487,0.2523,1.0E-7,1.0E-7,0.16626000060273602,0.0,14.75199418289463
3382.081500000949,0.2523,1.0E-7,1.0E-7,0.17090000027402766,0.0,14.750608492582243
3382.333800000949,0.2523,1.0E-7,1.0E-7,0.17340000027408223,0.0,14.749222923813234
3382.586100000949,0.2523,1.0E-7,1.0E-7,0.17590000027413683,0.0,14.747837476706417
3382.838400000949,0.2523,1.0E-7,1.0E-7,0.17840000027419137,0.0,14.746452151374264
3383.0907000009493,0.2523,1.0E-7,1.0E-7,0.18100000027424815,0.0,14.7450669479227
3383.3430000009494,0.2523,1.0E-7,1.0E-7,0.1835000002743027,0.0,14.74368186645183
3383.5953000009495,0.2523,1.0E-7,1.0E-7,0.18600000027435726,0.0,14.74229690705679
3383.8476000009496,0.2523,1.0E-7,1.0E-7,0.18850000027441183,0.0,14.74091206982818
3384.0999000009497,0.2523,1.0E-7,1.0E-7,0.1910000002744664,0.0,14.739527354852587
3384.35220000095,0.2523,1.0E-7,1.0E-7,0.19360000027452318,0.0,14.738142762213027
3384.60450000095,0.2523,1.0E-7,1.0E-7,0.19610000027457775,0.0,14.736758291989403
3384.85680000095,0.2523,1.0E-7,1.0E-7,0.19860000027463232,0.0,14.735373944259024
3385.10910000095,0.2523,1.0E-7,1.0E-7,0.20110000027468689,0.0,14.733989719096817
3385.36140000095,0.2523,1.0E-7,1.0E-7,0.2037000002747436,0.0,14.732605616575484
3385.6137000009503,0.2523,1.0E-7,1.0E-7,0.20620000027479818,0.0,14.731221636765799
3385.8660000009504,0.2523,1.0E-7,1.0E-7,0.20870000027485275,0.0,14.729837779737052
3386.1183000009505,0.2523,1.0E-7,1.0E-7,0.21120000027490735,0.0,14.72845404555704
3386.3706000009506,0.2523,1.0E-7,1.0E-7,0.2138000002749641,0.0,14.72707043429221
3386.6229000009507,0.2523,1.0E-7,1.0E-7,0.21630000027501864,0.0,14.725686946007793
3386.875200000951,0.2523,1.0E-7,1.0E-7,0.21880000027507324,0.0,14.7243035807682
3387.127500000951,0.2523,1.0E-7,1.0E-7,0.22,0.0,14.722920338636891
3387.379800000951,0.2523,1.0E-7,1.0E-7,0.21999999999999997,0.0,14.72153721967577
3387.632100000951,0.2523,1.0E-7,1.0E-7,0.22,0.0,14.720154223942112
3387.8844000009512,0.2523,1.0E-7,1.0E-7,0.22,0.0,14.718771351485902
3388.1367000009514,0.2523,1.0E-7,1.0E-7,0.21999999999999997,0.0,14.717388602350232
3388.3890000009515,0.2523,1.0E-7,1.0E-7,0.22,0.0,14.71600597657198
3388.6413000009516,0.2523,1.0E-7,1.0E-7,0.21999999999999997,0.0,14.714623474182693
3388.8936000009517,0.2523,1.0E-7,1.0E-7,0.22,0.0,14.713241095209115
3389.1459000009518,0.2523,1.0E-7,1.0E-7,0.22000000000000003,0.0,14.711858839673797
3389.398200000952,0.2523,1.0E-7,1.0E-7,0.22,0.0,14.71047670759555
3389.650500000952,0.2523,1.0E-7,1.0E-7,0.22,0.0,14.709094698989936
3389.902800000952,0.2523,1.0E-7,1.0E-7,0.22000000000000003,0.0,14.707712813869628
3390.155100000952,0.2523,1.0E-7,1.0E-7,0.22,21.000000000000004,14.706331052244755
3390.4074000009523,0.2523,1.0E-7,1.0E-7,0.21999999999999997,21.0,14.70494941412321
3390.6597000009524,0.2523,1.0E-7,1.0E-7,0.22,21.000000000000004,14.703567899510915
3390.9120000009525,0.2523,1.0E-7,1.0E-7,0.22,21.0,14.702186508412003
3391.1643000009526,0.2523,20.0,20.0,0.22000000000000003,21.0,14.700805240829116
3391.4166000009527,0.2523,20.0,20.0,0.22,21.0,14.770003321664722
3391.668900000953,0.2523,20.0,20.0,0.22,21.0,14.839001453013944
3391.921200000953,0.2523,20.0,20.0,0.22,21.0,14.907795570970622
3392.173500000953,0.2523,20.0,20.0,0.22330000050642185,21.0,14.97638627926205
3392.425800000953,0.2523,20.0,20.0,0.22788333383985523,21.0,15.044774179790162
3392.6781000009532,0.2523,20.0,20.0,0.2324666671732886,21.0,15.112959872649215
3392.9304000009533,0.2523,20.0,20.0,0.23723333384005932,21.000000000000004,15.180943956138607
3393.1827000009534,0.2523,20.0,20.0,0.24181666717349268,20.999999999999996,15.248727026771386
3393.4350000009536,0.2523,20.0,20.0,0.24640000050692606,21.0,15.316309679281554
3393.6873000009537,0.2523,20.0,20.0,0.2509833338403594,21.0,15.383692506631133
3393.9396000009538,0.2523,20.0,20.0,0.25556666717379284,21.0,15.450876100016593
3394.191900000954,0.2523,20.0,20.0,0.26033333384056356,21.0,15.517861048875472
3394.444200000954,0.2523,20.0,20.0,0.264916667173997,21.0,15.584647940892998
3394.696500000954,0.2523,20.0,20.0,0.2695000005074303,21.0,15.651237362008724
3394.948800000954,0.2523,20.0,20.0,0.27408333384086364,21.0,15.717629896421965
3395.2011000009543,0.2523,20.0,20.0,0.2788500005076344,21.000000000000004,15.783826126597939
3395.4534000009544,0.2523,20.0,20.0,0.2834333338410677,20.999999999999996,15.849826633273896
3395.7057000009545,0.2523,20.0,20.0,0.28801666717450114,21.0,15.915631995464716
3395.9580000009546,0.2523,20.0,20.0,0.29260000050793455,20.999999999999996,15.981242790468503
3396.2103000009547,0.2523,20.0,20.0,0.2973666671747052,21.0,16.0466595938721
3396.462600000955,0.2523,20.0,20.0,0.3019500005081386,21.0,16.111882979556782
3396.714900000955,0.2523,20.0,20.0,0.306533333841572,21.0,16.176913519703657
3396.967200000955,0.2523,20.0,20.0,0.31111666717500536,21.0,16.2417517847991
3397.219500000955,0.2523,20.0,20.0,0.31570000050843877,21.000000000000004,16.306398343639604
3397.471800000955,0.2523,20.0,20.0,0.32046666717520944,21.0,16.370853763337408
3397.7241000009553,0.2523,20.0,20.0,0.32505000050864286,20.999999999999996,16.435118609325592
3397.9764000009554,0.2523,20.0,20.0,0.3296333338420762,21.0,16.499193445363733
3398.2287000009555,0.2523,20.0,20.0,0.3120599978351047,21.0,16.563078833542452
3398.4810000009556,0.2523,20.0,20.0,0.2917799978346621,21.0,16.62677533427705
3398.7333000009558,0.2523,20.0,20.0,0.2722799978342364,21.0,16.69028350626698
3398.985600000956,0.2523,20.0,20.0,0.2527799978338108,21.0,16.753603906492003
3399.237900000956,0.2523,20.0,20.0,0.23327999783338513,21.0,16.816737090225573
3399.490200000956,0.2523,20.0,20.0,0.21299999783294243,21.0,16.879683611046705
3399.742500000956,0.2523,20.0,20.0,0.19349999783251678,21.0,16.942444020851397
3399.9948000009563,0.2523,20.0,20.0,0.17399999783209114,21.0,17.005018869861466
3400.2471000009564,0.2523,20.0,20.0,0.1544999978316655,21.0,17.067408706635835
3400.4994000009565,0.2523,20.0,20.0,0.13499999783123984,21.0,17.12961407807999
3400.7517000009566,0.2523,20.0,20.0,0.1147199978307972,21.0,17.19163552945469
3401.0040000009567,0.2523,20.0,20.0,0.09521999783037154,21.0,17.253473604383455
3401.256300000957,0.2523,20.0,20.0,0.0757199978299459,21.0,17.315128844859096
3401.508600000957,0.2523,20.0,20.0,0.05621999782952026,21.0,17.37660179125268
3401.760900000957,0.2523,20.0,20.0,0.035939997829077586,21.000000000000004,17.437892982320925
3402.013200000957,0.2523,20.0,20.0,0.016439997828651944,21.0,17.49900295521217
3402.265500000957,0.2523,20.0,20.0,-0.0030600021717736986,21.0,17.559932245472286
3402.5178000009573,0.2523,20.0,20.0,-0.02256000217219934,20.999999999999996,17.620681387051764
3402.7701000009574,0.2523,20.0,20.0,-0.042840002172642,21.0,17.68125091231221
3403.0224000009575,0.2523,20.0,20.0,-0.05765999782693234,21.0,17.74164135203222
3403.2747000009576,0.2523,20.0,20.0,-0.0381599978265067,21.0,17.801853235413923
3403.5270000009577,0.2523,20.0,20.0,-0.01865999782608105,21.0,17.861887090117623
3403.779300000958,0.2523,20.0,20.0,8.400021743445937E-4,21.0,17.921743442336176
3404.031600000958,0.2523,20.0,20.0,0.02112000217478726,21.0,17.98142281680536
3404.283900000958,0.2523,20.0,20.0,0.040620002175212916,21.0,18.04092573679692
3404.536200000958,0.2523,20.0,20.0,0.06012000217563856,21.000000000000004,18.100252724113826
3404.7885000009583,0.2523,20.0,20.0,0.07962000217606419,20.999999999999996,18.15940429908373
3405.0408000009584,0.2523,20.0,20.0,0.09990000217650688,21.0,18.218380980555015
3405.2931000009585,0.2523,20.0,20.0,0.1194000021769325,21.0,18.27718328589458
3405.5454000009586,0.2523,20.0,20.0,0.13890000217735818,21.0,18.33581173098737
3405.7977000009587,0.2523,20.0,20.0,0.1584000021777838,21.0,18.394266830233203
3406.050000000959,0.2523,20.0,20.0,0.17790000217820948,21.0,18.452549096546594
3406.302300000959,0.2523,20.0,20.0,0.19818000217865211,21.0,18.510659041356437
3406.554600000959,0.2523,20.0,20.0,0.21768000217907776,21.0,18.56859717460747
3406.806900000959,0.2523,20.0,20.0,0.2371800021795034,21.0,18.62636400476206
3407.059200000959,0.2523,20.0,20.0,0.2566800021799291,21.0,18.683960038800656
3407.3115000009593,0.2523,20.0,20.0,0.2769600021803717,21.0,18.74138578222313
3407.5638000009594,0.2523,20.0,20.0,0.2964600021807974,21.0,18.798641739050908
3407.8161000009595,0.2523,20.0,20.0,0.315960002181223,21.0,18.85572841183105
3408.0684000009596,0.2523,20.0,20.0,0.3277599991049647,21.0,18.912646301637558
3408.3207000009597,0.2523,20.0,20.0,0.31943999910478305,21.0,18.969395908069103
3408.57300000096,0.2523,20.0,20.0,0.31143999910460846,21.0,19.025977729226774
3408.82530000096,0.2523,20.0,20.0,0.30343999910443387,21.000000000000004,19.08239226167594
3409.07760000096,0.2523,20.0,20.0,0.2954399991042592,21.0,19.138640000448714
3409.32990000096,0.2523,20.0,20.0,0.2874399991040846,21.0,19.19472143905654
3409.5822000009603,0.2523,20.0,20.0,0.27911999910390295,21.0,19.250637069501277
3409.8345000009604,0.2523,20.0,20.0,0.27111999910372836,21.0,19.306387382285635
3410.0868000009605,0.2523,20.0,20.0,0.26311999910355377,21.0,19.361972866421752
3410.3391000009606,0.2523,20.0,20.0,0.2551199991033791,21.0,19.41739400944149
3410.5914000009607,0.2523,20.0,20.0,0.2467999991031975,21.0,19.472651297404585
3410.843700000961,0.2523,20.0,20.0,0.23879999910302285,21.0,19.527745214906464
3411.096000000961,0.2523,20.0,20.0,0.23079999910284824,21.0,19.582676245085455
3411.348300000961,0.2523,20.0,20.0,0.22279999910267362,21.0,19.637444869630084
3411.600600000961,0.2523,20.0,20.0,0.214479999102492,21.0,19.692051568786475
3411.852900000961,0.2523,20.0,20.0,0.2064799991023174,20.999999999999996,19.746496821363884
3412.1052000009613,0.2523,20.0,20.0,0.19847999910214278,21.0,19.800781104741066
3412.3575000009614,0.2523,20.0,20.0,0.19047999910196814,21.0,19.854904894872377
3412.6098000009615,0.2523,20.0,20.0,0.18247999910179352,21.0,19.90886866629361
3412.8621000009616,0.2523,20.0,20.0,0.17415999910161192,21.0,19.962672892127785
3413.1144000009617,0.2523,20.0,20.0,0.16183999809055424,21.0,20.01631804408967
3413.366700000962,0.2523,20.0,20.0,0.14483999809018314,21.0,20.069804592488914
3413.619000000962,0.2523,20.0,20.0,0.12783999808981208,21.0,20.12313300622422
3413.871300000962,0.2523,20.0,20.0,0.11015999808942616,21.0,20.176303752778203
3414.123600000962,0.2523,20.0,20.0,0.09315999808905509,20.999999999999996,20.22931729822292
3414.3759000009622,0.2523,20.0,20.0,0.07615999808868401,21.0,20.282174107225853
3414.6282000009624,0.2523,20.0,20.0,0.05915999808831294,21.0,20.33487464305828
3414.8805000009625,0.2523,20.0,20.0,0.04147999808792703,21.0,20.387419367602433
3415.1328000009626,0.2523,20.0,20.0,0.02447999808755595,21.0,20.439808741357552
3415.3851000009627,0.2523,20.0,20.0,0.007479998087184872,21.0,20.49204322344472
3415.6374000009628,0.2523,20.0,20.0,-0.009520001913186193,21.0,20.544123271614367
3415.889700000963,0.2523,20.0,20.0,-0.026520001913557273,21.000000000000004,20.59604934225143
3416.142000000963,0.2523,20.0,20.0,-0.044200001913943215,21.0,20.647821890381614
3416.394300000963,0.2523,20.0,20.0,-0.061200001914314295,21.0,20.69944136967571
3416.646600000963,0.2523,20.0,20.0,-0.07820000191468537,21.0,20.75090823245357
3416.8989000009633,0.2523,20.0,20.0,-0.09520000191505643,21.0,20.80222292969073
3417.1512000009634,0.2523,10.735891323403969,10.735891323403969,-0.11288000191544235,21.0,20.853385911022954
3417.4035000009635,0.2523,10.735891323403969,10.735891323403969,-0.12988000191581342,21.0,20.879673242255762
3417.6558000009636,0.2523,10.735891323403969,10.735891323403969,-0.1468800019161845,21.0,20.905915128838338
3417.9081000009637,0.2523,10.735891323403969,10.735891323403969,-0.16388000191655558,21.0,20.93211328021803
3418.160400000964,0.2523,4.242052664236738,4.242052664236738,-0.1717000002819032,21.0,20.958267768816967
3418.412700000964,0.2523,4.242052664236738,4.242052664236738,-0.17420000028195773,21.0,20.967123620871813
3418.665000000964,0.2523,4.242052664236738,4.242052664236738,-0.17670000028201233,21.0,20.975971552247188
3418.917300000964,0.2523,4.242052664236738,4.242052664236738,-0.17920000028206687,21.0,20.98481270875918
3419.1696000009642,0.2523,1.6072331100916597,1.6072331100916597,-0.18170000028212144,21.0,20.993647095136
3419.4219000009643,0.2523,1.6072331100916597,1.6072331100916597,-0.1843000002821782,21.0,20.99548217759523
3419.6742000009644,0.2523,1.6072331100916597,1.6072331100916597,-0.18680000028223276,21.0,20.99731601275838
3419.9265000009646,0.2523,1.6072331100916597,1.6072331100916597,-0.18930000028228733,21.0,20.99914906271856
3420.1788000009647,0.2523,0.8904239214955108,0.8904239214955108,-0.1918000002823419,21.0,21.0009813274594
3420.4311000009648,0.2523,0.8904239214955108,0.8904239214955108,-0.19440000028239868,21.000000000000004,21.000910758288178
3420.683400000965,0.2523,0.8904239214955108,0.8904239214955108,-0.19690000028245325,21.0,21.00084001323333
3420.935700000965,0.2523,0.8904239214955108,0.8904239214955108,-0.1994000002825078,21.0,21.000769217733012
3421.188000000965,0.2523,0.809408478595497,0.809408478595497,-0.2019000002825624,21.0,21.00069837156972
3421.440300000965,0.2523,0.809408478595497,0.809408478595497,-0.2045000002826191,21.0,21.000412485391735
3421.6926000009653,0.2523,0.809408478595497,0.809408478595497,-0.20700000028267368,21.0,21.0001265930868
3421.9449000009654,0.2523,0.809408478595497,0.809408478595497,-0.20950000028272825,21.0,20.99984070867949
3422.1972000009655,0.2523,0.8558355241848487,0.8558355241848487,-0.21200000028278282,21.0,20.999554832004407
3422.4495000009656,0.2523,0.8558355241848487,0.8558355241848487,-0.2145000002828374,21.0,20.999392173199166
3422.7018000009657,0.2523,0.8558355241848487,0.8558355241848487,-0.21710000028289414,21.000000000000004,20.999229496690738
3422.954100000966,0.2523,0.8558355241848487,0.8558355241848487,-0.2196000002829487,21.0,20.999066794218752
3423.206400000966,0.2523,0.8945405792795135,0.8945405792795135,-0.1851399953021455,21.0,20.998904065672352
3423.458700000966,0.2523,0.8945405792795135,0.8945405792795135,-0.14363999530123966,20.999999999999996,20.998844031181832
3423.711000000966,0.2523,0.8945405792795135,0.8945405792795135,-0.10047999530029758,21.0,20.998783948371397
3423.9633000009662,0.2523,0.8945405792795135,0.8945405792795135,-0.0589799952993917,21.0,20.99872381060875
3424.2156000009663,0.2523,0.9117025216734461,0.9117025216734461,-0.017479995298485845,21.0,20.998663618164432
3424.4679000009664,0.2523,0.9117025216734461,0.9117025216734461,0.024020004702420023,21.0,20.998648918271385
3424.7202000009665,0.2523,0.9117025216734461,0.9117025216734461,0.06718000470336208,21.0,20.998634154333466
3424.9725000009666,0.2523,0.9117025216734461,0.9117025216734461,0.10868000470426792,21.0,20.99861932388044
3425.2248000009668,0.2523,0.9169406648502074,0.9169406648502074,0.1501800047051738,21.000000000000004,20.998604427522217
3425.477100000967,0.2523,0.9169406648502074,0.9169406648502074,0.19168000470607965,21.0,20.998603367697463
3425.729400000967,0.2523,0.9169406648502074,0.9169406648502074,0.23318000470698547,21.0,20.998602240205095
3425.981700000967,0.2523,0.9169406648502074,0.9169406648502074,0.2763400047079275,21.0,20.998601044894738
3426.234000000967,0.2523,0.9178686036864018,0.9178686036864018,0.31784000470883345,21.0,20.99859978257583
3426.4863000009673,0.2523,0.9178686036864018,0.9178686036864018,0.3593400047097393,21.0,20.998600916799223
3426.7386000009674,0.2523,0.9178686036864018,0.9178686036864018,0.4008400047106451,21.0,20.998601985180937
3426.9909000009675,0.2523,0.9178686036864018,0.9178686036864018,0.4440000047115873,21.0,20.998602988464874
3427.2432000009676,0.2523,0.9177853952949114,0.9177853952949114,0.4855000047124932,21.0,20.998603927582018
3427.4955000009677,0.2523,0.9177853952949114,0.9177853952949114,0.527000004713399,21.000000000000004,20.998604582656586
3427.747800000968,0.2523,0.9177853952949114,0.9177853952949114,0.5685000047143048,20.999999999999996,20.998605175543286
3428.000100000968,0.2523,0.9176899896187155,0.9176899896187155,0.6096599990342265,21.0,20.998605707245595
3428.252400000968,0.2523,0.9176899896187155,0.9176899896187155,0.601159999034041,21.0,20.998605925564306
3428.504700000968,0.2523,0.9176899896187155,0.9176899896187155,0.5926599990338555,21.0,20.99860608474603
3428.757000000968,0.2523,0.9176899896187155,0.9176899896187155,0.5841599990336699,21.0,20.998606185679552
3429.0093000009683,0.2523,0.9176534209487882,0.9176534209487882,0.5756599990334843,21.0,20.99860622911069
3429.2616000009684,0.2523,0.9176534209487882,0.9176534209487882,0.5668199990332914,21.0,20.998606118622522
3429.5139000009685,0.2523,0.9176534209487882,0.9176534209487882,0.5583199990331059,21.0,20.998605951825077
3429.7662000009686,0.2523,0.9176534209487882,0.9176534209487882,0.5498199990329203,21.000000000000004,20.99860572917378
3430.0185000009687,0.2523,0.9176901889459095,0.9176901889459095,0.5413199990327348,20.999999999999996,20.998605451041463
3430.270800000969,0.2523,0.9176901889459095,0.9176901889459095,0.5324799990325418,21.0,20.998605215314225
3430.523100000969,0.2523,0.9176901889459095,0.9176901889459095,0.5239799990323564,21.0,20.99860492463583
3430.775400000969,0.2523,0.9176901889459095,0.9176901889459095,0.5154799990321708,21.0,20.998604579193437
3431.027700000969,0.2523,0.9177616421709006,0.9177616421709006,0.5069799990319852,21.0,20.99860417913445
3431.2800000009693,0.2523,0.9177616421709006,0.9177616421709006,0.4984799990317997,21.0,20.998603914199236
3431.5323000009694,0.2523,0.9177616421709006,0.9177616421709006,0.48963999903160677,21.0,20.998603594782775
3431.7846000009695,0.2523,0.9177616421709006,0.9177616421709006,0.48113999903142124,21.0,20.998603220912443
3432.0369000009696,0.2523,0.9178435240114491,0.9178435240114491,0.4726399990312357,21.0,20.998602792599762
3432.2892000009697,0.2523,0.9178435240114491,0.9178435240114491,0.46413999903105013,20.999999999999996,20.998602527141998
3432.54150000097,0.2523,0.9178435240114491,0.9178435240114491,0.45529999903085716,21.0,20.998602207145087
3432.79380000097,0.2523,0.9178435240114491,0.9178435240114491,0.44679999903067164,20.999999999999996,20.998601832541297
3433.04610000097,0.2523,0.9179269242431609,0.9179269242431609,0.4372999984601838,21.0,20.998601403259986
3433.29840000097,0.2523,0.9179269242431609,0.9179269242431609,0.4237999984598891,21.0,20.99860114055529
3433.55070000097,0.2523,0.9179269242431609,0.9179269242431609,0.40975999845958266,21.0,20.99860082293347
3433.8030000009703,0.2523,0.9179269242431609,0.9179269242431609,0.396259998459288,21.0,20.99860045025241
3434.0553000009704,0.2523,0.9180100341851155,0.9180100341851155,0.3827599984589933,21.000000000000004,20.998600022360293
3434.3076000009705,0.2523,0.9180100341851155,0.9180100341851155,0.36925999845869867,21.0,20.998599759654397
3434.5599000009706,0.2523,0.9180100341851155,0.9180100341851155,0.35575999845840395,21.0,20.998599441324913
3434.8122000009707,0.2523,0.9180100341851155,0.9180100341851155,0.34171999845809753,21.0,20.998599067151556
3435.064500000971,0.2523,0.9180931985563588,0.9180931985563588,0.32821999845780286,21.0,20.99859863691457
3435.316800000971,0.2523,0.9180931985563588,0.9180931985563588,0.3147199984575082,21.0,20.998598371095138
3435.569100000971,0.2523,0.9180931985563588,0.9180931985563588,0.3012199984572135,21.0,20.998598048684887
3435.821400000971,0.2523,0.9180931985563588,0.9180931985563588,0.287179998456907,21.0,20.998597669416394
3436.0737000009713,0.2523,0.9181771086202645,0.9181771086202645,0.27367999845661234,21.0,20.99859723302824
3436.3260000009714,0.2523,0.9181771086202645,0.9181771086202645,0.2601799984563177,21.0,20.99859696194395
3436.5783000009715,0.2523,0.9181771086202645,0.9181771086202645,0.246679998456023,21.0,20.99859663314369
3436.8306000009716,0.2523,0.9181771086202645,0.9181771086202645,0.23263999845571653,21.000000000000004,20.99859624633148
3437.0829000009717,0.2523,0.9182623004028229,0.9182623004028229,0.21913999845542187,20.999999999999996,20.99859580122099
3437.335200000972,0.2523,0.9182623004028229,0.9182623004028229,0.2056399984551272,21.0,20.998595523615535
3437.587500000972,0.2523,0.9182623004028229,0.9182623004028229,0.1921399984548325,21.0,20.998595187073615
3437.839800000972,0.2523,0.9182623004028229,0.9182623004028229,0.17863999845453782,21.0,20.998594791282127
3438.092100000972,0.2523,0.9183491049575186,0.9183491049575186,0.16779999937024243,21.0,20.99859433594033
3438.344400000972,0.2523,0.9183491049575186,0.9183491049575186,0.16229999937012235,21.0,20.998594051121437
3438.5967000009723,0.2523,0.9183491049575186,0.9183491049575186,0.1567999993700023,21.0,20.998593706103883
3438.8490000009724,0.2523,0.9183491049575186,0.9183491049575186,0.15129999936988223,21.0,20.99859330059715
3439.1013000009725,0.2523,0.9184377062003645,0.9184377062003645,0.1455799993697574,21.0,20.99859283434524
3439.3536000009726,0.2523,0.9184377062003645,0.9184377062003645,0.14007999936963733,20.999999999999996,20.998592542252343
3439.6059000009727,0.2523,0.9184377062003645,0.9184377062003645,0.13457999936951728,21.0,20.998592188897067
3439.858200000973,0.2523,0.9184377062003645,0.9184377062003645,0.12907999936939724,21.0,20.998591774052592
3440.110500000973,0.2523,0.9185281156877544,0.9185281156877544,0.12335999936927237,21.0,20.998591297519354
3440.362800000973,0.2523,0.9185281156877544,0.9185281156877544,0.11785999936915233,21.0,20.99859099905037
3440.615100000973,0.2523,0.9185281156877544,0.9185281156877544,0.11235999936903228,21.0,20.99859063846815
3440.8674000009732,0.2523,0.9185281156877544,0.9185281156877544,0.10685999936891222,21.0,20.99859021558432
3441.1197000009734,0.2523,0.9186201369455884,0.9186201369455884,0.10135999936879217,21.0,20.998589730233594
3441.3720000009735,0.2523,0.9186201369455884,0.9186201369455884,0.09563999936866731,21.0,20.998589426476908
3441.6243000009736,0.2523,0.9186201369455884,0.9186201369455884,0.09013999936854726,20.999999999999996,20.998589059885266
3441.8766000009737,0.2523,0.9186201369455884,0.9186201369455884,0.0846399993684272,21.0,20.998588630293625
3442.1289000009738,0.2523,0.9187135151773214,0.9187135151773214,0.07913999936830715,21.0,20.998588137557423
3442.381200000974,0.2523,0.9187135151773214,0.9187135151773214,0.07341999936818229,21.0,20.998587829357245
3442.633500000974,0.2523,0.9187135151773214,0.9187135151773214,0.06791999936806224,21.0,20.998587457678127
3442.885800000974,0.2523,0.9187135151773214,0.9187135151773214,0.06241999936794219,21.0,20.998587022369076
3443.138100000974,0.2523,0.9188080411810837,0.9188080411810837,0.060000000000000005,21.0,20.998586523298183
3443.3904000009743,0.2523,0.9188080411810837,0.9188080411810837,0.06,21.0,20.998586211204973
3443.6427000009744,0.2523,0.9188080411810837,0.9188080411810837,0.05999999999999999,21.0,20.99858583504823
3443.8950000009745,0.2523,0.9188080411810837,0.9188080411810837,0.05999999999999999,21.0,20.998585394711103
3444.1473000009746,0.2523,0.918903570132615,0.918903570132615,0.06,21.0,20.998584890108983
3444.3996000009747,0.2523,0.918903570132615,0.918903570132615,0.06,21.0,20.998584574700146
3444.651900000975,0.2523,0.918903570132615,0.918903570132615,0.06,21.0,20.99858419483897
3444.904200000975,0.2523,0.918903570132615,0.918903570132615,0.06,21.0,20.998583750460682
3445.156500000975,0.2523,0.9189999451490658,0.9189999451490658,0.06,21.0,20.998583241526717
3445.408800000975,0.2523,0.9189999451490658,0.9189999451490658,0.06,21.0,20.998582923781445
3445.6611000009752,0.2523,0.9189999451490658,0.9189999451490658,0.06,21.000000000000004,20.998582541369068
3445.9134000009753,0.2523,0.9189999451490658,0.9189999451490658,0.06,21.0,20.99858209425627
3446.1657000009754,0.2523,0.9190969344270505,0.9190969344270505,0.06,21.0,20.998581582432358
3446.4180000009756,0.2523,0.9190969344270505,0.9190969344270505,0.06,21.0,20.998581263296504
3446.6703000009757,0.2523,0.9190969344270505,0.9190969344270505,0.06,21.0,20.998580879383926
3446.9226000009758,0.2523,0.9190969344270505,0.9190969344270505,0.06,21.0,20.99858043068029
3447.174900000976,0.2523,0.919194308919385,0.919194308919385,0.06,21.0,20.998579917191748
3447.427200000976,0.2523,0.919194308919385,0.919194308919385,0.06,21.0,20.99857959735463
3447.679500000976,0.2523,0.919194308919385,0.919194308919385,0.06,21.0,20.998579212694644
3447.931800000976,0.2523,0.919194308919385,0.919194308919385,0.06,21.000000000000004,20.998578763208947
3448.1841000009763,0.2523,0.9192918948545457,0.9192918948545457,0.07026000155766178,21.0,20.99857824891382
3448.4364000009764,0.2523,0.9192918948545457,0.9192918948545457,0.08376000155795646,21.0,20.998577928821163
3448.6887000009765,0.2523,0.9192918948545457,0.9192918948545457,0.09726000155825114,20.999999999999996,20.9985775439362
3448.9410000009766,0.2523,0.9192918948545457,0.9192918948545457,0.1113000015585576,21.0,20.998577094331726
3449.1933000009767,0.2523,0.919389567772116,0.919389567772116,0.12480000155885226,21.0,20.998576580132607
3449.445600000977,0.2523,0.919389567772116,0.919389567772116,0.13830000155914696,21.0,20.998576260714348
3449.697900000977,0.2523,0.919389567772116,0.919389567772116,0.15180000155944162,21.0,20.998575876981743
3449.950200000977,0.2523,0.919389567772116,0.919389567772116,0.1658400015597481,21.0,20.998575429124312
3450.202500000977,0.2523,0.9194870738515597,0.9194870738515597,0.17934000156004276,21.0,20.998574917369652
3450.4548000009772,0.2523,0.9194870738515597,0.9194870738515597,0.19284000156033745,21.0,20.998574600740998
3450.7071000009773,0.2523,0.9194870738515597,0.9194870738515597,0.20634000156063215,21.0,20.99857422066581
3450.9594000009774,0.2523,0.9194870738515597,0.9194870738515597,0.2198400015609268,21.0,20.99857377740381
3451.2117000009775,0.2523,0.9195839221026513,0.9195839221026513,0.23388000156123326,21.0,20.99857327124413
3451.4640000009776,0.2523,0.9195839221026513,0.9195839221026513,0.24738000156152795,21.0,20.99857295951766
3451.7163000009778,0.2523,0.9195839221026513,0.9195839221026513,0.2608800015618226,21.0,20.99857258544581
3451.968600000978,0.2523,0.9195839221026513,0.9195839221026513,0.2743800015621173,21.0,20.998572149330897
3452.220900000978,0.2523,0.9196796042549443,0.9196796042549443,0.28842000156242376,21.0,20.998571651499237
3452.473200000978,0.2523,0.9196796042549443,0.9196796042549443,0.3019200015627185,21.0,20.99857134621967
3452.725500000978,0.2523,0.9196796042549443,0.9196796042549443,0.3154200015630131,21.000000000000004,20.99857097983802
3452.9778000009783,0.2523,0.9196796042549443,0.9196796042549443,0.3289200015633078,21.0,20.998570552681976
3453.2301000009784,0.2523,0.9197737311742006,0.9197737311742006,0.33000000000000007,20.999999999999996,20.998570065100118
3453.4824000009785,0.2523,0.9197737311742006,0.9197737311742006,0.33000000000000007,21.0,20.99856976724662
3453.7347000009786,0.2523,0.9197737311742006,0.9197737311742006,0.33,21.0,20.99856940957305
3453.9870000009787,0.2523,0.9197737311742006,0.9197737311742006,0.33,21.0,20.998568992346307
3454.239300000979,0.2523,0.9198660580341711,0.9198660580341711,0.33000000000000007,21.0,20.998568515819677
3454.491600000979,0.2523,0.9198660580341711,0.9198660580341711,0.33,21.0,20.99856822525096
3454.743900000979,0.2523,0.9198660580341711,0.9198660580341711,0.33,21.0,20.99856787575632
3454.996200000979,0.2523,0.9198660580341711,0.9198660580341711,0.32999999999999996,21.0,20.99856746750206
3455.248500000979,0.2523,0.9199566255715161,0.9199566255715161,0.33,21.0,20.998567000652454
3455.5008000009793,0.2523,0.9199566255715161,0.9199566255715161,0.33,21.0,20.99856671571773
3455.7531000009794,0.2523,0.9199566255715161,0.9199566255715161,0.33,21.0,20.99856637241501
3456.0054000009795,0.2523,0.9200257161998847,0.9200257161998847,0.33,21.0,20.998565970849867
3456.2577000009796,0.2523,0.9200257161998847,0.9200257161998847,0.33,21.0,20.99856569449612
3456.5100000009797,0.2523,0.9200257161998847,0.9200257161998847,0.33,21.0,20.9985653600494
3456.76230000098,0.2523,0.9200257161998847,0.9200257161998847,0.33,21.0,20.99856496758973
3457.01460000098,0.2523,0.9201103077879926,0.9201103077879926,0.33,21.0,20.998564517201736
3457.26690000098,0.2523,0.9201103077879926,0.9201103077879926,0.33,21.0,20.998564233465462
3457.51920000098,0.2523,0.9201103077879926,0.9201103077879926,0.32999999999999996,21.0,20.998563891899575
3457.7715000009803,0.2523,0.9201103077879926,0.9201103077879926,0.33,21.0,20.998563492556155
3458.0238000009804,0.2523,0.9201984245411508,0.9201984245411508,0.33066000063932827,20.999999999999996,20.99856303549744
3458.2761000009805,0.2523,0.9201984245411508,0.9201984245411508,0.33616000063944834,21.0,20.998562754639845
3458.5284000009806,0.2523,0.9201984245411508,0.9201984245411508,0.34166000063956836,21.0,20.998562416131477
3458.7807000009807,0.2523,0.9201984245411508,0.9201984245411508,0.3473800006396932,21.0,20.99856202002691
3459.033000000981,0.2523,0.920286430803142,0.920286430803142,0.3528800006398133,21.0,20.99856156640824
3459.285300000981,0.2523,0.920286430803142,0.920286430803142,0.35838000063993336,21.0,20.998561288933082
3459.537600000981,0.2523,0.920286430803142,0.920286430803142,0.36388000064005344,21.0,20.99856095408587
3459.789900000981,0.2523,0.920286430803142,0.920286430803142,0.3693800006401734,21.0,20.9985605619616
3460.042200000981,0.2523,0.9203737284489949,0.9203737284489949,0.37510000064029825,21.0,20.998560112677733
3460.2945000009813,0.2523,0.9203737284489949,0.9203737284489949,0.3806000006404183,20.999999999999996,20.99855983804216
3460.5468000009814,0.2523,0.9203737284489949,0.9203737284489949,0.3861000006405384,21.0,20.998559506447844
3460.7991000009815,0.2523,0.9203737284489949,0.9203737284489949,0.3916000006406585,21.0,20.99855911801424
3461.0514000009816,0.2523,0.9204603346369364,0.9204603346369364,0.3973200006407833,21.0,20.998558672880296
3461.3037000009817,0.2523,0.9204603346369364,0.9204603346369364,0.4028200006409034,21.0,20.998558401037574
3461.556000000982,0.2523,0.9204603346369364,0.9204603346369364,0.4083200006410234,21.0,20.998558072731242
3461.808300000982,0.2523,0.9204603346369364,0.9204603346369364,0.41382000064114344,21.0,20.998557688095374
3462.060600000982,0.2523,0.9205462536991929,0.9205462536991929,0.41954000064126834,21.0,20.99855724728176
3462.312900000982,0.2523,0.9205462536991929,0.9205462536991929,0.42504000064138836,21.0,20.998556978469722
3462.5652000009823,0.2523,0.9205462536991929,0.9205462536991929,0.43054000064150844,21.0,20.99855665373824
3462.8175000009824,0.2523,0.9205462536991929,0.9205462536991929,0.43604000064162846,21.0,20.99855627323033
3463.0698000009825,0.2523,0.9206314342190347,0.9206314342190347,0.43845999935825153,21.0,20.99855583710537
3463.3221000009826,0.2523,0.9206314342190347,0.9206314342190347,0.4327399993581266,21.0,20.998555571587563
3463.5744000009827,0.2523,0.9206314342190347,0.9206314342190347,0.4272399993580066,21.0,20.998555250708066
3463.826700000983,0.2523,0.9206314342190347,0.9206314342190347,0.42173999935788653,21.000000000000004,20.998554874572207
3464.079000000983,0.2523,0.9207158183797118,0.9207158183797118,0.41623999935776645,21.0,20.998554443272166
3464.331300000983,0.2523,0.9207158183797118,0.9207158183797118,0.41051999935764166,21.000000000000004,20.998554180827323
3464.583600000983,0.2523,0.9207158183797118,0.9207158183797118,0.4050199993575216,21.0,20.998553863280573
3464.835900000983,0.2523,0.9207158183797118,0.9207158183797118,0.39951999935740157,21.0,20.99855349064334
3465.0882000009833,0.2523,0.9207994799165204,0.9207994799165204,0.3940199993572815,20.999999999999996,20.998553062924934
3465.3405000009834,0.2523,0.9207994799165204,0.9207994799165204,0.38829999935715653,21.0,20.998552802153867
3465.5928000009835,0.2523,0.9207994799165204,0.9207994799165204,0.38279999935703657,21.0,20.998552486226846
3465.8451000009836,0.2523,0.9207994799165204,0.9207994799165204,0.3772999993569165,21.0,20.998552115098732
3466.0974000009837,0.2523,0.920882735995844,0.920882735995844,0.3717999993567964,21.0,20.998551688728803
3466.349700000984,0.2523,0.920882735995844,0.920882735995844,0.3662999993566764,21.0,20.998551428025454
3466.602000000984,0.2523,0.920882735995844,0.920882735995844,0.36057999935655155,21.0,20.998551111923014
3466.854300000984,0.2523,0.920882735995844,0.920882735995844,0.3550799993564315,21.0,20.998550740342566
3467.106600000984,0.2523,0.9209659664007526,0.9209659664007526,0.3495799993563114,21.0,20.998550313213386
3467.3589000009842,0.2523,0.9209659664007526,0.9209659664007526,0.3440799993561914,21.0,20.998550051349124
3467.6112000009844,0.2523,0.9209659664007526,0.9209659664007526,0.33835999935606653,21.0,20.9985497337288
3467.8635000009845,0.2523,0.9209659664007526,0.9209659664007526,0.33285999935594646,21.0,20.998549360252948
3468.1158000009846,0.2523,0.9210494772791079,0.9210494772791079,0.32735999935582644,21.0,20.99854893083258
3468.3681000009847,0.2523,0.9210494772791079,0.9210494772791079,0.32185999935570636,21.0,20.99854866700978
3468.620400000985,0.2523,0.9210494772791079,0.9210494772791079,0.3161399993555815,21.0,20.998548347004977
3468.872700000985,0.2523,0.9210494772791079,0.9210494772791079,0.31063999935546144,21.000000000000004,20.998547970706262
3469.125000000985,0.2523,0.9211334749065087,0.9211334749065087,0.3051399993553414,21.0,20.998547538013767
3469.377300000985,0.2523,0.9211334749065087,0.9211334749065087,0.29963999935522134,21.0,20.998547271751924
3469.629600000985,0.2523,0.9211334749065087,0.9211334749065087,0.29413999935510127,21.0,20.998546948840563
3469.8819000009853,0.2523,0.9211334749065087,0.9211334749065087,0.2884199993549765,21.0,20.99854656916044
3470.1342000009854,0.2523,0.9212180865058965,0.9212180865058965,0.2829199993548564,21.0,20.998546132605686
3470.3865000009855,0.2523,0.9212180865058965,0.9212180865058965,0.2774199993547363,21.0,20.99854586362449
3470.6388000009856,0.2523,0.9212180865058965,0.9212180865058965,0.2719199993546163,21.0,20.998545537501883
3470.8911000009857,0.2523,0.9212180865058965,0.9212180865058965,0.26619999935449146,21.0,20.99854515411405
3471.143400000986,0.2523,0.9213033872841371,0.9213033872841371,0.2606999993543714,21.0,20.998544713351286
3471.395700000986,0.2523,0.9213033872841371,0.9213033872841371,0.2551999993542513,21.0,20.998544441487486
3471.648000000986,0.2523,0.9213033872841371,0.9213033872841371,0.24969999935413126,21.0,20.99854411197522
3471.900300000986,0.2523,0.9213033872841371,0.9213033872841371,0.24397999935400638,20.999999999999996,20.998543724687984
3472.1526000009862,0.2523,0.9213894213404441,0.9213894213404441,0.23847999935388636,21.0,20.998543279513843
3472.4049000009863,0.2523,0.9213894213404441,0.9213894213404441,0.2329799993537663,21.0,20.998543004670868
3472.6572000009864,0.2523,0.9213894213404441,0.9213894213404441,0.2274799993536462,21.0,20.998542671663355
3472.9095000009866,0.2523,0.9213894213404441,0.9213894213404441,0.2219799993535262,21.0,20.998542280363285
3473.1618000009867,0.2523,0.9214762147719364,0.9214762147719364,0.21858333308840958,21.000000000000004,20.998541830657565
3473.4141000009868,0.2523,0.9214762147719364,0.9214762147719364,0.2164999997550308,21.0,20.998541552780182
3473.666400000987,0.2523,0.9214762147719364,0.9214762147719364,0.214416666421652,21.0,20.998541216226457
3473.918700000987,0.2523,0.9214762147719364,0.9214762147719364,0.21233333308827318,21.0,20.998540820884067
3474.171000000987,0.2523,0.9215637805240142,0.9215637805240142,0.2101666664215592,21.0,20.998540366664315
3474.423300000987,0.2523,0.9215637805240142,0.9215637805240142,0.20808333308818042,21.0,20.998540085881885
3474.6756000009873,0.2523,0.9215637805240142,0.9215637805240142,0.2059999997548016,21.0,20.998539746013396
3474.9279000009874,0.2523,0.9215637805240142,0.9215637805240142,0.20391666642142278,21.0,20.99853934697471
3475.1802000009875,0.2523,0.9216520825221286,0.9216520825221286,0.20174999975470884,21.0,20.99853888870228
3475.4325000009876,0.2523,0.9216520825221286,0.9216520825221286,0.19966666642133002,21.0,20.998538605486758
3475.6848000009877,0.2523,0.9216520825221286,0.9216520825221286,0.19758333308795123,21.0,20.99853826286991
3475.937100000988,0.2523,0.9216520825221286,0.9216520825221286,0.1954999997545724,21.000000000000004,20.998537860784648
3476.189400000988,0.2523,0.921741013417544,0.921741013417544,0.1934166664211936,20.999999999999996,20.998537399182638
3476.441700000988,0.2523,0.921741013417544,0.921741013417544,0.19124999975447965,21.0,20.998537114037045
3476.694000000988,0.2523,0.921741013417544,0.921741013417544,0.18916666642110083,21.0,20.99853676923206
3476.9463000009882,0.2523,0.921741013417544,0.921741013417544,0.18708333308772201,21.0,20.998536364710997
