time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
3477.1986000009883,0.2523,0.9218304534527935,0.9218304534527935,0.18499999975434323,21.0,20.99853590043465
3477.4509000009884,0.2523,0.9218304534527935,0.9218304534527935,0.18283333308762925,21.0,20.998535613735587
3477.7032000009885,0.2523,0.9218304534527935,0.9218304534527935,0.18074999975425043,21.0,20.998535267153535
3477.9555000009886,0.2523,0.9218304534527935,0.9218304534527935,0.17866666642087164,21.0,20.998534860638088
3478.2078000009888,0.2523,0.9219203084918569,0.9219203084918569,0.17658333308749283,21.0,20.998534394155634
3478.460100000989,0.2523,0.9219203084918569,0.9219203084918569,0.17441666642077885,20.999999999999996,20.998534106145065
3478.712400000989,0.2523,0.9219203084918569,0.9219203084918569,0.17233333308740006,21.0,20.998533758048847
3478.964700000989,0.2523,0.9219203084918569,0.9219203084918569,0.17024999975402128,21.0,20.9985333498203
3479.217000000989,0.2523,0.9220105158831088,0.9220105158831088,0.17,21.0,20.998532881429195
3479.4693000009893,0.2523,0.9220105158831088,0.9220105158831088,0.16999999999999998,21.0,20.998532592253586
3479.7216000009894,0.2523,0.9220105158831088,0.9220105158831088,0.17,21.0,20.998532242809038
3479.9739000009895,0.2523,0.9220105158831088,0.9220105158831088,0.16999999999999998,21.0,20.998531833062934
3480.2262000009896,0.2523,0.9221010354207314,0.9221010354207314,0.17,21.000000000000004,20.99853136300317
3480.4785000009897,0.2523,0.9221010354207314,0.9221010354207314,0.17,21.0,20.998531072858345
3480.73080000099,0.2523,0.9221010354207314,0.9221010354207314,0.17,21.0,20.998530722336234
3480.98310000099,0.2523,0.9221010354207314,0.9221010354207314,0.17,21.0,20.998530311422407
3481.23540000099,0.2523,0.9221918143328752,0.9221918143328752,0.17,21.0,20.99852984012164
3481.48770000099,0.2523,0.9221918143328752,0.9221918143328752,0.17,21.0,20.998529549365077
3481.74000000099,0.2523,0.9221918143328752,0.9221918143328752,0.17,21.0,20.998529198184585
3481.9923000009903,0.2523,0.9221918143328752,0.9221918143328752,0.17,21.0,20.99852878657684
3482.2446000009904,0.2523,0.9222827687453753,0.9222827687453753,0.17,21.0,20.99852831455649
3482.4969000009905,0.2523,0.9222827687453753,0.9222827687453753,0.17,21.0,20.998528023529158
3482.7492000009906,0.2523,0.9222827687453753,0.9222827687453753,0.17,21.0,20.998527672068455
3483.0015000009907,0.2523,0.9223532174439919,0.9223532174439919,0.17,21.0,20.99852726017779
3483.253800000991,0.2523,0.9223532174439919,0.9223532174439919,0.17,20.999999999999996,20.998526974845664
3483.506100000991,0.2523,0.9223532174439919,0.9223532174439919,0.16999999999999998,21.0,20.998526629083095
3483.758400000991,0.2523,0.9223532174439919,0.9223532174439919,0.17,21.0,20.998526222900324
3484.010700000991,0.2523,0.9224404136215524,0.9224404136215524,0.17176000260723595,21.0,20.99852575632079
3484.2630000009913,0.2523,0.9224404136215524,0.9224404136215524,0.19376000260771617,21.0,20.998525460784627
3484.5153000009914,0.2523,0.9224404136215524,0.9224404136215524,0.2157600026081964,21.0,20.99852510486481
3484.7676000009915,0.2523,0.9224404136215524,0.9224404136215524,0.23776000260867658,21.0,20.99852468864288
3485.0199000009916,0.2523,0.9225318796072671,0.9225318796072671,0.25976000260915677,21.0,20.998524212275534
3485.2722000009917,0.2523,0.9225318796072671,0.9225318796072671,0.28264000260965627,21.0,20.99852391871868
3485.524500000992,0.2523,0.9225318796072671,0.9225318796072671,0.30464000261013646,20.999999999999996,20.998523565425486
3485.776800000992,0.2523,0.9225318796072671,0.9225318796072671,0.32664000261061665,21.0,20.99852315267809
3486.029100000992,0.2523,0.9226234463200762,0.9226234463200762,0.34864000261109684,20.999999999999996,20.998522680810684
3486.281400000992,0.2523,0.9226234463200762,0.9226234463200762,0.37152000261159623,21.0,20.998522393203068
3486.533700000992,0.2523,0.9226234463200762,0.9226234463200762,0.39352000261207654,21.0,20.998522047178955
3486.7860000009923,0.2523,0.9226234463200762,0.9226234463200762,0.41552000261255667,21.0,20.998521643141775
3487.0383000009924,0.2523,0.9227137067043891,0.9227137067043891,0.4375200026130369,21.0,20.998521181532723
3487.2906000009925,0.2523,0.9227137067043891,0.9227137067043891,0.4604000026135363,21.0,20.998520902358784
3487.5429000009926,0.2523,0.9227137067043891,0.9227137067043891,0.48240000261401655,21.0,20.998520566494204
3487.7952000009927,0.2523,0.9227137067043891,0.9227137067043891,0.5044000026144967,21.0,20.99852017441585
3488.047500000993,0.2523,0.9228019412563858,0.9228019412563858,0.526400002614977,21.0,20.99851972662897
3488.299800000993,0.2523,0.9228019412563858,0.9228019412563858,0.5484000026154572,21.0,20.998519457820596
3488.552100000993,0.2523,0.9228019412563858,0.9228019412563858,0.5712800026159566,21.0,20.998519134291904
3488.804400000993,0.2523,0.9228019412563858,0.9228019412563858,0.5932800026164369,21.0,20.998518756561886
3489.0567000009933,0.2523,0.9228876463890565,0.9228876463890565,0.6086799993457708,21.000000000000004,20.998518325174004
3489.3090000009934,0.2523,0.9228876463890565,0.9228876463890565,0.6031799993456507,21.0,20.99851806813281
3489.5613000009935,0.2523,0.9228876463890565,0.9228876463890565,0.5974599993455258,21.0,20.99851775845282
3489.8136000009936,0.2523,0.9228876463890565,0.9228876463890565,0.5919599993454058,21.0,20.998517396577473
3490.0659000009937,0.2523,0.9229704716439361,0.9229704716439361,0.5864599993452857,21.0,20.998516982896657
3490.318200000994,0.2523,0.9229704716439361,0.9229704716439361,0.5809599993451656,21.0,20.99851673755486
3490.570500000994,0.2523,0.9229704716439361,0.9229704716439361,0.5752399993450408,21.0,20.998516440963588
3490.822800000994,0.2523,0.9229704716439361,0.9229704716439361,0.5697399993449208,21.0,20.998516093338164
3491.075100000994,0.2523,0.923050472675978,0.923050472675978,0.5642399993448006,21.0,20.998515694866608
3491.327400000994,0.2523,0.923050472675978,0.923050472675978,0.5587399993446807,21.0,20.998515458020325
3491.5797000009943,0.2523,0.923050472675978,0.923050472675978,0.5532399993445606,21.0,20.998515170551084
3491.8320000009944,0.2523,0.923050472675978,0.923050472675978,0.5475199993444357,21.0,20.998514832536575
3492.0843000009945,0.2523,0.9231283644300798,0.9231283644300798,0.5420199993443157,21.0,20.998514444043522
3492.3366000009946,0.2523,0.9231283644300798,0.9231283644300798,0.5365199993441956,21.0,20.99851421183802
3492.5889000009947,0.2523,0.9231283644300798,0.9231283644300798,0.5310199993440756,21.0,20.998513929176323
3492.841200000995,0.2523,0.9231283644300798,0.9231283644300798,0.5252999993439507,21.0,20.998513596052945
3493.093500000995,0.2523,0.923205052651058,0.923205052651058,0.5197999993438307,21.0,20.998513212461035
3493.345800000995,0.2523,0.923205052651058,0.923205052651058,0.5142999993437106,21.0,20.998512981907645
3493.598100000995,0.2523,0.923205052651058,0.923205052651058,0.5087999993435905,21.0,20.998512700786744
3493.8504000009953,0.2523,0.923205052651058,0.923205052651058,0.5030799993434657,21.0,20.998512369042658
3494.1027000009954,0.2523,0.9232812794749891,0.9232812794749891,0.507260001969963,21.000000000000004,20.998511986624173
3494.3550000009955,0.2523,0.9232812794749891,0.9232812794749891,0.5237600019703232,21.0,20.998511755779834
3494.6073000009956,0.2523,0.9232812794749891,0.9232812794749891,0.5402600019706834,21.0,20.998511474129803
3494.8596000009957,0.2523,0.9232812794749891,0.9232812794749891,0.5567600019710435,20.999999999999996,20.99851114168125
3495.111900000996,0.2523,0.9233575361284464,0.9233575361284464,0.573920001971418,21.0,20.99851075850587
3495.364200000996,0.2523,0.9233575361284464,0.9233575361284464,0.5904200019717782,21.0,20.99851052710296
3495.616500000996,0.2523,0.9233575361284464,0.9233575361284464,0.6069200019721384,21.0,20.99851024520229
3495.868800000996,0.2523,0.9233575361284464,0.9233575361284464,0.6234200019724985,21.0,20.998509912983828
3496.121100000996,0.2523,0.9234338718698428,0.9234338718698428,0.6405800019728731,21.0,20.998509530671438
3496.3734000009963,0.2523,0.9234338718698428,0.9234338718698428,0.6570800019732332,21.0,20.998509301108616
3496.6257000009964,0.2523,0.9234338718698428,0.9234338718698428,0.6735800019735934,21.0,20.998509021933145
3496.8780000009965,0.2523,0.9234338718698428,0.9234338718698428,0.6900800019739536,21.0,20.99850869342922
3497.1303000009966,0.2523,0.9235097626659712,0.9235097626659712,0.7072400019743281,21.0,20.998508315912453
3497.3826000009967,0.2523,0.9235097626659712,0.9235097626659712,0.7237400019746882,21.0,20.99850809112611
3497.634900000997,0.2523,0.9235097626659712,0.9235097626659712,0.7402400019750485,21.0,20.99850781796045
3497.887200000997,0.2523,0.9235097626659712,0.9235097626659712,0.7567400019754086,21.0,20.99850749676213
3498.139500000997,0.2523,0.9235845210527986,0.9235845210527986,0.7732400019757688,21.0,20.99850712790198
3498.391800000997,0.2523,0.9235845210527986,0.9235845210527986,0.7904000019761432,21.0,20.998506910165965
3498.6441000009972,0.2523,0.9235845210527986,0.9235845210527986,0.8069000019765036,21.0,20.998506645491762
3498.8964000009973,0.2523,0.9235845210527986,0.9235845210527986,0.8234000019768637,21.0,20.998506334263602
3499.1487000009975,0.2523,0.9236575826365457,0.9236575826365457,0.8318000003594953,20.999999999999996,20.99850597688545
3499.4010000009976,0.2523,0.9236575826365457,0.9236575826365457,0.8349200003595634,21.0,20.998505767664966
3499.6533000009977,0.2523,0.9236575826365457,0.9236575826365457,0.8379200003596289,21.0,20.998505513042222
3499.9056000009978,0.2523,0.9236575826365457,0.9236575826365457,0.8409200003596943,21.0,20.998505213359362
3500.157900000998,0.2523,0.923728575714979,0.923728575714979,0.8439200003597598,21.0,20.998504868941875
3500.410200000998,0.2523,0.923728575714979,0.923728575714979,0.8470400003598277,21.0,20.998504668501173
3500.662500000998,0.2523,0.923728575714979,0.923728575714979,0.8500400003598934,21.0,20.998504423856247
3500.914800000998,0.2523,0.923728575714979,0.923728575714979,0.8530400003599589,21.0,20.998504135248936
3501.1671000009983,0.2523,0.9237974398837808,0.9237974398837808,0.8560400003600244,21.000000000000004,20.998503802915224
3501.4194000009984,0.2523,0.9237974398837808,0.9237974398837808,0.8590400003600898,21.0,20.998503609837663
3501.6717000009985,0.2523,0.9237974398837808,0.9237974398837808,0.8621600003601579,21.0,20.998503373417034
3501.9240000009986,0.2523,0.9237974398837808,0.9237974398837808,0.8651600003602234,21.0,20.998503093834092
3502.1763000009987,0.2523,0.9238644796876468,0.9238644796876468,0.868160000360289,21.0,20.998502771270754
3502.428600000999,0.2523,0.9238644796876468,0.9238644796876468,0.8711600003603543,21.0,20.998502583820155
3502.680900000999,0.2523,0.9238644796876468,0.9238644796876468,0.8742800003604225,21.0,20.998502353683893
3502.933200000999,0.2523,0.9238644796876468,0.9238644796876468,0.8772800003604879,21.0,20.998502081006023
3503.185500000999,0.2523,0.9239301002810129,0.9239301002810129,0.8802800003605535,21.0,20.99850176593566
3503.4378000009992,0.2523,0.9239301002810129,0.9239301002810129,0.8832800003606189,21.0,20.998501582770597
3503.6901000009993,0.2523,0.9239301002810129,0.9239301002810129,0.8864000003606871,21.0,20.998501357454384
3503.9424000009994,0.2523,0.9239301002810129,0.9239301002810129,0.8894000003607525,21.0,20.99850109010878
3504.1947000009995,0.2523,0.9239946342421823,0.9239946342421823,0.8944000006614997,20.999999999999996,20.998500780863107
3504.4470000009997,0.2523,0.9239946342421823,0.9239946342421823,0.8999000006616198,21.0,20.99850060111477
3504.6993000009998,0.2523,0.9239946342421823,0.9239946342421823,0.9054000006617398,21.0,20.998500379682756
3504.951600001,0.2523,0.9239946342421823,0.9239946342421823,0.9111200006618647,21.0,20.998500116688227
3505.203900001,0.2523,0.9240583041028638,0.9240583041028638,0.9166200006619847,21.0,20.99849981226752
3505.456200001,0.2523,0.9240583041028638,0.9240583041028638,0.9221200006621049,21.000000000000004,20.998499635537776
3505.708500001,0.2523,0.9240583041028638,0.9240583041028638,0.9276200006622248,21.0,20.998499417625617
3505.9608000010003,0.2523,0.9240583041028638,0.9240583041028638,0.9333400006623496,21.0,20.99849915866485
3506.2131000010004,0.2523,0.9241212136851135,0.9241212136851135,0.9388400006624698,21.0,20.99849885880262
3506.4654000010005,0.2523,0.9241212136851135,0.9241212136851135,0.9443400006625897,21.0,20.998498685147947
3506.7177000010006,0.2523,0.9241212136851135,0.9241212136851135,0.9498400006627099,21.0,20.998498470854123
3506.9700000010007,0.2523,0.9241212136851135,0.9241212136851135,0.9553400006628299,21.0,20.998498216062472
3507.222300001001,0.2523,0.9241833616433186,0.9241833616433186,0.9610600006629547,21.0,20.998497920926496
3507.474600001001,0.2523,0.9241833616433186,0.9241833616433186,0.9665600006630748,21.0,20.998497750539197
3507.726900001001,0.2523,0.9241833616433186,0.9241833616433186,0.9720600006631949,21.0,20.9984975400805
3507.979200001001,0.2523,0.9241833616433186,0.9241833616433186,0.9775600006633149,21.0,20.99849728969632
3508.231500001001,0.2523,0.9242447070539448,0.9242447070539448,0.9832800006634398,21.0,20.99849699954404
3508.4838000010013,0.2523,0.9242447070539448,0.9242447070539448,0.9887800006635599,21.0,20.998496832590053
3508.7361000010014,0.2523,0.9242447070539448,0.9242447070539448,0.9942800006636798,21.0,20.99849662614769
3508.9884000010015,0.2523,0.9242447070539448,0.9242447070539448,0.9997800006637999,21.0,20.998496380365527
3509.2407000010016,0.2523,0.9243052097899782,0.9243052097899782,0.9944999993360752,21.0,20.998496095403187
3509.4930000010017,0.2523,0.9243052097899782,0.9243052097899782,0.9889999993359552,21.0,20.998495931986778
3509.745300001002,0.2523,0.9243052097899782,0.9243052097899782,0.9834999993358351,21.0,20.99849572963474
3509.997600001002,0.2523,0.9243052097899782,0.9243052097899782,0.9779999993357151,21.0,20.99849548843403
3510.249900001002,0.2523,0.9243648514804265,0.9243648514804265,0.9724999993355951,21.0,20.998495208455974
3510.502200001002,0.2523,0.9243648514804265,0.9243648514804265,0.9667799993354702,21.0,20.998495048035764
3510.7545000010023,0.2523,0.9243648514804265,0.9243648514804265,0.9612799993353502,21.0,20.998494848878057
3511.0068000010024,0.2523,0.924411880790366,0.924411880790366,0.9557799993352301,21.0,20.998494610981858
3511.2591000010025,0.2523,0.924411880790366,0.924411880790366,0.9502799993351101,20.999999999999996,20.998494459154767
3511.5114000010026,0.2523,0.924411880790366,0.924411880790366,0.9445599993349851,21.0,20.9984942685339
3511.7637000010027,0.2523,0.924411880790366,0.924411880790366,0.9390599993348652,21.0,20.9984940390784
3512.016000001003,0.2523,0.924467430382504,0.924467430382504,0.9335599993347451,21.0,20.998493770744435
3512.268300001003,0.2523,0.924467430382504,0.924467430382504,0.928059999334625,21.0,20.99849361090519
3512.520600001003,0.2523,0.924467430382504,0.924467430382504,0.9223399993345002,21.0,20.998493412038727
3512.772900001003,0.2523,0.924467430382504,0.924467430382504,0.9168399993343801,21.0,20.998493174066294
3513.025200001003,0.2523,0.9245257492470716,0.9245257492470716,0.91133999933426,21.0,20.99849289691197
3513.2775000010033,0.2523,0.9245257492470716,0.9245257492470716,0.90583999933414,21.0,20.998492735270247
3513.5298000010034,0.2523,0.9245257492470716,0.9245257492470716,0.90033999933402,21.0,20.998492534243063
3513.7821000010035,0.2523,0.9245257492470716,0.9245257492470716,0.8946199993338951,21.0,20.998492293729313
3514.0344000010036,0.2523,0.9245848431587886,0.9245848431587886,0.89,21.0,20.998492013634312
3514.2867000010037,0.2523,0.9245848431587886,0.9245848431587886,0.89,21.0,20.998491850692965
3514.539000001004,0.2523,0.9245848431587886,0.9245848431587886,0.89,21.0,20.99849164793996
3514.791300001004,0.2523,0.9245848431587886,0.9245848431587886,0.89,21.0,20.998491405279946
3515.043600001004,0.2523,0.9246443515743596,0.9246443515743596,0.8900000000000001,21.0,20.99849112264037
3515.295900001004,0.2523,0.9246443515743596,0.9246443515743596,0.8899999999999999,21.0,20.998490957892724
3515.5482000010043,0.2523,0.9246443515743596,0.9246443515743596,0.8899999999999999,21.0,20.998490753015798
3515.8005000010044,0.2523,0.9246443515743596,0.9246443515743596,0.89,21.0,20.998490507955598
3516.0528000010045,0.2523,0.9247043127122117,0.9247043127122117,0.8900000000000001,21.0,20.998490222676296
3516.3051000010046,0.2523,0.9247043127122117,0.9247043127122117,0.8900000000000001,21.0,20.99849005628311
3516.5574000010047,0.2523,0.9247043127122117,0.9247043127122117,0.89,21.0,20.998489849581443
3516.809700001005,0.2523,0.9247043127122117,0.9247043127122117,0.8899999999999999,21.0,20.99848960254238
3517.062000001005,0.2523,0.9247646873476079,0.9247646873476079,0.8899999999999999,21.0,20.998489315152067
3517.314300001005,0.2523,0.9247646873476079,0.9247646873476079,0.8900000000000001,21.0,20.998489147632682
3517.566600001005,0.2523,0.9247646873476079,0.9247646873476079,0.8900000000000001,21.0,20.998488939709148
3517.818900001005,0.2523,0.9247646873476079,0.9247646873476079,0.89,21.0,20.99848869136763
3518.0712000010053,0.2523,0.9248253591715141,0.9248253591715141,0.89,21.0,20.998488402607663
3518.3235000010054,0.2523,0.9248253591715141,0.9248253591715141,0.89,21.0,20.99848823445188
3518.5758000010055,0.2523,0.9248253591715141,0.9248253591715141,0.89,21.0,20.998488025846697
3518.8281000010056,0.2523,0.9248253591715141,0.9248253591715141,0.89,21.0,20.99848777678739
3519.0804000010057,0.2523,0.9248862104156839,0.9248862104156839,0.8919800006686501,21.0,20.99848748728154
3519.332700001006,0.2523,0.9248862104156839,0.9248862104156839,0.8974800006687701,21.0,20.998487318836176
3519.585000001006,0.2523,0.9248862104156839,0.9248862104156839,0.9029800006688902,21.0,20.998487109935546
3519.837300001006,0.2523,0.9248862104156839,0.9248862104156839,0.9084800006690102,21.0,20.99848686060247
3520.089600001006,0.2523,0.9249471510556557,0.9249471510556557,0.9139800006691303,21.0,20.99848657088573
3520.3419000010063,0.2523,0.9249471510556557,0.9249471510556557,0.9197000006692552,21.0,20.998486402581808
3520.5942000010064,0.2523,0.9249471510556557,0.9249471510556557,0.9252000006693752,21.0,20.998486193993617
3520.8465000010065,0.2523,0.9249471510556557,0.9249471510556557,0.9307000006694952,21.0,20.99848594519551
3521.0988000010066,0.2523,0.9250080619515679,0.9250080619515679,0.9362000006696153,21.0,20.998485656281822
3521.3511000010067,0.2523,0.9250080619515679,0.9250080619515679,0.9419200006697401,21.0,20.998485489010157
3521.603400001007,0.2523,0.9250080619515679,0.9250080619515679,0.9474200006698602,21.0,20.99848528179774
3521.855700001007,0.2523,0.9250080619515679,0.9250080619515679,0.9529200006699803,21.0,20.998485034750058
3522.108000001007,0.2523,0.9250687338767742,0.9250687338767742,0.9584200006701002,21.0,20.998484747988808
3522.360300001007,0.2523,0.9250687338767742,0.9250687338767742,0.9641400006702252,21.0,20.998484582661597
3522.612600001007,0.2523,0.9250687338767742,0.9250687338767742,0.9696400006703452,21.0,20.998484377841116
3522.8649000010073,0.2523,0.9250687338767742,0.9250687338767742,0.9751400006704652,21.0,20.998484133651655
3523.1172000010074,0.2523,0.925128947460408,0.925128947460408,0.9806400006705853,21.0,20.998483850231356
3523.3695000010075,0.2523,0.925128947460408,0.925128947460408,0.9861400006707054,21.0,20.99848368752581
3523.6218000010076,0.2523,0.925128947460408,0.925128947460408,0.9918600006708302,21.0,20.99848348583714
3523.8741000010077,0.2523,0.925128947460408,0.925128947460408,0.9973600006709503,21.0,20.99848324530036
3524.126400001008,0.2523,0.9251885325721417,0.9251885325721417,0.9971399993289296,21.0,20.998482966063456
3524.378700001008,0.2523,0.9251885325721417,0.9251885325721417,0.9916399993288096,21.0,20.998482806409754
3524.631000001008,0.2523,0.9251885325721417,0.9251885325721417,0.9859199993286848,21.0,20.99848260829713
3524.883300001008,0.2523,0.9251885325721417,0.9251885325721417,0.9804199993285647,21.0,20.998482371818305
3525.1356000010082,0.2523,0.925247382956693,0.925247382956693,0.9749199993284446,21.0,20.998482097049095
3525.3879000010083,0.2523,0.925247382956693,0.925247382956693,0.9694199993283246,21.0,20.998481940228388
3525.6402000010085,0.2523,0.925247382956693,0.925247382956693,0.9636999993281997,21.0,20.998481745164852
3525.8925000010086,0.2523,0.925247382956693,0.925247382956693,0.9581999993280796,21.0,20.998481511860923
3526.1448000010087,0.2523,0.9253055657071712,0.9253055657071712,0.9526999993279597,21.0,20.998481240312735
3526.3971000010088,0.2523,0.9253055657071712,0.9253055657071712,0.9471999993278396,21.0,20.99848108491706
3526.649400001009,0.2523,0.9253055657071712,0.9253055657071712,0.9416999993277195,21.0,20.998480891192926
3526.901700001009,0.2523,0.9253055657071712,0.9253055657071712,0.9359799993275947,21.0,20.998480659088447
3527.154000001009,0.2523,0.9253633977401183,0.9253633977401183,0.9304799993274746,21.0,20.99848038855213
3527.406300001009,0.2523,0.9253633977401183,0.9253633977401183,0.9249799993273545,21.0,20.99848023300769
3527.6586000010093,0.2523,0.9253633977401183,0.9253633977401183,0.9194799993272346,21.0,20.99848003886773
3527.9109000010094,0.2523,0.9253633977401183,0.9253633977401183,0.9137599993271096,21.0,20.99847980604753
3528.1632000010095,0.2523,0.9254212517254493,0.9254212517254493,0.9082599993269896,21.0,20.9984795344665
3528.4155000010096,0.2523,0.9254212517254493,0.9254212517254493,0.9027599993268696,21.0,20.99847937758119
3528.6678000010097,0.2523,0.9254212517254493,0.9254212517254493,0.8972599993267495,21.0,20.9984791817234
3528.92010000101,0.2523,0.9254212517254493,0.9254212517254493,0.8915399993266246,21.0,20.998478946788584
3529.17240000101,0.2523,0.9254794252048966,0.9254794252048966,0.89,21.0,20.99847867267878
3529.42470000101,0.2523,0.9254794252048966,0.9254794252048966,0.89,21.0,20.998478513685072
3529.67700000101,0.2523,0.9254794252048966,0.9254794252048966,0.8899999999999999,21.0,20.998478315290573
3529.9293000010102,0.2523,0.9254794252048966,0.9254794252048966,0.89,21.0,20.998478077406226
3530.1816000010103,0.2523,0.9255381135487395,0.9255381135487395,0.89,21.0,20.99847779996494
3530.4339000010104,0.2523,0.9255381135487395,0.9255381135487395,0.89,21.0,20.998477638666444
3530.6862000010105,0.2523,0.9255381135487395,0.9255381135487395,0.89,21.0,20.998477437670477
3530.9385000010107,0.2523,0.9255381135487395,0.9255381135487395,0.8900000000000001,21.0,20.998477196926906
3531.1908000010108,0.2523,0.9255973655454542,0.9255973655454542,0.89,21.0,20.998476916402907
3531.443100001011,0.2523,0.9255973655454542,0.9255973655454542,0.89,21.0,20.998476753324603
3531.695400001011,0.2523,0.9255973655454542,0.9255973655454542,0.89,21.0,20.99847655038212
3531.947700001011,0.2523,0.9255973655454542,0.9255973655454542,0.89,21.0,20.998476307548774
3532.200000001011,0.2523,0.9256570713765679,0.9256570713765679,0.89,21.0,20.998476024812458
3532.4523000010113,0.2523,0.9256570713765679,0.9256570713765679,0.89,21.0,20.998475860622175
3532.7046000010114,0.2523,0.9256570713765679,0.9256570713765679,0.8899999999999999,21.0,20.998475656479425
3532.9569000010115,0.2523,0.9256570713765679,0.9256570713765679,0.8900000000000001,21.0,20.998475412371672
3533.2092000010116,0.2523,0.9257170761079624,0.9257170761079624,0.89,21.0,20.998475128299418
3533.4615000010117,0.2523,0.9257170761079624,0.9257170761079624,0.89,21.0,20.998474963515903
3533.713800001012,0.2523,0.9257170761079624,0.9257170761079624,0.89,21.0,20.99847475873896
3533.966100001012,0.2523,0.9257170761079624,0.9257170761079624,0.89,21.0,20.998474513964624
3534.218400001012,0.2523,0.9257772513207317,0.9257772513207317,0.882519998955403,21.0,20.998474229200973
3534.470700001012,0.2523,0.9257772513207317,0.9257772513207317,0.8736799989552101,21.0,20.99847406415642
3534.723000001012,0.2523,0.9257772513207317,0.9257772513207317,0.8651799989550246,21.0,20.998473859078707
3534.9753000010123,0.2523,0.9257772513207317,0.9257772513207317,0.8566799989548389,21.0,20.998473613922076
3535.2276000010124,0.2523,0.9258375173088689,0.9258375173088689,0.8481799989546535,21.0,20.99847332863154
3535.4799000010125,0.2523,0.9258375173088689,0.9258375173088689,0.8396799989544679,21.0,20.99847316307875
3535.7322000010126,0.2523,0.9258375173088689,0.9258375173088689,0.830839998954275,21.0,20.998472957195897
3535.9845000010127,0.2523,0.9258375173088689,0.9258375173088689,0.8223399989540894,21.0,20.99847271087141
3536.236800001013,0.2523,0.9258979427334226,0.9258979427334226,0.8138399989539038,21.0,20.99847242399197
3536.489100001013,0.2523,0.9258979427334226,0.9258979427334226,0.8053399989537184,21.0,20.998472256800724
3536.741400001013,0.2523,0.9258979427334226,0.9258979427334226,0.7964999989535254,21.0,20.99847204876107
3536.993700001013,0.2523,0.9258979427334226,0.9258979427334226,0.7879999989533398,21.0,20.99847179972147
3537.2460000010133,0.2523,0.9259587822331828,0.9259587822331828,0.7794999989531544,21.0,20.9984715095333
3537.4983000010134,0.2523,0.9259587822331828,0.9259587822331828,0.7709999989529688,21.0,20.99847133950761
3537.7506000010135,0.2523,0.9259587822331828,0.9259587822331828,0.7621599989527759,21.0,20.99847112798125
3538.0029000010136,0.2523,0.9260076579644094,0.9260076579644094,0.7536599989525903,21.0,20.99847087477855
3538.2552000010137,0.2523,0.9260076579644094,0.9260076579644094,0.7451599989524047,21.0,20.99847070944426
3538.507500001014,0.2523,0.9260076579644094,0.9260076579644094,0.7366599989522191,21.0,20.998470502060616
3538.759800001014,0.2523,0.9260076579644094,0.9260076579644094,0.7281599989520336,21.0,20.998470252442527
3539.012100001014,0.2523,0.9260667323761935,0.9260667323761935,0.71887999827362,21.0,20.998469960410834
3539.264400001014,0.2523,0.9260667323761935,0.9260667323761935,0.7048799982733144,21.0,20.998469782565
3539.516700001014,0.2523,0.9260667323761935,0.9260667323761935,0.6908799982730087,21.0,20.998469561899135
3539.7690000010143,0.2523,0.9260667323761935,0.9260667323761935,0.6768799982727032,21.0,20.998469298198614
3540.0213000010144,0.2523,0.926129751589824,0.926129751589824,0.6623199982723853,21.0,20.998468991242937
3540.2736000010145,0.2523,0.926129751589824,0.926129751589824,0.6483199982720799,21.0,20.99846880804786
3540.5259000010146,0.2523,0.926129751589824,0.926129751589824,0.6343199982717742,21.0,20.998468581075493
3540.7782000010147,0.2523,0.926129751589824,0.926129751589824,0.6203199982714687,21.0,20.998468310054783
3541.030500001015,0.2523,0.9261944756808587,0.9261944756808587,0.6057599982711508,21.0,20.998467994716243
3541.282800001015,0.2523,0.9261944756808587,0.9261944756808587,0.5917599982708452,21.0,20.998467806557162
3541.535100001015,0.2523,0.9261944756808587,0.9261944756808587,0.5777599982705397,21.0,20.99846757347588
3541.787400001015,0.2523,0.9261944756808587,0.9261944756808587,0.563759998270234,21.0,20.99846729516764
3542.0397000010153,0.2523,0.926260547086343,0.926260547086343,0.5497599982699284,21.0,20.998466971333983
3542.2920000010154,0.2523,0.926260547086343,0.926260547086343,0.5351999982696107,21.0,20.99846677702217
3542.5443000010155,0.2523,0.926260547086343,0.926260547086343,0.5211999982693051,21.0,20.998466536532483
3542.7966000010156,0.2523,0.926260547086343,0.926260547086343,0.5071999982689994,21.0,20.99846624954024
3543.0489000010157,0.2523,0.9263281659609294,0.9263281659609294,0.4931999982686939,21.0,20.998465915728854
3543.301200001016,0.2523,0.9263281659609294,0.9263281659609294,0.47863999826837605,21.0,20.998465714237383
3543.553500001016,0.2523,0.9263281659609294,0.9263281659609294,0.4646399982680705,21.0,20.998465465244664
3543.805800001016,0.2523,0.9263281659609294,0.9263281659609294,0.4506399982677649,21.0,20.998465168413777
3544.058100001016,0.2523,0.9263975705999427,0.9263975705999427,0.44000000000000006,21.0,20.998464823417873
3544.310400001016,0.2523,0.9263975705999427,0.9263975705999427,0.43999999999999995,21.0,20.998464614127997
3544.5627000010163,0.2523,0.9263975705999427,0.9263975705999427,0.44,21.0,20.998464355990745
3544.8150000010164,0.2523,0.9263975705999427,0.9263975705999427,0.43999999999999995,21.0,20.998464048715018
3545.0673000010165,0.2523,0.9264689150507225,0.9264689150507225,0.43999999999999995,21.0,20.99846369205793
3545.3196000010166,0.2523,0.9264689150507225,0.9264689150507225,0.44,21.0,20.998463475153976
3545.5719000010167,0.2523,0.9264689150507225,0.9264689150507225,0.44,21.0,20.99846320843089
3545.824200001017,0.2523,0.9264689150507225,0.9264689150507225,0.44,21.0,20.998462891717466
3546.076500001017,0.2523,0.9265421360111472,0.9265421360111472,0.43999999999999995,21.0,20.998462524876818
3546.328800001017,0.2523,0.9265421360111472,0.9265421360111472,0.44,21.0,20.99846230211723
3546.581100001017,0.2523,0.9265421360111472,0.9265421360111472,0.44,21.0,20.998462028967353
3546.8334000010173,0.2523,0.9265421360111472,0.9265421360111472,0.44,21.0,20.998461705328424
3547.0857000010174,0.2523,0.9266168384099689,0.9266168384099689,0.44,21.0,20.998461331127654
3547.3380000010175,0.2523,0.9266168384099689,0.9266168384099689,0.44000000000000006,21.0,20.998461104561546
3547.5903000010176,0.2523,0.9266168384099689,0.9266168384099689,0.44,21.0,20.998460827275952
3547.8426000010177,0.2523,0.9266168384099689,0.9266168384099689,0.43999999999999995,21.0,20.998460499215792
3548.094900001018,0.2523,0.9266925390494105,0.9266925390494105,0.44,21.0,20.99846012034704
3548.347200001018,0.2523,0.9266925390494105,0.9266925390494105,0.44,21.0,20.998459891549633
3548.599500001018,0.2523,0.9266925390494105,0.9266925390494105,0.44,21.0,20.99845961184966
3548.851800001018,0.2523,0.9266925390494105,0.9266925390494105,0.44,21.0,20.99845928121841
3549.104100001018,0.2523,0.926768846106374,0.926768846106374,0.4437400010556476,21.0,20.99845889964524
3549.3564000010183,0.2523,0.926768846106374,0.926768846106374,0.4522400010558331,21.0,20.99845866964214
3549.6087000010184,0.2523,0.926768846106374,0.926768846106374,0.46074000105601864,21.0,20.998458388657504
3549.8610000010185,0.2523,0.926768846106374,0.926768846106374,0.46958000105621156,21.0,20.998458056714487
3550.1133000010186,0.2523,0.9268454907353421,0.9268454907353421,0.4780800010563971,21.0,20.998457673874498
3550.3656000010187,0.2523,0.9268454907353421,0.9268454907353421,0.4865800010565826,21.0,20.998457443633956
3550.617900001019,0.2523,0.9268454907353421,0.9268454907353421,0.49508000105676814,21.0,20.998457162637045
3550.870200001019,0.2523,0.9268454907353421,0.9268454907353421,0.5039200010569611,21.0,20.998456830990293
3551.122500001019,0.2523,0.9269222086351463,0.9269222086351463,0.5124200010571467,21.0,20.998456448828694
3551.374800001019,0.2523,0.9269222086351463,0.9269222086351463,0.5209200010573323,21.0,20.9984562199077
3551.6271000010192,0.2523,0.9269222086351463,0.9269222086351463,0.5294200010575177,21.0,20.998455940734107
3551.8794000010193,0.2523,0.9269222086351463,0.9269222086351463,0.5379200010577033,21.0,20.99845561146471
3552.1317000010195,0.2523,0.9269986287996362,0.9269986287996362,0.5467600010578962,21.0,20.99845523227847
3552.3840000010196,0.2523,0.9269986287996362,0.9269986287996362,0.5552600010580818,21.0,20.99845500617923
3552.6363000010197,0.2523,0.9269986287996362,0.9269986287996362,0.5637600010582673,21.0,20.998454730498114
3552.8886000010198,0.2523,0.9269986287996362,0.9269986287996362,0.5722600010584529,21.0,20.998454405422347
3553.14090000102,0.2523,0.9270743868635561,0.9270743868635561,0.5811000010586459,21.0,20.99845403115763
3553.39320000102,0.2523,0.9270743868635561,0.9270743868635561,0.5896000010588313,21.0,20.998453808973938
3553.64550000102,0.2523,0.9270743868635561,0.9270743868635561,0.5981000010590168,21.0,20.998453537980804
3553.89780000102,0.2523,0.9270743868635561,0.9270743868635561,0.6066000010592024,21.0,20.998453218383634
3554.1501000010203,0.2523,0.9271492066153527,0.9271492066153527,0.6224800024303776,21.0,20.99845285040409
3554.4024000010204,0.2523,0.9271492066153527,0.9271492066153527,0.6419800024308033,21.0,20.998452632839616
3554.6547000010205,0.2523,0.9271492066153527,0.9271492066153527,0.6614800024312291,21.0,20.998452367326305
3554.9070000010206,0.2523,0.9271492066153527,0.9271492066153527,0.6809800024316546,21.0,20.998452054133004
3555.1593000010207,0.2523,0.927222898605529,0.927222898605529,0.7004800024320803,21.0,20.998451693570917
3555.411600001021,0.2523,0.927222898605529,0.927222898605529,0.7207600024325229,21.0,20.99845148155301
3555.663900001021,0.2523,0.927222898605529,0.927222898605529,0.7402600024329485,21.0,20.998451222818208
3555.916200001021,0.2523,0.927222898605529,0.927222898605529,0.7597600024333742,21.0,20.998450917734907
3556.168500001021,0.2523,0.92729520933305,0.92729520933305,0.7792600024337999,21.0,20.99845056670217
3556.4208000010212,0.2523,0.92729520933305,0.92729520933305,0.7995400024342425,21.0,20.998450362044164
3556.6731000010213,0.2523,0.92729520933305,0.92729520933305,0.8190400024346682,21.0,20.99845011223534
3556.9254000010214,0.2523,0.92729520933305,0.92729520933305,0.8385400024350937,21.0,20.998449817703875
3557.1777000010215,0.2523,0.9273657127075912,0.9273657127075912,0.8580400024355195,21.0,20.99844947890155
3557.4300000010217,0.2523,0.9273657127075912,0.9273657127075912,0.8775400024359451,21.0,20.998449283402703
3557.6823000010218,0.2523,0.9273657127075912,0.9273657127075912,0.8978200024363878,21.0,20.998449044519045
3557.934600001022,0.2523,0.9273657127075912,0.9273657127075912,0.9173200024368134,21.0,20.998448762713792
3558.186900001022,0.2523,0.9274339745845958,0.9274339745845958,0.9368200024372391,21.0,20.99844843847001
3558.439200001022,0.2523,0.9274339745845958,0.9274339745845958,0.9563200024376647,21.0,20.998448253441122
3558.691500001022,0.2523,0.9274339745845958,0.9274339745845958,0.9766000024381074,21.0,20.998448026913536
3558.9438000010223,0.2523,0.9274339745845958,0.9274339745845958,0.996100002438533,21.0,20.998447759372226
3559.1961000010224,0.2523,0.9274996640691873,0.9274996640691873,1.0,21.0,20.998447451319148
3559.4484000010225,0.2523,0.9274996640691873,0.9274996640691873,1.0,21.0,20.998447277588834
3559.7007000010226,0.2523,0.9274996640691873,0.9274996640691873,1.0,21.0,20.998447064261207
3559.9530000010227,0.2523,0.9274996640691873,0.9274996640691873,1.0,21.0,20.99844681173243
3560.205300001023,0.2523,0.9275625779417501,0.9275625779417501,1.0,21.0,20.99844652036407
3560.457600001023,0.2523,0.9275625779417501,0.9275625779417501,1.0,21.0,20.998446357448532
3560.709900001023,0.2523,0.9275625779417501,0.9275625779417501,1.0,21.0,20.99844615626118
3560.962200001023,0.2523,0.9275625779417501,0.9275625779417501,1.0,21.0,20.99844591704449
3561.214500001023,0.2523,0.927622853168292,0.927622853168292,1.0,21.0,20.998445640024052
3561.4668000010233,0.2523,0.927622853168292,0.927622853168292,1.0,21.0,20.998445485369608
3561.7191000010234,0.2523,0.927622853168292,0.927622853168292,1.0,21.0,20.998445293255248
3561.9714000010235,0.2523,0.927622853168292,0.927622853168292,1.0,21.0,20.998445063830722
3562.2237000010236,0.2523,0.9276810632183,0.9276810632183,1.0,21.0,20.99844479723949
3562.4760000010237,0.2523,0.9276810632183,0.9276810632183,1.0,21.0,20.99844464809775
3562.728300001024,0.2523,0.9276810632183,0.9276810632183,1.0,21.0,20.998444461997945
3562.980600001024,0.2523,0.9276810632183,0.9276810632183,1.0,21.0,20.998444239033848
3563.232900001024,0.2523,0.9277378606716793,0.9277378606716793,1.0,21.0,20.99844397929914
3563.485200001024,0.2523,0.9277378606716793,0.9277378606716793,1.0,21.0,20.998443833617355
3563.7375000010243,0.2523,0.9277378606716793,0.9277378606716793,1.0,21.0,20.998443651292074
3563.9898000010244,0.2523,0.9277378606716793,0.9277378606716793,1.0,21.0,20.998443432383226
3564.2421000010245,0.2523,0.9277937588789398,0.9277937588789398,1.0,21.0,20.99844317695449
3564.4944000010246,0.2523,0.9277937588789398,0.9277937588789398,1.0,21.0,20.99844303341626
3564.7467000010247,0.2523,0.9277937588789398,0.9277937588789398,1.0,21.0,20.99844285343592
3564.999000001025,0.2523,0.9277937588789398,0.9277937588789398,1.0,21.0,20.99844263705292
3565.251300001025,0.2523,0.9278490990236469,0.9278490990236469,1.0,21.0,20.998442384312842
3565.503600001025,0.2523,0.9278490990236469,0.9278490990236469,1.0,21.0,20.99844224212892
3565.755900001025,0.2523,0.9278490990236469,0.9278490990236469,1.0,21.0,20.998442063635824
3566.008200001025,0.2523,0.9278933492421344,0.9278933492421344,1.0,21.0,20.99844184886065
3566.2605000010253,0.2523,0.9278933492421344,0.9278933492421344,1.0,21.0,20.998441715276684
3566.5128000010254,0.2523,0.9278933492421344,0.9278933492421344,1.0,21.0,20.99844154545083
3566.7651000010255,0.2523,0.9278933492421344,0.9278933492421344,1.0,21.0,20.998441339406128
3567.0174000010256,0.2523,0.927945147332906,0.927945147332906,1.0,21.0,20.998441097171803
3567.2697000010257,0.2523,0.927945147332906,0.927945147332906,1.0,21.0,20.99844095624654
3567.522000001026,0.2523,0.927945147332906,0.927945147332906,1.0,21.0,20.998440779154667
3567.774300001026,0.2523,0.927945147332906,0.927945147332906,1.0,21.0,20.998440565912855
3568.026600001026,0.2523,0.9279994163374269,0.9279994163374269,1.0,21.0,20.998440316545796
3568.278900001026,0.2523,0.9279994163374269,0.9279994163374269,1.0,21.0,20.99844017510567
3568.5312000010263,0.2523,0.9279994163374269,0.9279994163374269,1.0,21.0,20.9984399975543
3568.7835000010264,0.2523,0.9279994163374269,0.9279994163374269,1.0,21.0,20.998439783904686
3569.0358000010265,0.2523,0.9280541189068021,0.9280541189068021,1.0011333342253654,21.0,20.99843953417875
3569.2881000010266,0.2523,0.9280541189068021,0.9280541189068021,1.0082166675588533,21.0,20.99843939357749
3569.5404000010267,0.2523,0.9280541189068021,0.9280541189068021,1.0155833342256808,21.0,20.998439216916246
3569.792700001027,0.2523,0.9280541189068021,0.9280541189068021,1.022666667559169,21.0,20.99843900423076
3570.045000001027,0.2523,0.9281087125607655,0.9281087125607655,1.0297500008926568,21.0,20.9984387555854
3570.297300001027,0.2523,0.9281087125607655,0.9281087125607655,1.0368333342261447,21.0,20.998438615950832
3570.549600001027,0.2523,0.9281087125607655,0.9281087125607655,1.0439166675596327,21.0,20.99843844049893
3570.801900001027,0.2523,0.9281087125607655,0.9281087125607655,1.05128333422646,21.0,20.998438229327597
3571.0542000010273,0.2523,0.9281630754256824,0.9281630754256824,1.0583666675599481,21.0,20.998437982555608
3571.3065000010274,0.2523,0.9281630754256824,0.9281630754256824,1.065450000893436,21.0,20.998437844589425
3571.5588000010275,0.2523,0.9281630754256824,0.9281630754256824,1.0725333342269239,21.0,20.99843767125625
3571.8111000010276,0.2523,0.9281630754256824,0.9281630754256824,1.0799000008937514,21.0,20.99843746269172
3572.0634000010277,0.2523,0.9282170325926821,0.9282170325926821,1.0869833342272393,21.0,20.998437219047712
3572.315700001028,0.2523,0.9282170325926821,0.9282170325926821,1.0940666675607273,21.0,20.99843708368316
3572.568000001028,0.2523,0.9282170325926821,0.9282170325926821,1.1011500008942152,21.0,20.99843691352786
3572.820300001028,0.2523,0.9282170325926821,0.9282170325926821,1.1085166675610427,21.0,20.998436708740112
3573.072600001028,0.2523,0.9282703630856272,0.9282703630856272,1.1156000008945306,21.0,20.99843646949161
3573.3249000010283,0.2523,0.9282703630856272,0.9282703630856272,1.1226833342280185,21.0,20.99843633749567
3573.5772000010284,0.2523,0.9282703630856272,0.9282703630856272,1.1297666675615066,21.0,20.998436171361035
3573.8295000010285,0.2523,0.9282703630856272,0.9282703630856272,1.1368500008949944,21.0,20.998435971259426
3574.0818000010286,0.2523,0.9283228774073478,0.9283228774073478,1.144216667561822,21.0,20.9984357373746
3574.3341000010287,0.2523,0.9283228774073478,0.9283228774073478,1.1513000008953098,21.0,20.998435609263456
3574.586400001029,0.2523,0.9283228774073478,0.9283228774073478,1.1583833342287977,21.0,20.998435447710364
3574.838700001029,0.2523,0.9283228774073478,0.9283228774073478,1.1654666675622858,21.0,20.998435252895508
3575.091000001029,0.2523,0.9283744430742769,0.9283744430742769,1.166599998925064,21.0,20.998435025009528
3575.343300001029,0.2523,0.9283744430742769,0.9283744430742769,1.1580999989248784,21.0,20.998434901094548
3575.595600001029,0.2523,0.9283744430742769,0.9283744430742769,1.1495999989246928,21.0,20.998434744434864
3575.8479000010293,0.2523,0.9283744430742769,0.9283744430742769,1.1410999989245072,21.0,20.99843455515136
3576.1002000010294,0.2523,0.9284249847301973,0.9284249847301973,1.1322599989243143,21.0,20.998434333334284
3576.3525000010295,0.2523,0.9284249847301973,0.9284249847301973,1.123759998924129,21.0,20.9984342131749
3576.6048000010296,0.2523,0.9284249847301973,0.9284249847301973,1.1152599989239433,21.0,20.998434060530098
3576.8571000010297,0.2523,0.9284249847301973,0.9284249847301973,1.1067599989237578,21.0,20.998433875387633
3577.10940000103,0.2523,0.9284746341626308,0.9284746341626308,1.0982599989235724,21.0,20.998433657720252
3577.36170000103,0.2523,0.9284746341626308,0.9284746341626308,1.0894199989233795,21.0,20.998433539247923
3577.61400000103,0.2523,0.9284746341626308,0.9284746341626308,1.0809199989231937,21.0,20.998433388105425
3577.86630000103,0.2523,0.9284746341626308,0.9284746341626308,1.0724199989230083,21.0,20.99843320420028
3578.1186000010302,0.2523,0.9285238614883572,0.9285238614883572,1.0639199989228227,21.0,20.998432987434295
3578.3709000010303,0.2523,0.9285238614883572,0.9285238614883572,1.0550799989226298,21.0,20.998432868344622
3578.6232000010305,0.2523,0.9285238614883572,0.9285238614883572,1.0465799989224442,21.0,20.998432716131497
3578.8755000010306,0.2523,0.9285238614883572,0.9285238614883572,1.0380799989222587,21.0,20.998432530653943
3579.1278000010307,0.2523,0.9285732134985752,0.9285732134985752,1.029579998922073,21.0,20.99843231177107
3579.3801000010308,0.2523,0.9285732134985752,0.9285732134985752,1.0207399989218802,21.0,20.99843219031327
3579.632400001031,0.2523,0.9285732134985752,0.9285732134985752,1.0122399989216946,21.0,20.998432035116583
3579.884700001031,0.2523,0.9285732134985752,0.9285732134985752,1.0037399989215092,21.0,20.99843184601125
3580.137000001031,0.2523,0.9286231271731008,0.9286231271731008,0.9969199993020329,21.0,20.998431622830136
3580.389300001031,0.2523,0.9286231271731008,0.9286231271731008,0.9914199993019128,21.0,20.99843149787283
3580.6416000010313,0.2523,0.9286231271731008,0.9286231271731008,0.985699999301788,21.0,20.998431338470578
3580.8939000010314,0.2523,0.9286231271731008,0.9286231271731008,0.9801999993016679,21.0,20.99843114445009
3581.1462000010315,0.2523,0.9286738937865693,0.9286738937865693,0.9746999993015479,21.0,20.99843091565101
3581.3985000010316,0.2523,0.9286738937865693,0.9286738937865693,0.9691999993014279,21.0,20.998430786650154
3581.6508000010317,0.2523,0.9286738937865693,0.9286738937865693,0.963479999301303,21.0,20.998430622530975
3581.903100001032,0.2523,0.9286738937865693,0.9286738937865693,0.9579799993011829,21.0,20.998430423135094
3582.155400001032,0.2523,0.9287256553050716,0.9287256553050716,0.9524799993010629,21.0,20.99843018831557
3582.407700001032,0.2523,0.9287256553050716,0.9287256553050716,0.9469799993009429,21.0,20.998430055301494
3582.660000001032,0.2523,0.9287256553050716,0.9287256553050716,0.9414799993008227,21.0,20.998429886545665
3582.9123000010322,0.2523,0.9287256553050716,0.9287256553050716,0.935759999300698,21.0,20.99842968189895
3583.1646000010323,0.2523,0.9287784202932164,0.9287784202932164,0.9302599993005779,21.0,20.998429441223017
3583.4169000010324,0.2523,0.9287784202932164,0.9287784202932164,0.9247599993004578,21.0,20.99842930441744
3583.6692000010326,0.2523,0.9287784202932164,0.9287784202932164,0.9192599993003377,21.0,20.99842913127758
3583.9215000010327,0.2523,0.9287784202932164,0.9287784202932164,0.9135399993002129,21.0,20.998428921659755
3584.1738000010328,0.2523,0.9288321430364209,0.9288321430364209,0.9080399993000928,21.0,20.998428675430613
3584.426100001033,0.2523,0.9288321430364209,0.9288321430364209,0.9025399992999729,21.0,20.998428535036044
3584.678400001033,0.2523,0.9288321430364209,0.9288321430364209,0.8970399992998528,21.0,20.99842835773291
3584.930700001033,0.2523,0.9288321430364209,0.9288321430364209,0.8913199992997279,21.0,20.998428143380846
3585.183000001033,0.2523,0.9288867755481006,0.9288867755481006,0.8941800007003922,21.0,20.998427891849705
3585.4353000010333,0.2523,0.9288867755481006,0.9288867755481006,0.8996800007005122,21.0,20.998427748007032
3585.6876000010334,0.2523,0.9288867755481006,0.9288867755481006,0.9051800007006323,21.0,20.998427566723915
3585.9399000010335,0.2523,0.9288867755481006,0.9288867755481006,0.9106800007007523,21.0,20.99842734791819
3586.1922000010336,0.2523,0.9289422752016171,0.9289422752016171,0.9164000007008772,21.0,20.998427091544933
3586.4445000010337,0.2523,0.9289422752016171,0.9289422752016171,0.9219000007009972,21.0,20.998426944878208
3586.696800001034,0.2523,0.9289422752016171,0.9289422752016171,0.9274000007011173,21.0,20.998426760591276
3586.949100001034,0.2523,0.9289422752016171,0.9289422752016171,0.9329000007012374,21.0,20.998426538694957
3587.201400001034,0.2523,0.9289984709763774,0.9289984709763774,0.9386200007013622,21.0,20.998426279226404
3587.453700001034,0.2523,0.9289984709763774,0.9289984709763774,0.9441200007014823,21.0,20.998426131379567
3587.706000001034,0.2523,0.9289984709763774,0.9289984709763774,0.9496200007016022,21.0,20.998425946043533
3587.9583000010343,0.2523,0.9289984709763774,0.9289984709763774,0.9551200007017224,21.0,20.9984257232852
3588.2106000010344,0.2523,0.9290549842313113,0.9290549842313113,0.9608400007018472,21.0,20.998425463191285
3588.4629000010345,0.2523,0.9290549842313113,0.9290549842313113,0.9663400007019672,21.0,20.99842531584188
3588.7152000010346,0.2523,0.9290549842313113,0.9290549842313113,0.9718400007020873,21.0,20.998425131321763
3588.9675000010348,0.2523,0.9290549842313113,0.9290549842313113,0.9773400007022074,21.0,20.99842490973167
3589.219800001035,0.2523,0.9291114128105106,0.9291114128105106,0.9828400007023275,21.0,20.998424651188028
3589.472100001035,0.2523,0.9291114128105106,0.9291114128105106,0.9885600007024523,21.0,20.99842450557242
3589.724400001035,0.2523,0.9291114128105106,0.9291114128105106,0.9940600007025723,21.0,20.998424323217094
3589.976700001035,0.2523,0.9291114128105106,0.9291114128105106,0.9995600007026924,21.0,20.998424104243014
3590.2290000010353,0.2523,0.9291674462009358,0.9291674462009358,1.0,21.0,20.998423848784686
3590.4813000010354,0.2523,0.9291674462009358,0.9291674462009358,1.0,21.0,20.998423705688033
3590.7336000010355,0.2523,0.9291674462009358,0.9291674462009358,1.0,21.0,20.998423526332452
3590.9859000010356,0.2523,0.9291674462009358,0.9291674462009358,1.0,21.0,20.99842331082032
3591.2382000010357,0.2523,0.9292228842273766,0.9292228842273766,1.0,21.0,20.998423059252584
3591.490500001036,0.2523,0.9292228842273766,0.9292228842273766,1.0,21.0,20.99842291885126
3591.742800001036,0.2523,0.9292228842273766,0.9292228842273766,1.0,21.0,20.998422742534007
3591.995100001036,0.2523,0.9292228842273766,0.9292228842273766,1.0,21.0,20.998422530365797
3592.247400001036,0.2523,0.9292776816499246,0.9292776816499246,1.0,21.0,20.998422282414566
3592.499700001036,0.2523,0.9292776816499246,0.9292776816499246,1.0,21.0,20.998422144173038
3592.7520000010363,0.2523,0.9292776816499246,0.9292776816499246,1.0,21.0,20.998421970233725
3593.0043000010364,0.2523,0.9293214685512015,0.9293214685512015,1.0,21.0,20.998421760639022
3593.2566000010365,0.2523,0.9293214685512015,0.9293214685512015,1.0,21.0,20.998421631646096
3593.5089000010366,0.2523,0.9293214685512015,0.9293214685512015,1.0,21.0,20.998421467063398
3593.7612000010367,0.2523,0.9293214685512015,0.9293214685512015,1.0,21.0,20.99842126692431
3594.013500001037,0.2523,0.9293724213526715,0.9293724213526715,1.0,21.0,20.998421031267295
3594.265800001037,0.2523,0.9293724213526715,0.9293724213526715,1.0,21.0,20.998420895355455
3594.518100001037,0.2523,0.9293724213526715,0.9293724213526715,1.0,21.0,20.998420723964106
3594.770400001037,0.2523,0.9293724213526715,0.9293724213526715,1.0,21.0,20.998420517116067
