time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
3595.0227000010373,0.2523,0.9294257065937077,0.9294257065937077,0.9993399992948826,21.0,20.998420274841354
3595.2750000010374,0.2523,0.9294257065937077,0.9294257065937077,0.9938399992947625,21.0,20.998420138585725
3595.5273000010375,0.2523,0.9294257065937077,0.9294257065937077,0.9883399992946424,21.0,20.998419966921833
3595.7796000010376,0.2523,0.9294257065937077,0.9294257065937077,0.9828399992945225,21.0,20.998419759847874
3596.0319000010377,0.2523,0.929479372404881,0.929479372404881,0.9771199992943975,21.0,20.998419517355696
3596.284200001038,0.2523,0.929479372404881,0.929479372404881,0.9716199992942774,21.0,20.998419381850752
3596.536500001038,0.2523,0.929479372404881,0.929479372404881,0.9661199992941574,21.0,20.998419210838044
3596.788800001038,0.2523,0.929479372404881,0.929479372404881,0.9606199992940373,21.0,20.998419004262512
3597.041100001038,0.2523,0.9295329616303253,0.9295329616303253,0.9548999992939124,21.0,20.99841876206922
3597.293400001038,0.2523,0.9295329616303253,0.9295329616303253,0.9493999992937925,21.0,20.998418626419156
3597.5457000010383,0.2523,0.9295329616303253,0.9295329616303253,0.9438999992936724,21.0,20.998418454984236
3597.7980000010384,0.2523,0.9295329616303253,0.9295329616303253,0.9383999992935523,21.0,20.998418247677527
3598.0503000010385,0.2523,0.9295866084027943,0.9295866084027943,0.9326799992934275,21.0,20.998418004415832
3598.3026000010386,0.2523,0.9295866084027943,0.9295866084027943,0.9271799992933074,21.0,20.99841786748805
3598.5549000010387,0.2523,0.9295866084027943,0.9295866084027943,0.9216799992931874,21.0,20.998417694391502
3598.807200001039,0.2523,0.9295866084027943,0.9295866084027943,0.9161799992930674,21.0,20.998417485019935
3599.059500001039,0.2523,0.9296405664322045,0.9296405664322045,0.9106799992929473,21.0,20.998417239273287
3599.311800001039,0.2523,0.9296405664322045,0.9296405664322045,0.9049599992928224,21.0,20.998417100251693
3599.564100001039,0.2523,0.9296405664322045,0.9296405664322045,0.8994599992927024,21.0,20.99841692461355
3599.8164000010393,0.2523,0.9296405664322045,0.9296405664322045,0.8939599992925823,21.0,20.998416712241127
3600.0687000010394,0.2523,0.9296950382501961,0.9296950382501961,0.8891599996140703,21.0,20.998416463024064
3600.3210000010395,0.2523,0.9296950382501961,0.9296950382501961,0.8860399996140023,21.0,20.998416321417583
3600.5733000010396,0.2523,0.9296950382501961,0.9296950382501961,0.8830399996139368,21.0,20.998416142711385
3600.8256000010397,0.2523,0.9296950382501961,0.9296950382501961,0.8800399996138712,21.0,20.998415926790454
3601.07790000104,0.2523,0.9297501515159611,0.9297501515159611,0.8770399996138059,21.0,20.99841567355478
3601.33020000104,0.2523,0.9297501515159611,0.9297501515159611,0.8739199996137377,21.0,20.998415529178235
3601.58250000104,0.2523,0.9297501515159611,0.9297501515159611,0.8709199996136722,21.0,20.998415347267176
3601.83480000104,0.2523,0.9297501515159611,0.9297501515159611,0.8679199996136067,21.0,20.99841512772462
3602.08710000104,0.2523,0.9298059535304122,0.9298059535304122,0.864919999613541,21.0,20.99841487046607
3602.3394000010403,0.2523,0.9298059535304122,0.9298059535304122,0.8619199996134757,21.0,20.99841472350757
3602.5917000010404,0.2523,0.9298059535304122,0.9298059535304122,0.8587999996134076,21.0,20.998414538639498
3602.8440000010405,0.2523,0.9298059535304122,0.9298059535304122,0.8557999996133421,21.0,20.998414315775815
3603.0963000010406,0.2523,0.929862407812908,0.929862407812908,0.8527999996132767,21.0,20.99841405484202
3603.3486000010407,0.2523,0.929862407812908,0.929862407812908,0.8497999996132111,21.0,20.99841390559355
3603.600900001041,0.2523,0.929862407812908,0.929862407812908,0.8466799996131431,21.0,20.998413718096852
3603.853200001041,0.2523,0.929862407812908,0.929862407812908,0.8436799996130775,21.0,20.998413492272327
3604.105500001041,0.2523,0.9299194480645658,0.9299194480645658,0.8406799996130121,21.0,20.99841322805139
3604.357800001041,0.2523,0.9299194480645658,0.9299194480645658,0.8376799996129466,21.0,20.998413076749795
3604.6101000010412,0.2523,0.9299194480645658,0.9299194480645658,0.8345599996128785,21.0,20.998412886883067
3604.8624000010414,0.2523,0.9299194480645658,0.9299194480645658,0.831559999612813,21.0,20.998412658375617
3605.1147000010415,0.2523,0.929977016316305,0.929977016316305,0.8300000000000001,21.0,20.998412391162454
3605.3670000010416,0.2523,0.929977016316305,0.929977016316305,0.83,21.0,20.998412237964555
3605.6193000010417,0.2523,0.929977016316305,0.929977016316305,0.83,21.0,20.998412045903848
3605.8716000010418,0.2523,0.929977016316305,0.929977016316305,0.83,21.0,20.998411814920264
3606.123900001042,0.2523,0.9300350709347804,0.9300350709347804,0.8300000000000001,21.0,20.99841154497199
3606.376200001042,0.2523,0.9300350709347804,0.9300350709347804,0.83,21.0,20.99841139009987
3606.628500001042,0.2523,0.9300350709347804,0.9300350709347804,0.8300000000000001,21.0,20.998411196164902
3606.880800001042,0.2523,0.9300350709347804,0.9300350709347804,0.83,21.0,20.99841096313437
3607.1331000010423,0.2523,0.9300935505981943,0.9300935505981943,0.8299999999999998,21.0,20.99841069099064
3607.3854000010424,0.2523,0.9300935505981943,0.9300935505981943,0.83,21.0,20.998410534923956
3607.6377000010425,0.2523,0.9300935505981943,0.9300935505981943,0.83,21.0,20.998410339685822
3607.8900000010426,0.2523,0.9300935505981943,0.9300935505981943,0.83,21.0,20.998410105259996
3608.1423000010427,0.2523,0.9301523432642158,0.9301523432642158,0.8300000000000001,21.0,20.998409831643478
3608.394600001043,0.2523,0.9301523432642158,0.9301523432642158,0.83,21.0,20.998409674870093
3608.646900001043,0.2523,0.9301523432642158,0.9301523432642158,0.83,21.0,20.998409478871814
3608.899200001043,0.2523,0.9301523432642158,0.9301523432642158,0.83,21.0,20.99840924364237
3609.151500001043,0.2523,0.9302113317090545,0.9302113317090545,0.8299999999999998,21.0,20.998408969187558
3609.4038000010432,0.2523,0.9302113317090545,0.9302113317090545,0.83,21.0,20.998408812068615
3609.6561000010433,0.2523,0.9302113317090545,0.9302113317090545,0.83,21.0,20.998408615704637
3609.9084000010434,0.2523,0.9302113317090545,0.9302113317090545,0.83,21.0,20.998408380095363
3610.1607000010436,0.2523,0.930270425258507,0.930270425258507,0.8262599992876121,21.0,20.998408105251965
3610.4130000010437,0.2523,0.930270425258507,0.930270425258507,0.820759999287492,21.0,20.99840794801733
3610.6653000010438,0.2523,0.930270425258507,0.930270425258507,0.815259999287372,21.0,20.998407751523416
3610.917600001044,0.2523,0.930270425258507,0.930270425258507,0.809759999287252,21.0,20.998407515746713
3611.169900001044,0.2523,0.930329567533517,0.930329567533517,0.8042599992871319,21.0,20.9984072406611
3611.422200001044,0.2523,0.930329567533517,0.930329567533517,0.798539999287007,21.0,20.998407083190944
3611.674500001044,0.2523,0.930329567533517,0.930329567533517,0.793039999286887,21.0,20.998406886290322
3611.9268000010443,0.2523,0.930329567533517,0.930329567533517,0.7875399992867669,21.0,20.998406649891592
3612.1791000010444,0.2523,0.9303887937906479,0.9303887937906479,0.7820399992866469,21.0,20.998406373929704
3612.4314000010445,0.2523,0.9303887937906479,0.9303887937906479,0.776319999286522,21.0,20.99840621551755
3612.6837000010446,0.2523,0.9303887937906479,0.9303887937906479,0.770819999286402,21.0,20.99840601735601
3612.9360000010447,0.2523,0.9303887937906479,0.9303887937906479,0.7653199992862819,21.0,20.998405779350847
3613.188300001045,0.2523,0.9304482630344028,0.9304482630344028,0.7598199992861618,21.0,20.99840550141347
3613.440600001045,0.2523,0.9304482630344028,0.9304482630344028,0.754099999286037,21.0,20.998405341281064
3613.692900001045,0.2523,0.9304482630344028,0.9304482630344028,0.7485999992859169,21.0,20.998405140991284
3613.945200001045,0.2523,0.9304482630344028,0.9304482630344028,0.743099999285797,21.0,20.998404900433822
3614.1975000010452,0.2523,0.9305081598812892,0.9305081598812892,0.7375999992856768,21.0,20.998404619506054
3614.4498000010453,0.2523,0.9305081598812892,0.9305081598812892,0.7320999992855568,21.0,20.998404457067632
3614.7021000010454,0.2523,0.9305081598812892,0.9305081598812892,0.726379999285432,21.0,20.998404254010385
3614.9544000010455,0.2523,0.9305081598812892,0.9305081598812892,0.7208799992853119,21.0,20.998404010214692
3615.2067000010456,0.2523,0.9305686307356629,0.9305686307356629,0.7317600018195116,21.0,20.998403725569606
3615.4590000010458,0.2523,0.9305686307356629,0.9305686307356629,0.7457600018198173,21.0,20.998403560459412
3615.711300001046,0.2523,0.9305686307356629,0.9305686307356629,0.760320001820135,21.0,20.99840335429697
3615.963600001046,0.2523,0.9305686307356629,0.9305686307356629,0.7743200018204406,21.0,20.99840310706102
3616.215900001046,0.2523,0.9306297573486896,0.9306297573486896,0.7883200018207462,21.0,20.998402818788648
3616.468200001046,0.2523,0.9306297573486896,0.9306297573486896,0.8023200018210518,21.0,20.998402651786648
3616.7205000010463,0.2523,0.9306297573486896,0.9306297573486896,0.8168800018213697,21.0,20.998402443903736
3616.9728000010464,0.2523,0.9306297573486896,0.9306297573486896,0.8308800018216753,21.0,20.9984021952756
3617.2251000010465,0.2523,0.9306913246669585,0.9306913246669585,0.8448800018219809,21.0,20.99840190607792
3617.4774000010466,0.2523,0.9306913246669585,0.9306913246669585,0.8588800018222864,21.0,20.99840173990911
3617.7297000010467,0.2523,0.9306913246669585,0.9306913246669585,0.872880001822592,21.0,20.998401533555473
3617.982000001047,0.2523,0.9306913246669585,0.9306913246669585,0.8874400018229098,21.0,20.99840128724714
3618.234300001047,0.2523,0.930752713217375,0.930752713217375,0.9014400018232154,21.0,20.99840100124197
3618.486600001047,0.2523,0.930752713217375,0.930752713217375,0.915440001823521,21.0,20.998400838737457
3618.738900001047,0.2523,0.930752713217375,0.930752713217375,0.9294400018238266,21.0,20.99840063705929
3618.991200001047,0.2523,0.930752713217375,0.930752713217375,0.9440000018241445,21.0,20.998400396494773
3619.2435000010473,0.2523,0.9308132468708206,0.9308132468708206,0.95800000182445,21.0,20.998400117352038
3619.4958000010474,0.2523,0.9308132468708206,0.9308132468708206,0.9720000018247557,21.0,20.998399960603894
3619.7481000010475,0.2523,0.9308132468708206,0.9308132468708206,0.9860000018250612,21.0,20.99839976588448
3620.0004000010476,0.2523,0.9308607797267082,0.9308607797267082,1.0002200007171131,21.0,20.998399533515396
3620.2527000010477,0.2523,0.9308607797267082,0.9308607797267082,1.0057200007172333,21.0,20.99839938998579
3620.505000001048,0.2523,0.9308607797267082,0.9308607797267082,1.0112200007173533,21.0,20.998399209454885
3620.757300001048,0.2523,0.9308607797267082,0.9308607797267082,1.0167200007174733,21.0,20.99839899223649
3621.009600001048,0.2523,0.9309154722038491,0.9309154722038491,1.0222200007175934,21.0,20.998398738633657
3621.261900001048,0.2523,0.9309154722038491,0.9309154722038491,1.0279400007177184,21.0,20.998398594085003
3621.5142000010483,0.2523,0.9309154722038491,0.9309154722038491,1.0334400007178384,21.0,20.99839841367593
3621.7665000010484,0.2523,0.9309154722038491,0.9309154722038491,1.0389400007179583,21.0,20.998398197655277
3622.0188000010485,0.2523,0.930971219287871,0.930971219287871,1.0444400007180785,21.0,20.998397946269954
3622.2711000010486,0.2523,0.930971219287871,0.930971219287871,1.0501600007182033,21.0,20.998397807707878
3622.5234000010487,0.2523,0.930971219287871,0.930971219287871,1.0556600007183232,21.0,20.99839763421118
3622.775700001049,0.2523,0.930971219287871,0.930971219287871,1.0611600007184434,21.0,20.998397425989943
3623.028000001049,0.2523,0.9310258282946865,0.9310258282946865,1.0666600007185636,21.0,20.998397183256998
3623.280300001049,0.2523,0.9310258282946865,0.9310258282946865,1.0723800007186883,21.0,20.99839705114973
3623.532600001049,0.2523,0.9310258282946865,0.9310258282946865,1.0778800007188085,21.0,20.998396884904864
3623.784900001049,0.2523,0.9310258282946865,0.9310258282946865,1.0833800007189285,21.0,20.998396684709196
3624.0372000010493,0.2523,0.9310789254849449,0.9310789254849449,1.0888800007190484,21.0,20.9983964507549
3624.2895000010494,0.2523,0.9310789254849449,0.9310789254849449,1.0943800007191686,21.0,20.998396324148718
3624.5418000010495,0.2523,0.9310789254849449,0.9310789254849449,1.1001000007192934,21.0,20.998396164124305
3624.7941000010496,0.2523,0.9310789254849449,0.9310789254849449,1.1056000007194133,21.0,20.998395970854073
3625.0464000010497,0.2523,0.9311306585325326,0.9311306585325326,1.11,21.0,20.998395744517417
3625.29870000105,0.2523,0.9311306585325326,0.9311306585325326,1.11,21.0,20.99839562258905
3625.55100000105,0.2523,0.9311306585325326,0.9311306585325326,1.11,21.0,20.99839546790831
3625.80330000105,0.2523,0.9311306585325326,0.9311306585325326,1.11,21.0,20.998395280619373
3626.05560000105,0.2523,0.9311812174613198,0.9311812174613198,1.11,21.0,20.998395060859146
3626.3079000010503,0.2523,0.9311812174613198,0.9311812174613198,1.11,21.0,20.998394942932304
3626.5602000010504,0.2523,0.9311812174613198,0.9311812174613198,1.11,21.0,20.99839479273579
3626.8125000010505,0.2523,0.9311812174613198,0.9311812174613198,1.11,21.0,20.998394610359494
3627.0648000010506,0.2523,0.9312307843517047,0.9312307843517047,1.11,21.0,20.998394395892294
3627.3171000010507,0.2523,0.9312307843517047,0.9312307843517047,1.11,21.0,20.998394280963776
3627.569400001051,0.2523,0.9312307843517047,0.9312307843517047,1.11,21.0,20.998394134066935
3627.821700001051,0.2523,0.9312307843517047,0.9312307843517047,1.11,21.0,20.998393955258937
3628.074000001051,0.2523,0.931279599826961,0.931279599826961,1.11,21.0,20.998393744599653
3628.326300001051,0.2523,0.931279599826961,0.931279599826961,1.11,21.0,20.998393631698796
3628.578600001051,0.2523,0.931279599826961,0.931279599826961,1.11,21.0,20.99839348702152
3628.8309000010513,0.2523,0.931279599826961,0.931279599826961,1.11,21.0,20.99839331060517
3629.0832000010514,0.2523,0.9313278994092499,0.9313278994092499,1.11,21.0,20.998393102492035
3629.3355000010515,0.2523,0.9313278994092499,0.9313278994092499,1.11,21.0,20.998392990907277
3629.5878000010516,0.2523,0.9313278994092499,0.9313278994092499,1.11,21.0,20.99839284767182
3629.8401000010517,0.2523,0.9313278994092499,0.9313278994092499,1.11,21.0,20.998392672811136
3630.092400001052,0.2523,0.9313758623828623,0.9313758623828623,1.11,21.0,20.998392466356893
3630.344700001052,0.2523,0.9313758623828623,0.9313758623828623,1.11,21.0,20.998392355631434
3630.597000001052,0.2523,0.9313758623828623,0.9313758623828623,1.11,21.0,20.998392213341052
3630.849300001052,0.2523,0.9313758623828623,0.9313758623828623,1.11,21.0,20.99839203950395
3631.1016000010522,0.2523,0.9314236073470464,0.9314236073470464,1.11,21.0,20.99839183414542
3631.3539000010524,0.2523,0.9314236073470464,0.9314236073470464,1.11,21.0,20.99839172400353
3631.6062000010525,0.2523,0.9314236073470464,0.9314236073470464,1.11,21.0,20.998391582358312
3631.8585000010526,0.2523,0.9314236073470464,0.9314236073470464,1.11,21.0,20.99839140922359
3632.1108000010527,0.2523,0.9314712072728724,0.9314712072728724,1.11,21.0,20.99839120462075
3632.3631000010528,0.2523,0.9314712072728724,0.9314712072728724,1.11,21.0,20.99839109489954
3632.615400001053,0.2523,0.9314712072728724,0.9314712072728724,1.11,21.0,20.998390953721962
3632.867700001053,0.2523,0.9314712072728724,0.9314712072728724,1.11,21.0,20.9983907810992
3633.120000001053,0.2523,0.9315187056813721,0.9315187056813721,1.11,21.0,20.998390577050255
3633.372300001053,0.2523,0.9315187056813721,0.9315187056813721,1.11,21.0,20.99839046765342
3633.6246000010533,0.2523,0.9315187056813721,0.9315187056813721,1.11,21.0,20.9983903268383
3633.8769000010534,0.2523,0.9315187056813721,0.9315187056813721,1.11,21.0,20.998390154614533
3634.1292000010535,0.2523,0.9315661283685672,0.9315661283685672,1.11,21.0,20.998389950999687
3634.3815000010536,0.2523,0.9315661283685672,0.9315661283685672,1.11,21.0,20.998389841869784
3634.6338000010537,0.2523,0.9315661283685672,0.9315661283685672,1.11,21.0,20.99838970135439
3634.886100001054,0.2523,0.9315661283685672,0.9315661283685672,1.11,21.0,20.998389529462106
3635.138400001054,0.2523,0.9316134906953263,0.9316134906953263,1.1116800003951157,21.0,20.998389326209672
3635.390700001054,0.2523,0.9316134906953263,0.9316134906953263,1.114800000395184,21.0,20.99838921731305
3635.643000001054,0.2523,0.9316134906953263,0.9316134906953263,1.1178000003952493,21.0,20.998389077067177
3635.8953000010542,0.2523,0.9316134906953263,0.9316134906953263,1.120800000395315,21.0,20.99838890549402
3636.1476000010543,0.2523,0.9316608000446017,0.9316608000446017,1.1238000003953803,21.0,20.998388702631416
3636.3999000010544,0.2523,0.9316608000446017,0.9316608000446017,1.1268000003954457,21.0,20.998388594081565
3636.6522000010546,0.2523,0.9316608000446017,0.9316608000446017,1.1299200003955139,21.0,20.998388454307854
3636.9045000010547,0.2523,0.9316608000446017,0.9316608000446017,1.1329200003955795,21.0,20.99838828335725
3637.1568000010548,0.2523,0.9317080240495564,0.9317080240495564,1.135920000395645,21.0,20.998388081289704
3637.409100001055,0.2523,0.9317080240495564,0.9317080240495564,1.1389200003957103,21.0,20.99838797350057
3637.661400001055,0.2523,0.9317080240495564,0.9317080240495564,1.1420400003957782,21.0,20.99838783469706
3637.913700001055,0.2523,0.9317080240495564,0.9317080240495564,1.1450400003958439,21.0,20.998387664941294
3638.166000001055,0.2523,0.9317550681979768,0.9317550681979768,1.1480400003959093,21.0,20.998387464306635
3638.4183000010553,0.2523,0.9317550681979768,0.9317550681979768,1.1510400003959749,21.0,20.998387357722883
3638.6706000010554,0.2523,0.9317550681979768,0.9317550681979768,1.1541600003960428,21.0,20.99838722038501
3638.9229000010555,0.2523,0.9317550681979768,0.9317550681979768,1.1571600003961084,21.0,20.998387052364404
3639.1752000010556,0.2523,0.9318018265188601,0.9318018265188601,1.1601600003961738,21.0,20.998386853742375
3639.4275000010557,0.2523,0.9318018265188601,0.9318018265188601,1.1631600003962395,21.0,20.998386748697225
3639.679800001056,0.2523,0.9318018265188601,0.9318018265188601,1.1661600003963049,21.0,20.9983866131889
3639.932100001056,0.2523,0.9318018265188601,0.9318018265188601,1.169280000396373,21.0,20.998386447294152
3640.184400001056,0.2523,0.9318482155585026,0.9318482155585026,1.1677199996035614,21.0,20.99838625109894
3640.436700001056,0.2523,0.9318482155585026,0.9318482155585026,1.164719999603496,21.0,20.998386147803224
3640.6890000010562,0.2523,0.9318482155585026,0.9318482155585026,1.1617199996034304,21.0,20.998386014336198
3640.9413000010563,0.2523,0.9318482155585026,0.9318482155585026,1.1585999996033625,21.0,20.998385850747646
3641.1936000010564,0.2523,0.9318941843763469,0.9318941843763469,1.1555999996032968,21.0,20.9983856570807
3641.4459000010565,0.2523,0.9318941843763469,0.9318941843763469,1.1525999996032315,21.0,20.998385555366017
3641.6982000010566,0.2523,0.9318941843763469,0.9318941843763469,1.1495999996031658,21.0,20.998385423594716
3641.9505000010568,0.2523,0.9318941843763469,0.9318941843763469,1.1464799996030979,21.0,20.998385261768323
3642.202800001057,0.2523,0.9319397807247738,0.9319397807247738,1.1434799996030325,21.0,20.998385069887732
3642.455100001057,0.2523,0.9319397807247738,0.9319397807247738,1.140479999602967,21.0,20.99838496895773
3642.707400001057,0.2523,0.9319397807247738,0.9319397807247738,1.1374799996029015,21.0,20.998384837925272
3642.959700001057,0.2523,0.9319397807247738,0.9319397807247738,1.134479999602836,21.0,20.99838467676306
3643.2120000010573,0.2523,0.9319851842203325,0.9319851842203325,1.131359999602768,21.0,20.998384485446383
3643.4643000010574,0.2523,0.9319851842203325,0.9319851842203325,1.1283599996027025,21.0,20.998384384445767
3643.7166000010575,0.2523,0.9319851842203325,0.9319851842203325,1.1253599996026369,21.0,20.998384253200474
3643.9689000010576,0.2523,0.9319851842203325,0.9319851842203325,1.1223599996025715,21.0,20.998384091665574
3644.2212000010577,0.2523,0.9320305981779332,0.9320305981779332,1.1192399996025033,21.0,20.998383899801055
3644.473500001058,0.2523,0.9320305981779332,0.9320305981779332,1.116239999602438,21.0,20.998383798091773
3644.725800001058,0.2523,0.9320305981779332,0.9320305981779332,1.1132399996023725,21.0,20.998383665937038
3644.978100001058,0.2523,0.9320305981779332,0.9320305981779332,1.110239999602307,21.0,20.998383503281463
3645.230400001058,0.2523,0.9320761823506791,0.9320761823506791,1.1099999999999999,21.0,20.998383310075763
3645.482700001058,0.2523,0.9320761823506791,0.9320761823506791,1.11,21.0,20.99838320724986
3645.7350000010583,0.2523,0.9320761823506791,0.9320761823506791,1.11,21.0,20.998383073752894
3645.9873000010584,0.2523,0.9320761823506791,0.9320761823506791,1.1099999999999999,21.0,20.99838290954003
3646.2396000010585,0.2523,0.9321220403269243,0.9321220403269243,1.11,21.0,20.998382714580554
3646.4919000010586,0.2523,0.9321220403269243,0.9321220403269243,1.11,21.0,20.998382610555208
3646.7442000010587,0.2523,0.9321220403269243,0.9321220403269243,1.11,21.0,20.9983824757095
3646.996500001059,0.2523,0.9321220403269243,0.9321220403269243,1.11,21.0,20.998382310019235
3647.248800001059,0.2523,0.9321681932665157,0.9321681932665157,1.11,21.0,20.998382113471852
3647.501100001059,0.2523,0.9321681932665157,0.9321681932665157,1.11,21.0,20.998382008546958
3647.753400001059,0.2523,0.9321681932665157,0.9321681932665157,1.11,21.0,20.998381872721218
3648.0057000010593,0.2523,0.9322062394401267,0.9322062394401267,1.11,21.0,20.998381705982762
3648.2580000010594,0.2523,0.9322062394401267,0.9322062394401267,1.11,21.0,20.998381609303713
3648.5103000010595,0.2523,0.9322062394401267,0.9322062394401267,1.11,21.0,20.998381481687684
3648.7626000010596,0.2523,0.9322062394401267,0.9322062394401267,1.11,21.0,20.998381323130197
3649.0149000010597,0.2523,0.9322499057599039,0.9322499057599039,1.11,21.0,20.998381133635
3649.26720000106,0.2523,0.9322499057599039,0.9322499057599039,1.11,21.0,20.998381029096603
3649.51950000106,0.2523,0.9322499057599039,0.9322499057599039,1.11,21.0,20.998380893605265
3649.77180000106,0.2523,0.9322499057599039,0.9322499057599039,1.11,21.0,20.998380727160736
3650.02410000106,0.2523,0.9322958969613189,0.9322958969613189,1.1076599974063968,21.0,20.99838052977124
3650.27640000106,0.2523,0.9322958969613189,0.9322958969613189,1.0881599974059712,21.0,20.998380423504283
3650.5287000010603,0.2523,0.9322958969613189,0.9322958969613189,1.0686599974055453,21.0,20.998380286265895
3650.7810000010604,0.2523,0.9322958969613189,0.9322958969613189,1.0483799974051027,21.0,20.998380117992866
3651.0333000010605,0.2523,0.9323425541748864,0.9323425541748864,1.028879997404677,21.0,20.998379918578202
3651.2856000010606,0.2523,0.9323425541748864,0.9323425541748864,1.0093799974042512,21.0,20.99837981169509
3651.5379000010607,0.2523,0.9323425541748864,0.9323425541748864,0.9898799974038256,21.0,20.998379673293755
3651.790200001061,0.2523,0.9323425541748864,0.9323425541748864,0.969599997403383,21.0,20.998379503137002
3652.042500001061,0.2523,0.9323895019367164,0.9323895019367164,0.9500999974029574,21.0,20.99837930096444
3652.294800001061,0.2523,0.9323895019367164,0.9323895019367164,0.9305999974025317,21.0,20.998379191085377
3652.547100001061,0.2523,0.9323895019367164,0.9323895019367164,0.9110999974021061,21.0,20.998379048559805
3652.7994000010613,0.2523,0.9323895019367164,0.9323895019367164,0.8915999974016804,21.0,20.998378873045567
3653.0517000010614,0.2523,0.9324372177780121,0.9324372177780121,0.8713199974012378,21.0,20.99837866419053
3653.3040000010615,0.2523,0.9324372177780121,0.9324372177780121,0.851819997400812,21.0,20.99837854826253
3653.5563000010616,0.2523,0.9324372177780121,0.9324372177780121,0.8323199974003864,21.0,20.9983783982116
3653.8086000010617,0.2523,0.9324372177780121,0.9324372177780121,0.8128199973999608,21.0,20.99837821363213
3654.060900001062,0.2523,0.9324864063135724,0.9324864063135724,0.7925399973995181,21.0,20.99837799411632
3654.313200001062,0.2523,0.9324864063135724,0.9324864063135724,0.7730399973990925,21.0,20.998377869791717
3654.565500001062,0.2523,0.9324864063135724,0.9324864063135724,0.753539997398667,21.0,20.998377709655692
3654.817800001062,0.2523,0.9324864063135724,0.9324864063135724,0.7340399973982412,21.0,20.998377513264646
3655.070100001062,0.2523,0.9325376495550819,0.9325376495550819,0.7227200011342929,21.0,20.99837728017757
3655.3224000010623,0.2523,0.9325376495550819,0.9325376495550819,0.7312200011344785,21.0,20.998377145950755
3655.5747000010624,0.2523,0.9325376495550819,0.9325376495550819,0.739720001134664,21.0,20.998376974138782
3655.8270000010625,0.2523,0.9325376495550819,0.9325376495550819,0.7482200011348497,21.0,20.998376764384528
3656.0793000010626,0.2523,0.932591325917177,0.932591325917177,0.7567200011350351,21.0,20.998376516409646
3656.3316000010627,0.2523,0.932591325917177,0.932591325917177,0.765560001135228,21.0,20.99837637245291
3656.583900001063,0.2523,0.932591325917177,0.932591325917177,0.7740600011354135,21.0,20.998376189862967
3656.836200001063,0.2523,0.932591325917177,0.932591325917177,0.7825600011355991,21.0,20.998375968515976
3657.088500001063,0.2523,0.9326473596595926,0.9326473596595926,0.7910600011357847,21.0,20.998375708339516
3657.340800001063,0.2523,0.9326473596595926,0.9326473596595926,0.7999000011359776,21.0,20.998375558010533
3657.5931000010632,0.2523,0.9326473596595926,0.9326473596595926,0.8084000011361632,21.0,20.998375368779858
3657.8454000010634,0.2523,0.9326473596595926,0.9326473596595926,0.8169000011363486,21.0,20.998375140664393
3658.0977000010635,0.2523,0.9327050008320906,0.9327050008320906,0.8254000011365343,21.0,20.998374873716244
3658.3500000010636,0.2523,0.9327050008320906,0.9327050008320906,0.8339000011367198,21.0,20.998374720987947
3658.6023000010637,0.2523,0.9327050008320906,0.9327050008320906,0.8427400011369127,21.0,20.99837452955982
3658.854600001064,0.2523,0.9327050008320906,0.9327050008320906,0.8512400011370983,21.0,20.998374299532905
3659.106900001064,0.2523,0.9327633144111623,0.9327633144111623,0.8597400011372838,21.0,20.9983740310342
3659.359200001064,0.2523,0.9327633144111623,0.9327633144111623,0.8682400011374694,21.0,20.99837387896715
3659.611500001064,0.2523,0.9327633144111623,0.9327633144111623,0.8770800011376623,21.0,20.99837368868534
3659.863800001064,0.2523,0.9327633144111623,0.9327633144111623,0.8855800011378477,21.0,20.99837346034112
3660.1161000010643,0.2523,0.9328215393969765,0.9328215393969765,0.8926400007363745,21.0,20.998373194106794
3660.3684000010644,0.2523,0.9328215393969765,0.9328215393969765,0.8981400007364946,21.0,20.998373044689785
3660.6207000010645,0.2523,0.9328215393969765,0.9328215393969765,0.9038600007366195,21.0,20.99837285770858
3660.8730000010646,0.2523,0.9328215393969765,0.9328215393969765,0.9093600007367395,21.0,20.998372633333435
3661.1253000010647,0.2523,0.9328791634479144,0.9328791634479144,0.9148600007368597,21.0,20.998372371742832
3661.377600001065,0.2523,0.9328791634479144,0.9328791634479144,0.9203600007369797,21.0,20.99837222604619
3661.629900001065,0.2523,0.9328791634479144,0.9328791634479144,0.9258600007370996,21.0,20.99837204344995
3661.882200001065,0.2523,0.9328791634479144,0.9328791634479144,0.9315800007372244,21.0,20.998371824116933
3662.134500001065,0.2523,0.9329359060318354,0.9329359060318354,0.9370800007373445,21.0,20.998371568218634
3662.3868000010652,0.2523,0.9329359060318354,0.9329359060318354,0.9425800007374645,21.0,20.998371426519302
3662.6391000010653,0.2523,0.9329359060318354,0.9329359060318354,0.9480800007375847,21.0,20.998371248560137
3662.8914000010654,0.2523,0.9329359060318354,0.9329359060318354,0.9538000007377095,21.0,20.998371034499662
3663.1437000010656,0.2523,0.9329916765503949,0.9329916765503949,0.9593000007378296,21.0,20.998370784505365
3663.3960000010657,0.2523,0.9329916765503949,0.9329916765503949,0.9648000007379496,21.0,20.99837064675807
3663.6483000010658,0.2523,0.9329916765503949,0.9329916765503949,0.9703000007380697,21.0,20.998370473376287
3663.900600001066,0.2523,0.9329916765503949,0.9329916765503949,0.9760200007381945,21.0,20.998370264515742
3664.152900001066,0.2523,0.9330464731012464,0.9330464731012464,0.9815200007383146,21.0,20.998370020341426
3664.405200001066,0.2523,0.9330464731012464,0.9330464731012464,0.9870200007384347,21.0,20.998369886447033
3664.657500001066,0.2523,0.9330464731012464,0.9330464731012464,0.9925200007385547,21.0,20.99836971753447
3664.9098000010663,0.2523,0.9330464731012464,0.9330464731012464,0.9980200007386748,21.0,20.998369513757865
3665.1621000010664,0.2523,0.9331003158575277,0.9331003158575277,1.003116667282333,21.0,20.99836927528042
3665.4144000010665,0.2523,0.9331003158575277,0.9331003158575277,1.0077000006157664,21.0,20.998369145162176
3665.6667000010666,0.2523,0.9331003158575277,0.9331003158575277,1.0122833339492,21.0,20.99836898063358
3665.9190000010667,0.2523,0.9331003158575277,0.9331003158575277,1.0168666672826332,21.0,20.998368781843265
3666.171300001067,0.2523,0.933153223769097,0.933153223769097,1.021633333949404,21.0,20.9983685489466
3666.423600001067,0.2523,0.933153223769097,0.933153223769097,1.0262166672828372,21.0,20.998368422513167
3666.675900001067,0.2523,0.933153223769097,0.933153223769097,1.0308000006162708,21.0,20.998368262245577
3666.928200001067,0.2523,0.933153223769097,0.933153223769097,1.0353833339497038,21.0,20.998368068284133
3667.1805000010672,0.2523,0.9332052210428448,0.9332052210428448,1.0401500006164748,21.0,20.998367840776574
3667.4328000010673,0.2523,0.9332052210428448,0.9332052210428448,1.044733333949908,21.0,20.998367717869026
3667.6851000010674,0.2523,0.9332052210428448,0.9332052210428448,1.0493166672833416,21.0,20.998367561675472
3667.9374000010675,0.2523,0.9332052210428448,0.9332052210428448,1.053900000616775,21.0,20.998367372331117
3668.1897000010676,0.2523,0.9332563449703388,0.9332563449703388,1.0584833339502082,21.0,20.998367149979085
3668.4420000010678,0.2523,0.9332563449703388,0.9332563449703388,1.063250000616979,21.0,20.998367030443355
3668.694300001068,0.2523,0.9332563449703388,0.9332563449703388,1.0678333339504125,21.0,20.99836687815228
3668.946600001068,0.2523,0.9332563449703388,0.9332563449703388,1.0724166672838458,21.0,20.99836669323788
3669.198900001068,0.2523,0.9333066326997977,0.9333066326997977,1.077000000617279,21.0,20.998366475840445
3669.451200001068,0.2523,0.9333066326997977,0.9333066326997977,1.0817666672840498,21.0,20.99836635956211
3669.7035000010683,0.2523,0.9333066326997977,0.9333066326997977,1.0863500006174833,21.0,20.998366211048765
3669.9558000010684,0.2523,0.9333066326997977,0.9333066326997977,1.0909333339509166,21.0,20.9983660304305
3670.2081000010685,0.2523,0.9333561127645196,0.9333561127645196,1.09551666728435,21.0,20.99836581784574
3670.4604000010686,0.2523,0.9333561127645196,0.9333561127645196,1.1002833339511207,21.0,20.99836570475152
3670.7127000010687,0.2523,0.9333561127645196,0.9333561127645196,1.1048666672845542,21.0,20.998365559936172
3670.965000001069,0.2523,0.9333561127645196,0.9333561127645196,1.1094500006179875,21.0,20.998365383528704
3671.217300001069,0.2523,0.933404804019039,0.933404804019039,1.11,21.0,20.9983651756663
3671.469600001069,0.2523,0.933404804019039,0.933404804019039,1.11,21.0,20.998365065709294
3671.721900001069,0.2523,0.933404804019039,0.933404804019039,1.11,21.0,20.998364924526392
3671.974200001069,0.2523,0.933404804019039,0.933404804019039,1.11,21.0,20.99836475222041
3672.2265000010693,0.2523,0.9334527219114725,0.9334527219114725,1.11,21.0,20.9983645488913
3672.4788000010694,0.2523,0.9334527219114725,0.9334527219114725,1.11,21.0,20.998364441802106
3672.7311000010695,0.2523,0.9334527219114725,0.9334527219114725,1.11,21.0,20.998364303831494
3672.9834000010696,0.2523,0.9334527219114725,0.9334527219114725,1.11,21.0,20.998364135044344
3673.2357000010697,0.2523,0.9334999393643639,0.9334999393643639,1.11,21.0,20.998363935506966
3673.48800000107,0.2523,0.9334999393643639,0.9334999393643639,1.11,21.0,20.998363830593767
3673.74030000107,0.2523,0.9334999393643639,0.9334999393643639,1.11,21.0,20.99836369501673
3673.99260000107,0.2523,0.9334999393643639,0.9334999393643639,1.11,21.0,20.99836352881773
3674.24490000107,0.2523,0.9335466154068764,0.9335466154068764,1.11,21.0,20.9983633320428
3674.4972000010703,0.2523,0.9335466154068764,0.9335466154068764,1.11,21.0,20.99836322861149
3674.7495000010704,0.2523,0.9335466154068764,0.9335466154068764,1.11,21.0,20.998363094657186
3675.0018000010705,0.2523,0.9335846924875026,0.9335846924875026,1.11,21.0,20.99836293020792
3675.2541000010706,0.2523,0.9335846924875026,0.9335846924875026,1.11,21.0,20.998362836353234
3675.5064000010707,0.2523,0.9335846924875026,0.9335846924875026,1.11,21.0,20.998362712045548
3675.758700001071,0.2523,0.9335846924875026,0.9335846924875026,1.11,21.0,20.99836255730776
3676.011000001071,0.2523,0.933627934385695,0.933627934385695,1.1079999966181369,21.0,20.998362372167644
3676.263300001071,0.2523,0.933627934385695,0.933627934385695,1.082999996617591,21.0,20.99836227141354
3676.515600001071,0.2523,0.933627934385695,0.933627934385695,1.0579999966170455,21.0,20.998362140262667
3676.767900001071,0.2523,0.933627934385695,0.933627934385695,1.0329999966164998,21.0,20.998361978649797
3677.0202000010713,0.2523,0.9336732474974077,0.9336732474974077,1.0069999966159322,21.0,20.998361786449184
3677.2725000010714,0.2523,0.9336732474974077,0.9336732474974077,0.9819999966153865,21.0,20.998361683734565
3677.5248000010715,0.2523,0.9336732474974077,0.9336732474974077,0.9569999966148408,21.0,20.998361549977034
3677.7771000010716,0.2523,0.9336732474974077,0.9336732474974077,0.9319999966142951,21.0,20.998361384880624
3678.0294000010717,0.2523,0.9337193221072262,0.9337193221072262,0.9069999966137493,21.0,20.99836118811666
3678.281700001072,0.2523,0.9337193221072262,0.9337193221072262,0.8809999966131818,21.0,20.99836108160154
3678.534000001072,0.2523,0.9337193221072262,0.9337193221072262,0.8559999966126361,21.0,20.99836094262938
3678.786300001072,0.2523,0.9337193221072262,0.9337193221072262,0.8309999966120905,21.0,20.99836077076549
3679.038600001072,0.2523,0.9337664201562641,0.9337664201562641,0.8059999966115448,21.0,20.99836056555867
3679.2909000010723,0.2523,0.9337664201562641,0.9337664201562641,0.7799999966109772,21.0,20.99836045153378
3679.5432000010724,0.2523,0.9337664201562641,0.9337664201562641,0.7549999966104315,21.0,20.99836030317289
3679.7955000010725,0.2523,0.9337664201562641,0.9337664201562641,0.7299999966098858,21.0,20.998360119957663
3680.0478000010726,0.2523,0.9338153593480467,0.9338153593480467,0.7049999966093401,21.0,20.99835990136332
3680.3001000010727,0.2523,0.9338153593480467,0.9338153593480467,0.6789999966087725,21.0,20.998359776736223
3680.552400001073,0.2523,0.9338153593480467,0.9338153593480467,0.6539999966082268,21.0,20.998359615614294
3680.804700001073,0.2523,0.9338153593480467,0.9338153593480467,0.6289999966076811,21.0,20.998359417428784
3681.057000001073,0.2523,0.9338668916177346,0.9338668916177346,0.6033999962678489,21.0,20.998359181610866
3681.309300001073,0.2523,0.9338668916177346,0.9338668916177346,0.5758999962672487,21.0,20.998359044349968
3681.561600001073,0.2523,0.9338668916177346,0.9338668916177346,0.5472999962666244,21.0,20.99835886826425
3681.8139000010733,0.2523,0.9338668916177346,0.9338668916177346,0.5197999962660241,21.0,20.99835865274745
3682.0662000010734,0.2523,0.9339215391570173,0.9339215391570173,0.4922999962654239,21.0,20.99835839718881
3682.3185000010735,0.2523,0.9339215391570173,0.9339215391570173,0.46479999626482366,21.0,20.998358246000983
3682.5708000010736,0.2523,0.9339215391570173,0.9339215391570173,0.43619999626419936,21.0,20.998358053487838
3682.8231000010737,0.2523,0.9339215391570173,0.9339215391570173,0.40869999626359915,21.0,20.998357819002692
3683.075400001074,0.2523,0.9339796482048298,0.9339796482048298,0.38119999626299883,21.0,20.998357541899775
3683.327700001074,0.2523,0.9339796482048298,0.9339796482048298,0.35369999626239856,21.0,20.998357375747766
3683.580000001074,0.2523,0.9339796482048298,0.9339796482048298,0.32619999626179835,21.0,20.998357165634715
3683.832300001074,0.2523,0.9339796482048298,0.9339796482048298,0.29759999626117406,21.0,20.998356910890717
3684.0846000010743,0.2523,0.9340414846946702,0.9340414846946702,0.2700999962605738,21.0,20.998356610850724
3684.3369000010744,0.2523,0.9340414846946702,0.9340414846946702,0.24259999625997353,21.0,20.99835642895869
3684.5892000010745,0.2523,0.9340414846946702,0.9340414846946702,0.21509999625937326,21.0,20.998356200391676
3684.8415000010746,0.2523,0.9340414846946702,0.9340414846946702,0.18649999625874902,21.0,20.998355924464754
3685.0938000010747,0.2523,0.9341072467481794,0.9341072467481794,0.15899999625814873,21.0,20.99835560050147
3685.346100001075,0.2523,0.9341072467481794,0.9341072467481794,0.13149999625754846,21.0,20.998355402353035
3685.598400001075,0.2523,0.9341072467481794,0.9341072467481794,0.1039999962569482,21.0,20.998355154766674
3685.850700001075,0.2523,0.9341072467481794,0.9341072467481794,0.07539999625632388,21.0,20.998354857048824
3686.103000001075,0.2523,0.9341770689741845,0.9341770689741845,0.06836000258695457,21.0,20.998354508516275
3686.355300001075,0.2523,0.9341770689741845,0.9341770689741845,0.08736000258736931,21.0,20.99835429380074
3686.6076000010753,0.2523,0.9341770689741845,0.9341770689741845,0.10636000258778402,21.0,20.9983540269423
3686.8599000010754,0.2523,0.9341770689741845,0.9341770689741845,0.12536000258819877,21.0,20.99835370743904
3687.1122000010755,0.2523,0.9342510123889626,0.9342510123889626,0.14512000258863006,21.0,20.998353334921063
3687.3645000010756,0.2523,0.9342510123889626,0.9342510123889626,0.16412000258904483,21.0,20.99835310536824
3687.6168000010757,0.2523,0.9342510123889626,0.9342510123889626,0.18312000258945954,21.0,20.998352822321024
3687.869100001076,0.2523,0.9342510123889626,0.9342510123889626,0.20212000258987428,21.0,20.998352485678428
3688.121400001076,0.2523,0.9343285755628122,0.9343285755628122,0.2218800025903056,21.0,20.998352095424323
3688.373700001076,0.2523,0.9343285755628122,0.9343285755628122,0.24088000259072034,21.0,20.998351857457482
3688.626000001076,0.2523,0.9343285755628122,0.9343285755628122,0.25988000259113503,21.0,20.998351565984365
3688.8783000010762,0.2523,0.9343285755628122,0.9343285755628122,0.2788800025915498,21.0,20.998351221145708
3689.1306000010763,0.2523,0.9344082899873708,0.9344082899873708,0.2986400025919811,21.0,20.99835082313894
3689.3829000010765,0.2523,0.9344082899873708,0.9344082899873708,0.3176400025923958,21.0,20.99835058376049
3689.6352000010766,0.2523,0.9344082899873708,0.9344082899873708,0.33664000259281057,21.0,20.99835029167197
3689.8875000010767,0.2523,0.9344082899873708,0.9344082899873708,0.35564000259322526,21.0,20.998349947159838
3690.1398000010768,0.2523,0.9344884898092568,0.9344884898092568,0.37464000259364005,21.0,20.998349550550305
3690.392100001077,0.2523,0.9344884898092568,0.9344884898092568,0.3944000025940713,21.0,20.998349315040986
3690.644400001077,0.2523,0.9344884898092568,0.9344884898092568,0.413400002594486,21.0,20.998349028103327
3690.896700001077,0.2523,0.9344884898092568,0.9344884898092568,0.4324000025949008,21.0,20.99834869011148
3691.149000001077,0.2523,0.9345678553259901,0.9345678553259901,0.4535000030734,21.0,20.99834830146939
3691.4013000010773,0.2523,0.9345678553259901,0.9345678553259901,0.47690000307391067,21.0,20.99834807322993
3691.6536000010774,0.2523,0.9345678553259901,0.9345678553259901,0.49940000307440185,21.0,20.99834779514659
3691.9059000010775,0.2523,0.9345678553259901,0.9345678553259901,0.521900003074893,21.0,20.998347467663358
3692.1582000010776,0.2523,0.9346455030555151,0.9346455030555151,0.544400003075384,21.0,20.99834709125612
3692.4105000010777,0.2523,0.9346455030555151,0.9346455030555151,0.567800003075895,21.0,20.998346872492018
3692.662800001078,0.2523,0.9346455030555151,0.9346455030555151,0.5903000030763861,21.0,20.998346605753277
3692.915100001078,0.2523,0.9346455030555151,0.9346455030555151,0.6128000030768772,21.0,20.9983462915455
3693.167400001078,0.2523,0.9347208460330152,0.9347208460330152,0.6353000030773683,21.0,20.99834593039856
3693.419700001078,0.2523,0.9347208460330152,0.9347208460330152,0.6578000030778595,21.0,20.9983457228101
3693.6720000010782,0.2523,0.9347208460330152,0.9347208460330152,0.6812000030783703,21.0,20.998345469321865
3693.9243000010783,0.2523,0.9347208460330152,0.9347208460330152,0.7037000030788614,21.0,20.998345170475012
3694.1766000010784,0.2523,0.9347934478525761,0.9347934478525761,0.7262000030793525,21.0,20.998344826830465
3694.4289000010785,0.2523,0.9347934478525761,0.9347934478525761,0.7487000030798435,21.0,20.99834463163984
3694.6812000010787,0.2523,0.9347934478525761,0.9347934478525761,0.7721000030803543,21.0,20.99834439274644
3694.9335000010788,0.2523,0.9347934478525761,0.9347934478525761,0.7946000030808454,21.0,20.998344110713397
3695.185800001079,0.2523,0.9348629948262097,0.9348629948262097,0.8171000030813366,21.0,20.998343786121698
3695.438100001079,0.2523,0.9348629948262097,0.9348629948262097,0.8396000030818278,21.0,20.998343604131687
3695.690400001079,0.2523,0.9348629948262097,0.9348629948262097,0.8630000030823385,21.0,20.99834338071074
3695.942700001079,0.2523,0.9348629948262097,0.9348629948262097,0.8855000030828296,21.0,20.99834311643523
3696.1950000010793,0.2523,0.9349292775702251,0.9349292775702251,0.8988000015074014,21.0,20.998342811897285
3696.4473000010794,0.2523,0.9349292775702251,0.9349292775702251,0.9098000015076414,21.0,20.998342643598974
3696.6996000010795,0.2523,0.9349292775702251,0.9349292775702251,0.9208000015078815,21.0,20.998342436151848
3696.9519000010796,0.2523,0.9349292775702251,0.9349292775702251,0.9322400015081311,21.0,20.998342190079896
3697.2042000010797,0.2523,0.934992173436115,0.934992173436115,0.9432400015083713,21.0,20.998341905891298
3697.45650000108,0.2523,0.934992173436115,0.934992173436115,0.9542400015086113,21.0,20.998341750995458
3697.70880000108,0.2523,0.934992173436115,0.934992173436115,0.9652400015088515,21.0,20.99834155889291
3697.96110000108,0.2523,0.934992173436115,0.934992173436115,0.9766800015091013,21.0,20.998341330016974
3698.21340000108,0.2523,0.935051763282056,0.935051763282056,0.9876800015093414,21.0,20.99834106479549
3698.46570000108,0.2523,0.935051763282056,0.935051763282056,0.9986800015095815,21.0,20.998340921792728
3698.7180000010803,0.2523,0.935051763282056,0.935051763282056,1.0096800015098215,21.0,20.998340743222634
3698.9703000010804,0.2523,0.935051763282056,0.935051763282056,1.0211200015100712,21.0,20.99834052946391
3699.2226000010805,0.2523,0.9351083856406088,0.9351083856406088,1.0321200015103114,21.0,20.998340280895526
3699.4749000010806,0.2523,0.9351083856406088,0.9351083856406088,1.0431200015105515,21.0,20.998340148162903
3699.7272000010807,0.2523,0.9351083856406088,0.9351083856406088,1.0541200015107917,21.0,20.998339981319447
3699.979500001081,0.2523,0.9351083856406088,0.9351083856406088,1.0651200015110318,21.0,20.998339780710594
3700.231800001081,0.2523,0.9351624254992703,0.9351624254992703,1.0765600015112815,21.0,20.998339546685337
3700.484100001081,0.2523,0.9351624254992703,0.9351624254992703,1.0875600015115217,21.0,20.998339423008073
3700.736400001081,0.2523,0.9351624254992703,0.9351624254992703,1.0985600015117618,21.0,20.99833926656428
3700.9887000010813,0.2523,0.9351624254992703,0.9351624254992703,1.1095600015120017,21.0,20.998339077679468
3701.2410000010814,0.2523,0.935214186278808,0.935214186278808,1.090499997319191,21.0,20.998338856684555
3701.4933000010815,0.2523,0.935214186278808,0.935214186278808,1.0709999973187652,21.0,20.998338741263094
3701.7456000010816,0.2523,0.935214186278808,0.935214186278808,1.0514999973183397,21.0,20.998338594243776
3701.9979000010817,0.2523,0.935214186278808,0.935214186278808,1.031999997317914,21.0,20.998338415764632
3702.250200001082,0.2523,0.9352638978629533,0.9352638978629533,1.011719997317471,21.0,20.99833820589726
3702.502500001082,0.2523,0.9352638978629533,0.9352638978629533,0.9922199973170455,21.0,20.998338096580024
3702.754800001082,0.2523,0.9352638978629533,0.9352638978629533,0.9727199973166198,21.0,20.998337955793417
3703.007100001082,0.2523,0.9353035168657639,0.9353035168657639,0.9532199973161941,21.0,20.99833778342132
3703.259400001082,0.2523,0.9353035168657639,0.9353035168657639,0.9337199973157686,21.0,20.998337684459443
3703.5117000010823,0.2523,0.9353035168657639,0.9353035168657639,0.9134399973153258,21.0,20.998337553542925
3703.7640000010824,0.2523,0.9353035168657639,0.9353035168657639,0.8939399973149003,21.0,20.998337390436795
3704.0163000010825,0.2523,0.935348410792494,0.935348410792494,0.8744399973144745,21.0,20.99833719488047
3704.2686000010826,0.2523,0.935348410792494,0.935348410792494,0.854939997314049,21.0,20.99833708573371
3704.5209000010827,0.2523,0.935348410792494,0.935348410792494,0.8346599973136063,21.0,20.998336943509585
3704.773200001083,0.2523,0.935348410792494,0.935348410792494,0.8151599973131806,21.0,20.99833676786716
3705.025500001083,0.2523,0.935396171595659,0.935396171595659,0.7956599973127549,21.0,20.99833655845321
3705.277800001083,0.2523,0.935396171595659,0.935396171595659,0.7761599973123293,21.0,20.998336441654953
3705.530100001083,0.2523,0.935396171595659,0.935396171595659,0.7558799973118866,21.0,20.99833629030322
3705.7824000010833,0.2523,0.935396171595659,0.935396171595659,0.736379997311461,21.0,20.998336103993477
3706.0347000010834,0.2523,0.9354460042397923,0.9354460042397923,0.7128799938636449,21.0,20.998335882317093
3706.2870000010835,0.2523,0.9354460042397923,0.9354460042397923,0.6683799938626734,21.0,20.998335757108624
3706.5393000010836,0.2523,0.9354460042397923,0.9354460042397923,0.6238799938617021,21.0,20.998335595632973
3706.7916000010837,0.2523,0.9354460042397923,0.9354460042397923,0.5775999938606919,21.0,20.99833539736103
3707.043900001084,0.2523,0.9354979818886098,0.9354979818886098,0.5330999938597206,21.0,20.998335161698726
3707.296200001084,0.2523,0.9354979818886098,0.9354979818886098,0.4885999938587493,21.0,20.99833502593247
3707.548500001084,0.2523,0.9354979818886098,0.9354979818886098,0.44409999385777793,21.0,20.99833485136426
3707.800800001084,0.2523,0.9354979818886098,0.9354979818886098,0.3978199938567677,21.0,20.9983346372176
3708.053100001084,0.2523,0.9355526426878883,0.9355526426878883,0.3533199938557963,21.0,20.998334382680852
3708.3054000010843,0.2523,0.9355526426878883,0.9355526426878883,0.308819993854825,21.0,20.99833423196983
3708.5577000010844,0.2523,0.9355526426878883,0.9355526426878883,0.26431999385385363,21.0,20.998334039095234
3708.8100000010845,0.2523,0.9355526426878883,0.9355526426878883,0.2198199938528823,21.0,20.998333803131693
3709.0623000010846,0.2523,0.9356110089518774,0.9356110089518774,0.17353999385187213,21.0,20.998333523137934
3709.3146000010847,0.2523,0.9356110089518774,0.9356110089518774,0.12903999385090079,21.0,20.998333353052654
3709.566900001085,0.2523,0.9356110089518774,0.9356110089518774,0.08453999384992947,21.0,20.998333136949128
3709.819200001085,0.2523,0.9356110089518774,0.9356110089518774,0.040039993848958094,21.0,20.998332873812
3710.071500001085,0.2523,0.9356741461984174,0.9356741461984174,-0.006240006152052058,21.0,20.998332562621496
3710.323800001085,0.2523,0.9356741461984174,0.9356741461984174,-0.05074000615302339,21.0,20.9983323699092
3710.5761000010853,0.2523,0.9356741461984174,0.9356741461984174,-0.09524000615399475,21.0,20.998332127023136
3710.8284000010854,0.2523,0.9356741461984174,0.9356741461984174,-0.13974000615496607,21.0,20.99833183289373
3711.0807000010855,0.2523,0.9357428737830146,0.9357428737830146,-0.17486000186754336,21.0,20.998331486454614
3711.3330000010856,0.2523,0.9357428737830146,0.9357428737830146,-0.18836000186783805,21.0,20.998331269039156
3711.5853000010857,0.2523,0.9357428737830146,0.9357428737830146,-0.20186000186813272,21.0,20.998330997163908
3711.837600001086,0.2523,0.9357428737830146,0.9357428737830146,-0.2153600018684274,21.0,20.998330669851548
3712.089900001086,0.2523,0.9358177191935828,0.9358177191935828,-0.22886000186872207,21.0,20.998330286213243
