time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
3712.342200001086,0.2523,0.9358177191935828,0.9358177191935828,-0.24290000186902855,21.0,20.99833004406586
3712.594500001086,0.2523,0.9358177191935828,0.9358177191935828,-0.2564000018693232,21.0,20.99832974396273
3712.846800001086,0.2523,0.9358177191935828,0.9358177191935828,-0.26990000186961793,21.0,20.9983293851796
3713.0991000010863,0.2523,0.9358986589392501,0.9358986589392501,-0.28340000186991254,21.0,20.998328967051368
3713.3514000010864,0.2523,0.9358986589392501,0.9358986589392501,-0.297440001870219,21.0,20.99832870376671
3713.6037000010865,0.2523,0.9358986589392501,0.9358986589392501,-0.31094000187051374,21.0,20.99832837987518
3713.8560000010866,0.2523,0.9358986589392501,0.9358986589392501,-0.3244400018708084,21.0,20.99832799480507
3714.1083000010867,0.2523,0.9359848977176193,0.9359848977176193,-0.33794000187110307,21.0,20.998327548026946
3714.360600001087,0.2523,0.9359848977176193,0.9359848977176193,-0.35198000187140954,21.0,20.99832726791261
3714.612900001087,0.2523,0.9359848977176193,0.9359848977176193,-0.3654800018717042,21.0,20.998326925050392
3714.865200001087,0.2523,0.9359848977176193,0.9359848977176193,-0.3789800018719989,21.0,20.998326518960788
3715.117500001087,0.2523,0.9360754247421283,0.9360754247421283,-0.39248000187229354,21.0,20.99832604919674
3715.3698000010872,0.2523,0.9360754247421283,0.9360754247421283,-0.4059800018725882,21.0,20.99832575558354
3715.6221000010873,0.2523,0.9360754247421283,0.9360754247421283,-0.4200200018728947,21.0,20.998325397390296
3715.8744000010875,0.2523,0.9360754247421283,0.9360754247421283,-0.43352000187318934,21.0,20.99832497419451
3716.1267000010876,0.2523,0.9361694133140613,0.9361694133140613,-0.41711999389382987,21.0,20.998324485599003
3716.3790000010877,0.2523,0.9361694133140613,0.9361694133140613,-0.3731199938928694,21.0,20.9983241806759
3716.6313000010878,0.2523,0.9361694133140613,0.9361694133140613,-0.32735999389187054,21.0,20.998323809649502
3716.883600001088,0.2523,0.9361694133140613,0.9361694133140613,-0.2833599938909101,21.0,20.998323372387976
3717.135900001088,0.2523,0.9362662699169078,0.9362662699169078,-0.23935999388994972,21.0,20.998322868932195
3717.388200001088,0.2523,0.9362662699169078,0.9362662699169078,-0.1953599938889893,21.0,20.998322556513937
3717.640500001088,0.2523,0.9362662699169078,0.9362662699169078,-0.14959999388799042,21.0,20.998322178311813
3717.8928000010883,0.2523,0.9362662699169078,0.9362662699169078,-0.10559999388703004,21.0,20.998321734707698
3718.1451000010884,0.2523,0.9363649365837113,0.9363649365837113,-0.06159999388606957,21.0,20.998321226195547
3718.3974000010885,0.2523,0.9363649365837113,0.9363649365837113,-0.01759999388510916,21.0,20.99832091521028
3718.6497000010886,0.2523,0.9363649365837113,0.9363649365837113,0.02640000611585125,21.0,20.998320540477355
3718.9020000010887,0.2523,0.9363649365837113,0.9363649365837113,0.07216000611685017,21.0,20.998320102687334
3719.154300001089,0.2523,0.9364633365750472,0.9364633365750472,0.11616000611781058,21.0,20.998319602603615
3719.406600001089,0.2523,0.9364633365750472,0.9364633365750472,0.16016000611877104,21.0,20.99831930219362
3719.658900001089,0.2523,0.9364633365750472,0.9364633365750472,0.20416000611973145,21.0,20.998318941102884
3719.911200001089,0.2523,0.9364633365750472,0.9364633365750472,0.24992000612073023,21.0,20.998318520209047
3720.1635000010892,0.2523,0.9365592752873105,0.9365592752873105,0.2939200061216907,21.0,20.998318040440143
3720.4158000010893,0.2523,0.9365592752873105,0.9365592752873105,0.3379200061226511,21.0,20.998317757376196
3720.6681000010894,0.2523,0.9365592752873105,0.9365592752873105,0.3819200061236116,21.0,20.998317417323907
3720.9204000010895,0.2523,0.9365592752873105,0.9365592752873105,0.4276800061246104,21.0,20.998317021273515
3721.1727000010897,0.2523,0.9366510518511824,0.9366510518511824,0.45404000271474165,21.0,20.998316570251646
3721.4250000010898,0.2523,0.9366510518511824,0.9366510518511824,0.4735400027151672,21.0,20.99831630886927
3721.67730000109,0.2523,0.9366510518511824,0.9366510518511824,0.4930400027155929,21.0,20.998315994500988
3721.92960000109,0.2523,0.9366510518511824,0.9366510518511824,0.5125400027160185,21.0,20.998315628082302
3722.18190000109,0.2523,0.936737555130968,0.936737555130968,0.5328200027164612,21.0,20.998315210514715
3722.43420000109,0.2523,0.936737555130968,0.936737555130968,0.5523200027168869,21.0,20.99831497223449
3722.6865000010903,0.2523,0.936737555130968,0.936737555130968,0.5718200027173125,21.0,20.998314684430643
3722.9388000010904,0.2523,0.936737555130968,0.936737555130968,0.5913200027177381,21.0,20.99831434787421
3723.1911000010905,0.2523,0.9368184220568472,0.9368184220568472,0.6116000027181808,21.0,20.998313963320776
3723.4434000010906,0.2523,0.9368184220568472,0.9368184220568472,0.6311000027186064,21.0,20.998313746119013
3723.6957000010907,0.2523,0.9368184220568472,0.9368184220568472,0.6506000027190321,21.0,20.99831348230655
3723.948000001091,0.2523,0.9368184220568472,0.9368184220568472,0.6701000027194577,21.0,20.99831317255504
3724.200300001091,0.2523,0.9368940562897962,0.9368940562897962,0.6903800027199004,21.0,20.998312817531104
3724.452600001091,0.2523,0.9368940562897962,0.9368940562897962,0.709880002720326,21.0,20.99831261861834
3724.704900001091,0.2523,0.9368940562897962,0.9368940562897962,0.7293800027207518,21.0,20.998312375675543
3724.957200001091,0.2523,0.9368940562897962,0.9368940562897962,0.7488800027211773,21.0,20.998312089314208
3725.2095000010913,0.2523,0.9369650974382613,0.9369650974382613,0.7683800027216029,21.0,20.998311760147374
3725.4618000010914,0.2523,0.9369650974382613,0.9369650974382613,0.7886600027220456,21.0,20.99831157731982
3725.7141000010915,0.2523,0.9369650974382613,0.9369650974382613,0.8081600027224712,21.0,20.99831135283974
3725.9664000010916,0.2523,0.9369650974382613,0.9369650974382613,0.827660002722897,21.0,20.998311087281998
3726.2187000010917,0.2523,0.9370320881759461,0.9370320881759461,0.8251599992318833,21.0,20.998310781226742
3726.471000001092,0.2523,0.9370320881759461,0.9370320881759461,0.8194399992317585,21.0,20.998310613028483
3726.723300001092,0.2523,0.9370320881759461,0.9370320881759461,0.8139399992316385,21.0,20.99831040535291
3726.975600001092,0.2523,0.9370320881759461,0.9370320881759461,0.8084399992315183,21.0,20.99831015861467
3727.227900001092,0.2523,0.9370954199561069,0.9370954199561069,0.8029399992313984,21.0,20.998309873174847
3727.4802000010923,0.2523,0.9370954199561069,0.9370954199561069,0.7972199992312734,21.0,20.998309717418742
3727.7325000010924,0.2523,0.9370954199561069,0.9370954199561069,0.7917199992311534,21.0,20.99830952347876
3727.9848000010925,0.2523,0.9370954199561069,0.9370954199561069,0.7862199992310334,21.0,20.998309291551553
3728.2371000010926,0.2523,0.937155680196501,0.937155680196501,0.7807199992309133,21.0,20.998309021805483
3728.4894000010927,0.2523,0.937155680196501,0.937155680196501,0.7752199992307933,21.0,20.998308874303834
3728.741700001093,0.2523,0.937155680196501,0.937155680196501,0.7694999992306684,21.0,20.99830868918334
3728.994000001093,0.2523,0.937155680196501,0.937155680196501,0.7639999992305484,21.0,20.998308466509396
3729.246300001093,0.2523,0.93721384763927,0.93721384763927,0.7584999992304283,21.0,20.99830820633392
3729.498600001093,0.2523,0.93721384763927,0.93721384763927,0.7529999992303082,21.0,20.998308063063487
3729.750900001093,0.2523,0.93721384763927,0.93721384763927,0.7472799992301833,21.0,20.998307882299496
3730.0032000010933,0.2523,0.9372599793112756,0.9372599793112756,0.7417799992300633,21.0,20.998307664028058
3730.2555000010934,0.2523,0.9372599793112756,0.9372599793112756,0.7362799992299432,21.0,20.99830753066358
3730.5078000010935,0.2523,0.9372599793112756,0.9372599793112756,0.7307799992298232,21.0,20.99830735971401
3730.7601000010936,0.2523,0.9372599793112756,0.9372599793112756,0.7250599992296984,21.0,20.998307151129115
3731.0124000010937,0.2523,0.9373134663190409,0.9373134663190409,0.7191199984591566,21.0,20.9983069048574
3731.264700001094,0.2523,0.9373134663190409,0.9373134663190409,0.7081199984589165,21.0,20.998306762791234
3731.517000001094,0.2523,0.9373134663190409,0.9373134663190409,0.6971199984586764,21.0,20.998306582871848
3731.769300001094,0.2523,0.9373134663190409,0.9373134663190409,0.6861199984584363,21.0,20.99830636499701
3732.021600001094,0.2523,0.9373697092743303,0.9373697092743303,0.6746799984581866,21.0,20.99830610905332
3732.2739000010943,0.2523,0.9373697092743303,0.9373697092743303,0.6636799984579466,21.0,20.998305964177163
3732.5262000010944,0.2523,0.9373697092743303,0.9373697092743303,0.6526799984577065,21.0,20.99830578091759
3732.7785000010945,0.2523,0.9373697092743303,0.9373697092743303,0.6416799984574664,21.0,20.998305559102054
3733.0308000010946,0.2523,0.9374269484311148,0.9374269484311148,0.6302399984572167,21.0,20.998305298555792
3733.2831000010947,0.2523,0.9374269484311148,0.9374269484311148,0.6192399984569765,21.0,20.998305151004892
3733.535400001095,0.2523,0.9374269484311148,0.9374269484311148,0.6082399984567364,21.0,20.998304964306197
3733.787700001095,0.2523,0.9374269484311148,0.9374269484311148,0.5972399984564963,21.0,20.998304738245107
3734.040000001095,0.2523,0.9374849438960068,0.9374849438960068,0.5862399984562562,21.0,20.998304472609853
3734.292300001095,0.2523,0.9374849438960068,0.9374849438960068,0.5747999984560065,21.0,20.99830432110156
3734.544600001095,0.2523,0.9374849438960068,0.9374849438960068,0.5637999984557664,21.0,20.998304129541637
3734.7969000010953,0.2523,0.9374849438960068,0.9374849438960068,0.5527999984555263,21.0,20.998303897690267
3735.0492000010954,0.2523,0.9375439326611018,0.9375439326611018,0.5417999984552861,21.0,20.998303625313397
3735.3015000010955,0.2523,0.9375439326611018,0.9375439326611018,0.5303599984550365,21.0,20.998303468728874
3735.5538000010956,0.2523,0.9375439326611018,0.9375439326611018,0.5193599984547963,21.0,20.99830327110406
3735.8061000010957,0.2523,0.9375439326611018,0.9375439326611018,0.5083599984545563,21.0,20.998303032183962
3736.058400001096,0.2523,0.9376041776545045,0.9376041776545045,0.5073200042857597,21.0,20.99830275172122
3736.310700001096,0.2523,0.9376041776545045,0.9376041776545045,0.5390400042864522,21.0,20.99830258936129
3736.563000001096,0.2523,0.9376041776545045,0.9376041776545045,0.5695400042871179,21.0,20.99830238497449
3736.815300001096,0.2523,0.9376041776545045,0.9376041776545045,0.6000400042877836,21.0,20.998302138453823
3737.0676000010963,0.2523,0.9376658427769056,0.9376658427769056,0.6305400042884494,21.0,20.998301849811085
3737.3199000010964,0.2523,0.9376658427769056,0.9376658427769056,0.6610400042891151,21.0,20.998301682811135
3737.5722000010965,0.2523,0.9376658427769056,0.9376658427769056,0.6927600042898076,21.0,20.998301473947663
3737.8245000010966,0.2523,0.9376658427769056,0.9376658427769056,0.7232600042904733,21.0,20.998301223473966
3738.0768000010967,0.2523,0.9377285795350266,0.9377285795350266,0.753760004291139,21.0,20.998300931721197
3738.329100001097,0.2523,0.9377285795350266,0.9377285795350266,0.7842600042918048,21.0,20.998300765580584
3738.581400001097,0.2523,0.9377285795350266,0.9377285795350266,0.8159800042924972,21.0,20.99830055894966
3738.833700001097,0.2523,0.9377285795350266,0.9377285795350266,0.8464800042931628,21.0,20.99830031230047
3739.086000001097,0.2523,0.937791135086899,0.937791135086899,0.8769800042938287,21.0,20.99830002615725
3739.338300001097,0.2523,0.937791135086899,0.937791135086899,0.9074800042944944,21.0,20.998299867100208
3739.5906000010973,0.2523,0.937791135086899,0.937791135086899,0.9392000042951868,21.0,20.998299669657538
3739.8429000010974,0.2523,0.937791135086899,0.937791135086899,0.9697000042958526,21.0,20.998299434433083
3740.0952000010975,0.2523,0.937852034111863,0.937852034111863,1.0002000042965182,21.0,20.998299162067195
3740.3475000010976,0.2523,0.937852034111863,0.937852034111863,1.0307000042971841,21.0,20.998299014845745
3740.5998000010977,0.2523,0.937852034111863,0.937852034111863,1.06120000429785,21.0,20.99829883178419
3740.852100001098,0.2523,0.937852034111863,0.937852034111863,1.0929200042985423,21.0,20.99829861356512
3741.104400001098,0.2523,0.9379100913744031,0.9379100913744031,1.096579995700792,21.0,20.998298360895806
3741.356700001098,0.2523,0.9379100913744031,0.9379100913744031,1.0660799957001263,21.0,20.998298228567027
3741.609000001098,0.2523,0.9379100913744031,0.9379100913744031,1.0355799956994607,21.0,20.998298063092378
3741.8613000010982,0.2523,0.9379100913744031,0.9379100913744031,1.0038599956987684,21.0,20.998297864944426
3742.1136000010983,0.2523,0.9379645437595862,0.9379645437595862,0.9733599956981025,21.0,20.99829763445625
3742.3659000010985,0.2523,0.9379645437595862,0.9379645437595862,0.9428599956974368,21.0,20.998297516343094
3742.6182000010986,0.2523,0.9379645437595862,0.9379645437595862,0.912359995696771,21.0,20.99829736613903
3742.8705000010987,0.2523,0.9379645437595862,0.9379645437595862,0.8806399956960786,21.0,20.99829718381622
3743.1228000010988,0.2523,0.938015628331738,0.938015628331738,0.8501399956954129,21.0,20.998296969266104
3743.375100001099,0.2523,0.938015628331738,0.938015628331738,0.8196399956947471,21.0,20.998296857876745
3743.627400001099,0.2523,0.938015628331738,0.938015628331738,0.7891399956940813,21.0,20.998296713779297
3743.879700001099,0.2523,0.938015628331738,0.938015628331738,0.7586399956934156,21.0,20.998296536644272
3744.132000001099,0.2523,0.9380650215626969,0.9380650215626969,0.7269199956927233,21.0,20.998296326097506
3744.3843000010993,0.2523,0.9380650215626969,0.9380650215626969,0.6964199956920575,21.0,20.998296212805972
3744.6366000010994,0.2523,0.9380650215626969,0.9380650215626969,0.6659199956913917,21.0,20.998296065184075
3744.8889000010995,0.2523,0.9380650215626969,0.9380650215626969,0.635419995690726,21.0,20.99829588272016
3745.1412000010996,0.2523,0.9381147589410606,0.9381147589410606,0.6036999956900336,21.0,20.998295664879237
3745.3935000010997,0.2523,0.9381147589410606,0.9381147589410606,0.5731999956893679,21.0,20.99829554310016
3745.6458000011,0.2523,0.9381147589410606,0.9381147589410606,0.5426999956887021,21.0,20.998295384759135
3745.8981000011,0.2523,0.9381147589410606,0.9381147589410606,0.5121999956880363,21.0,20.99829518923464
3746.1504000011,0.2523,0.9381664813247867,0.9381664813247867,0.5105600023330762,21.0,20.998294955895375
3746.4027000011,0.2523,0.9381664813247867,0.9381664813247867,0.5270600023334364,21.0,20.998294821379062
3746.6550000011002,0.2523,0.9381664813247867,0.9381664813247867,0.5435600023337965,21.0,20.99829464781825
3746.9073000011003,0.2523,0.9381664813247867,0.9381664813247867,0.5600600023341566,21.0,20.99829443474971
3747.1596000011004,0.2523,0.9382212612237718,0.9382212612237718,0.5765600023345168,21.0,20.998294181826036
3747.4119000011005,0.2523,0.9382212612237718,0.9382212612237718,0.5937200023348914,21.0,20.9982940341793
3747.6642000011007,0.2523,0.9382212612237718,0.9382212612237718,0.6102200023352515,21.0,20.998293846220953
3747.9165000011008,0.2523,0.9382212612237718,0.9382212612237718,0.6267200023356118,21.0,20.99829361784617
3748.168800001101,0.2523,0.9382791702223285,0.9382791702223285,0.643220002335972,21.0,20.998293349024287
3748.421100001101,0.2523,0.9382791702223285,0.9382791702223285,0.6603800023363464,21.0,20.998293193471106
3748.673400001101,0.2523,0.9382791702223285,0.9382791702223285,0.6768800023367066,21.0,20.998292997537675
3748.925700001101,0.2523,0.9382791702223285,0.9382791702223285,0.6933800023370668,21.0,20.998292761335378
3749.1780000011013,0.2523,0.9383390681485337,0.9383390681485337,0.709880002337427,21.0,20.99829248502468
3749.4303000011014,0.2523,0.9383390681485337,0.9383390681485337,0.7270400023378014,21.0,20.998292327768436
3749.6826000011015,0.2523,0.9383390681485337,0.9383390681485337,0.7435400023381618,21.0,20.998292130786222
3749.9349000011016,0.2523,0.9383390681485337,0.9383390681485337,0.7600400023385219,21.0,20.998291894319912
3750.1872000011017,0.2523,0.9383994999786168,0.9383994999786168,0.776540002338882,21.0,20.998291618645162
3750.439500001102,0.2523,0.9383994999786168,0.9383994999786168,0.7930400023392421,21.0,20.99829146444323
3750.691800001102,0.2523,0.9383994999786168,0.9383994999786168,0.8102000023396166,21.0,20.998291271605478
3750.944100001102,0.2523,0.9383994999786168,0.9383994999786168,0.8267000023399769,21.0,20.99829104045107
3751.196400001102,0.2523,0.9384592830163099,0.9384592830163099,0.8320000003545964,21.0,20.998290771324736
3751.448700001102,0.2523,0.9384592830163099,0.9384592830163099,0.8345000003546511,21.0,20.99829062324131
3751.7010000011023,0.2523,0.9384592830163099,0.9384592830163099,0.8371000003547078,21.0,20.9982904378327
3751.9533000011024,0.2523,0.9384592830163099,0.9384592830163099,0.8396000003547623,21.0,20.998290215392416
3752.2056000011025,0.2523,0.9385176337950112,0.9385176337950112,0.842100000354817,21.0,20.998289956198356
3752.4579000011026,0.2523,0.9385176337950112,0.9385176337950112,0.8446000003548715,21.0,20.99828981536771
3752.7102000011027,0.2523,0.9385176337950112,0.9385176337950112,0.8472000003549283,21.0,20.998289638236788
3752.962500001103,0.2523,0.9385176337950112,0.9385176337950112,0.8497000003549829,21.0,20.99828942501184
3753.214800001103,0.2523,0.9385742585736533,0.9385742585736533,0.8522000003550374,21.0,20.998289175893575
3753.467100001103,0.2523,0.9385742585736533,0.9385742585736533,0.854700000355092,21.0,20.99828904135027
3753.719400001103,0.2523,0.9385742585736533,0.9385742585736533,0.8572000003551465,21.0,20.998288871240018
3753.9717000011033,0.2523,0.9385742585736533,0.9385742585736533,0.8598000003552033,21.0,20.998288665716384
3754.2240000011034,0.2523,0.938629336689326,0.938629336689326,0.8623000003552579,21.0,20.99828842493314
3754.4763000011035,0.2523,0.938629336689326,0.938629336689326,0.8648000003553125,21.0,20.99828829521249
3754.7286000011036,0.2523,0.938629336689326,0.938629336689326,0.867300000355367,21.0,20.998288130482003
3754.9809000011037,0.2523,0.938629336689326,0.938629336689326,0.8699000003554238,21.0,20.99828793086339
3755.233200001104,0.2523,0.938683200030326,0.938683200030326,0.8724000003554784,21.0,20.998287696482198
3755.485500001104,0.2523,0.938683200030326,0.938683200030326,0.874900000355533,21.0,20.998287570411662
3755.737800001104,0.2523,0.938683200030326,0.938683200030326,0.8774000003555875,21.0,20.99828740978208
3755.990100001104,0.2523,0.938683200030326,0.938683200030326,0.8800000003556443,21.0,20.998287214695942
3756.242400001104,0.2523,0.9387361362558115,0.9387361362558115,0.8825000003556989,21.0,20.998286985261622
3756.4947000011043,0.2523,0.9387361362558115,0.9387361362558115,0.8850000003557534,21.0,20.99828686207669
3756.7470000011044,0.2523,0.9387361362558115,0.9387361362558115,0.887500000355808,21.0,20.998286704719195
3756.9993000011045,0.2523,0.9387361362558115,0.9387361362558115,0.8900000019928302,21.0,20.99828651327996
3757.2516000011046,0.2523,0.9387883419220767,0.9387883419220767,0.9045600019931481,21.0,20.998286287856818
3757.5039000011047,0.2523,0.9387883419220767,0.9387883419220767,0.9185600019934537,21.0,20.99828616710535
3757.756200001105,0.2523,0.9387883419220767,0.9387883419220767,0.9325600019937592,21.0,20.998286012571103
3758.008500001105,0.2523,0.93883051723924,0.93883051723924,0.9465600019940649,21.0,20.99828582440507
3758.260800001105,0.2523,0.93883051723924,0.93883051723924,0.9611200019943826,21.0,20.998285714726293
3758.513100001105,0.2523,0.93883051723924,0.93883051723924,0.9751200019946883,21.0,20.998285571785495
3758.7654000011053,0.2523,0.93883051723924,0.93883051723924,0.989120001994994,21.0,20.998285395805794
3759.0177000011054,0.2523,0.9388785015466344,0.9388785015466344,1.0031200019952995,21.0,20.998285187035606
3759.2700000011055,0.2523,0.9388785015466344,0.9388785015466344,1.017120001995605,21.0,20.99828507308857
3759.5223000011056,0.2523,0.9388785015466344,0.9388785015466344,1.0316800019959227,21.0,20.998284926862762
3759.7746000011057,0.2523,0.9388785015466344,0.9388785015466344,1.0456800019962285,21.0,20.998284748639442
3760.026900001106,0.2523,0.9389280123778654,0.9389280123778654,1.059680001996534,21.0,20.99828453871979
3760.279200001106,0.2523,0.9389280123778654,0.9389280123778654,1.0736800019968396,21.0,20.998284428815676
3760.531500001106,0.2523,0.9389280123778654,0.9389280123778654,1.0882400019971574,21.0,20.998284287814098
3760.783800001106,0.2523,0.9389280123778654,0.9389280123778654,1.102240001997463,21.0,20.9982841160322
3761.036100001106,0.2523,0.9389768015796951,0.9389768015796951,1.1162400019977685,21.0,20.99828391380299
3761.2884000011063,0.2523,0.9389768015796951,0.9389768015796951,1.1302400019980743,21.0,20.99828381095116
3761.5407000011064,0.2523,0.9389768015796951,0.9389768015796951,1.144800001998392,21.0,20.998283678303952
3761.7930000011065,0.2523,0.9389768015796951,0.9389768015796951,1.1588000019986975,21.0,20.99828351620025
3762.0453000011066,0.2523,0.9390239580151648,0.9390239580151648,1.1722000015706453,21.0,20.99828332499208
3762.2976000011067,0.2523,0.9390239580151648,0.9390239580151648,1.1832000015708852,21.0,20.998283230187013
3762.549900001107,0.2523,0.9390239580151648,0.9390239580151648,1.1942000015711256,21.0,20.998283106958176
3762.802200001107,0.2523,0.9390239580151648,0.9390239580151648,1.2056400015713753,21.0,20.998282955646413
3763.054500001107,0.2523,0.9390691561505126,0.9390691561505126,1.2166400015716152,21.0,20.99828277659515
3763.306800001107,0.2523,0.9390691561505126,0.9390691561505126,1.2276400015718554,21.0,20.998282690098595
3763.5591000011073,0.2523,0.9390691561505126,0.9390691561505126,1.2386400015720955,21.0,20.99828257650807
3763.8114000011074,0.2523,0.9390691561505126,0.9390691561505126,1.2500800015723452,21.0,20.998282436145573
3764.0637000011075,0.2523,0.9391123068310853,0.9391123068310853,1.2610800015725854,21.0,20.998282269337476
3764.3160000011076,0.2523,0.9391123068310853,0.9391123068310853,1.2720800015728255,21.0,20.99828219092908
3764.5683000011077,0.2523,0.9391123068310853,0.9391123068310853,1.2830800015730655,21.0,20.99828208669345
3764.820600001108,0.2523,0.9391123068310853,0.9391123068310853,1.2945200015733151,21.0,20.998281956941167
3765.072900001108,0.2523,0.9391534474819703,0.9391534474819703,1.3055200015735553,21.0,20.998281801988036
3765.325200001108,0.2523,0.9391534474819703,0.9391534474819703,1.3165200015737955,21.0,20.998281731335467
3765.577500001108,0.2523,0.9391534474819703,0.9391534474819703,1.3275200015740356,21.0,20.998281636084076
3765.829800001108,0.2523,0.9391534474819703,0.9391534474819703,1.3385200015742755,21.0,20.998281516537343
3766.0821000011083,0.2523,0.9391926525077784,0.9391926525077784,1.3499600015745254,21.0,20.99828137300431
3766.3344000011084,0.2523,0.9391926525077784,0.9391926525077784,1.3609600015747656,21.0,20.998281309842515
3766.5867000011085,0.2523,0.9391926525077784,0.9391926525077784,1.3719600015750055,21.0,20.9982812232855
3766.8390000011086,0.2523,0.9391926525077784,0.9391926525077784,1.3829600015752457,21.0,20.99828111363261
3767.0913000011087,0.2523,0.9392299866080422,0.9392299866080422,1.3904545456173032,21.0,20.998280981189414
3767.343600001109,0.2523,0.9392299866080422,0.9392299866080422,1.3915909092536916,21.0,20.998280925340975
3767.595900001109,0.2523,0.9392299866080422,0.9392299866080422,1.39272727289008,21.0,20.998280847269726
3767.848200001109,0.2523,0.9392299866080422,0.9392299866080422,1.3938636365264687,21.0,20.99828074723159
3768.100500001109,0.2523,0.9392654991868025,0.9392654991868025,1.3950454547083124,21.0,20.998280625462762
3768.3528000011092,0.2523,0.9392654991868025,0.9392654991868025,1.396181818344701,21.0,20.998280576426197
3768.6051000011093,0.2523,0.9392654991868025,0.9392654991868025,1.3973181819810894,21.0,20.998280506042576
3768.8574000011095,0.2523,0.9392654991868025,0.9392654991868025,1.3984545456174777,21.0,20.99828041448012
3769.1097000011096,0.2523,0.9392993326154535,0.9392993326154535,1.3995909092538663,21.0,20.99828030189726
3769.3620000011097,0.2523,0.9392993326154535,0.9392993326154535,1.4007727274357102,21.0,20.998280258231958
3769.6143000011098,0.2523,0.9392993326154535,0.9392993326154535,1.4019090910720986,21.0,20.99828019380185
3769.86660000111,0.2523,0.9392993326154535,0.9392993326154535,1.4030454547084872,21.0,20.99828010872213
3770.11890000111,0.2523,0.9393318194277119,0.9393318194277119,1.4041818183448753,21.0,20.99828000310421
3770.37120000111,0.2523,0.9393318194277119,0.9393318194277119,1.4053636365267197,21.0,20.998279963270694
3770.62350000111,0.2523,0.9393318194277119,0.9393318194277119,1.406500000163108,21.0,20.99827990307743
3770.8758000011103,0.2523,0.9393318194277119,0.9393318194277119,1.4076363637994964,21.0,20.998279822607536
3771.1281000011104,0.2523,0.9393633269313929,0.9393633269313929,1.4087727274358848,21.0,20.998279721944044
3771.3804000011105,0.2523,0.9393633269313929,0.9393633269313929,1.409954545617729,21.0,20.998279684785413
3771.6327000011106,0.2523,0.9393633269313929,0.9393633269313929,1.411090909254117,21.0,20.998279627564944
3771.8850000011107,0.2523,0.9393633269313929,0.9393633269313929,1.4122272728905059,21.0,20.998279550346492
3772.137300001111,0.2523,0.9393941444801246,0.9393941444801246,1.4133636365268942,21.0,20.99827945319586
3772.389600001111,0.2523,0.9393941444801246,0.9393941444801246,1.4145000001632826,21.0,20.998279417965144
3772.641900001111,0.2523,0.9393941444801246,0.9393941444801246,1.4156818183451265,21.0,20.998279362905787
3772.894200001111,0.2523,0.9393941444801246,0.9393941444801246,1.4168181819815149,21.0,20.99827928806991
3773.1465000011112,0.2523,0.9394244654285592,0.9394244654285592,1.4179545456179035,21.0,20.99827919351281
3773.3988000011113,0.2523,0.9394244654285592,0.9394244654285592,1.419090909254292,21.0,20.998279159759402
3773.6511000011114,0.2523,0.9394244654285592,0.9394244654285592,1.420272727436136,21.0,20.998279106371378
3773.9034000011115,0.2523,0.9394244654285592,0.9394244654285592,1.4214090910725243,21.0,20.998279033393676
3774.1557000011117,0.2523,0.9394544089063164,0.9394544089063164,1.4225454547089127,21.0,20.998278940875306
3774.4080000011118,0.2523,0.9394544089063164,0.9394544089063164,1.4236818183453013,21.0,20.99827890833386
3774.660300001112,0.2523,0.9394544089063164,0.9394544089063164,1.4248636365271452,21.0,20.99827885632803
3774.912600001112,0.2523,0.9394544089063164,0.9394544089063164,1.4260000001635336,21.0,20.998278784898616
3775.164900001112,0.2523,0.93948404581029,0.93948404581029,1.427136363799922,21.0,20.998278694090562
3775.417200001112,0.2523,0.93948404581029,0.93948404581029,1.4282727274363105,21.0,20.998278662604488
3775.6695000011123,0.2523,0.93948404581029,0.93948404581029,1.4294090910726989,21.0,20.998278611809983
3775.9218000011124,0.2523,0.93948404581029,0.93948404581029,1.430590909254543,21.0,20.998278541745034
3776.1741000011125,0.2523,0.9395134180719698,0.9395134180719698,1.4317272728909312,21.0,20.998278452452418
3776.4264000011126,0.2523,0.9395134180719698,0.9395134180719698,1.4328636365273197,21.0,20.998278421928152
3776.6787000011127,0.2523,0.9395134180719698,0.9395134180719698,1.4340000001637083,21.0,20.99827837224251
3776.931000001113,0.2523,0.9395134180719698,0.9395134180719698,1.4351818183455523,21.0,20.998278303431963
3777.183300001113,0.2523,0.9395425506911806,0.9395425506911806,1.4363181819819406,21.0,20.998278215537788
3777.435600001113,0.2523,0.9395425506911806,0.9395425506911806,1.437454545618329,21.0,20.998278185918757
3777.687900001113,0.2523,0.9395425506911806,0.9395425506911806,1.4385909092547176,21.0,20.998278137280156
3777.940200001113,0.2523,0.9395425506911806,0.9395425506911806,1.4397727274365615,21.0,20.998278069657474
3778.1925000011133,0.2523,0.9395714587190831,0.9395714587190831,1.4291999980533536,21.0,20.998277983091103
3778.4448000011134,0.2523,0.9395714587190831,0.9395714587190831,1.4156999980530591,21.0,20.998277954336775
3778.6971000011135,0.2523,0.9395714587190831,0.9395714587190831,1.4021999980527642,21.0,20.998277906658153
3778.9494000011136,0.2523,0.9395714587190831,0.9395714587190831,1.3886999980524695,21.0,20.998277840013923
3779.2017000011137,0.2523,0.9396001624964637,0.9396001624964637,1.3746599980521632,21.0,20.998277754331816
3779.454000001114,0.2523,0.9396001624964637,0.9396001624964637,1.3611599980518685,21.0,20.99827772568707
3779.706300001114,0.2523,0.9396001624964637,0.9396001624964637,1.3476599980515738,21.0,20.998277677749208
3779.958600001114,0.2523,0.9396001624964637,0.9396001624964637,1.334159998051279,21.0,20.998277610355114
3780.210900001114,0.2523,0.9396288693333777,0.9396288693333777,1.3201199980509726,21.0,20.99827752332513
3780.4632000011143,0.2523,0.9396288693333777,0.9396288693333777,1.306619998050678,21.0,20.998277492647993
3780.7155000011144,0.2523,0.9396288693333777,0.9396288693333777,1.2931199980503834,21.0,20.99827744190183
3780.9678000011145,0.2523,0.9396288693333777,0.9396288693333777,1.2796199980500886,21.0,20.998277370850033
3781.2201000011146,0.2523,0.9396580708789103,0.9396580708789103,1.2655799980497822,21.0,20.998277279248317
3781.4724000011147,0.2523,0.9396580708789103,0.9396580708789103,1.2520799980494877,21.0,20.998277244341512
3781.724700001115,0.2523,0.9396580708789103,0.9396580708789103,1.2385799980491927,21.0,20.99827718834434
3781.977000001115,0.2523,0.9396580708789103,0.9396580708789103,1.2250799980488982,21.0,20.998277110976083
3782.229300001115,0.2523,0.9396882934666452,0.9396882934666452,1.2115799980486035,21.0,20.99827701195362
3782.481600001115,0.2523,0.9396882934666452,0.9396882934666452,1.197539998048297,21.0,20.99827697119773
3782.733900001115,0.2523,0.9396882934666452,0.9396882934666452,1.1840399980480025,21.0,20.99827690818367
3782.9862000011153,0.2523,0.9396882934666452,0.9396882934666452,1.1705399980477076,21.0,20.99827682260476
3783.2385000011154,0.2523,0.9397199438068496,0.9397199438068496,1.1805600015909967,21.0,20.99827671415368
3783.4908000011155,0.2523,0.9397199438068496,0.9397199438068496,1.1920000015912464,21.0,20.998276666532742
3783.7431000011156,0.2523,0.9397199438068496,0.9397199438068496,1.2030000015914863,21.0,20.998276595481624
3783.9954000011157,0.2523,0.9397199438068496,0.9397199438068496,1.2140000015917265,21.0,20.998276500817717
3784.247700001116,0.2523,0.9397532681507453,0.9397532681507453,1.2250000015919666,21.0,20.998276382420325
3784.500000001116,0.2523,0.9397532681507453,0.9397532681507453,1.2360000015922068,21.0,20.9982763286607
3784.752300001116,0.2523,0.9397532681507453,0.9397532681507453,1.2474400015924565,21.0,20.998276251048317
3785.004600001116,0.2523,0.9397829941102537,0.9397829941102537,1.2584400015926966,21.0,20.998276149588406
3785.2569000011163,0.2523,0.9397829941102537,0.9397829941102537,1.2694400015929368,21.0,20.998276103219183
3785.5092000011164,0.2523,0.9397829941102537,0.9397829941102537,1.2804400015931767,21.0,20.998276033105682
3785.7615000011165,0.2523,0.9397829941102537,0.9397829941102537,1.2918800015934266,21.0,20.99827593934467
3786.0138000011166,0.2523,0.939815819899196,0.939815819899196,1.3028800015936666,21.0,20.998275822061302
3786.2661000011167,0.2523,0.939815819899196,0.939815819899196,1.3138800015939067,21.0,20.998275768521264
3786.518400001117,0.2523,0.939815819899196,0.939815819899196,1.3248800015941469,21.0,20.99827569174949
3786.770700001117,0.2523,0.939815819899196,0.939815819899196,1.3363200015943966,21.0,20.998275591920187
3787.023000001117,0.2523,0.9398504352040978,0.9398504352040978,1.3473200015946367,21.0,20.998275469227366
3787.275300001117,0.2523,0.9398504352040978,0.9398504352040978,1.3583200015948769,21.0,20.9982754157468
3787.527600001117,0.2523,0.9398504352040978,0.9398504352040978,1.3693200015951168,21.0,20.99827533980582
3787.7799000011173,0.2523,0.9398504352040978,0.9398504352040978,1.3803200015953572,21.0,20.99827524162557
3788.0322000011174,0.2523,0.9398851975186634,0.9398851975186634,1.3882399984043932,21.0,20.99827512144112
3788.2845000011175,0.2523,0.9398851975186634,0.9398851975186634,1.377239998404153,21.0,20.9982750717519
3788.5368000011176,0.2523,0.9398851975186634,0.9398851975186634,1.3662399984039129,21.0,20.998275000506933
3788.7891000011177,0.2523,0.9398851975186634,0.9398851975186634,1.355239998403673,21.0,20.998274907879004
3789.041400001118,0.2523,0.9399191357681925,0.9399191357681925,1.343799998403423,21.0,20.99827479399327
3789.293700001118,0.2523,0.9399191357681925,0.9399191357681925,1.3327999984031829,21.0,20.998274748998984
3789.546000001118,0.2523,0.9399191357681925,0.9399191357681925,1.321799998402943,21.0,20.998274682838463
3789.798300001118,0.2523,0.9399191357681925,0.9399191357681925,1.3107999984027028,21.0,20.99827459550379
3790.0506000011183,0.2523,0.9399520085738394,0.9399520085738394,1.299359998402453,21.0,20.998274486960668
3790.3029000011184,0.2523,0.9399520085738394,0.9399520085738394,1.288359998402213,21.0,20.998274444390255
3790.5552000011185,0.2523,0.9399520085738394,0.9399520085738394,1.2773599984019728,21.0,20.998274380439362
3790.8075000011186,0.2523,0.9399520085738394,0.9399520085738394,1.2663599984017329,21.0,20.998274294991138
3791.0598000011187,0.2523,0.9399842912565772,0.9399842912565772,1.2553599984014927,21.0,20.998274187915168
3791.312100001119,0.2523,0.9399842912565772,0.9399842912565772,1.243919998401243,21.0,20.998274144741927
3791.564400001119,0.2523,0.9399842912565772,0.9399842912565772,1.2329199984010029,21.0,20.998274079611047
3791.816700001119,0.2523,0.9399842912565772,0.9399842912565772,1.2219199984007627,21.0,20.998273992340085
3792.069000001119,0.2523,0.9400166838858096,0.9400166838858096,1.2109199984005226,21.0,20.99827388274058
3792.321300001119,0.2523,0.9400166838858096,0.9400166838858096,1.199479998400273,21.0,20.998273836584065
3792.5736000011193,0.2523,0.9400166838858096,0.9400166838858096,1.1884799984000327,21.0,20.998273767672618
3792.8259000011194,0.2523,0.9400166838858096,0.9400166838858096,1.1774799983997926,21.0,20.998273675784485
3793.0782000011195,0.2523,0.9400497749079403,0.9400497749079403,1.1717600008002236,21.0,20.998273560696344
3793.3305000011196,0.2523,0.9400497749079403,0.9400497749079403,1.1774800008003483,21.0,20.998273510005028
3793.5828000011197,0.2523,0.9400497749079403,0.9400497749079403,1.1829800008004687,21.0,20.99827343565462
3793.83510000112,0.2523,0.9400497749079403,0.9400497749079403,1.1884800008005887,21.0,20.998273337465317
3794.08740000112,0.2523,0.9400839574916989,0.9400839574916989,1.1939800008007087,21.0,20.998273215302152
3794.33970000112,0.2523,0.9400839574916989,0.9400839574916989,1.1994800008008288,21.0,20.99827315978469
3794.59200000112,0.2523,0.9400839574916989,0.9400839574916989,1.2052000008009536,21.0,20.99827308010134
3794.8443000011202,0.2523,0.9400839574916989,0.9400839574916989,1.2107000008010735,21.0,20.99827297620243
3795.0966000011204,0.2523,0.9401192908740771,0.9401192908740771,1.2162000008011935,21.0,20.998272848068183
3795.3489000011205,0.2523,0.9401192908740771,0.9401192908740771,1.2217000008013135,21.0,20.998272789474107
3795.6012000011206,0.2523,0.9401192908740771,0.9401192908740771,1.2274200008014384,21.0,20.998272706643252
3795.8535000011207,0.2523,0.9401192908740771,0.9401192908740771,1.2329200008015588,21.0,20.99827259960477
3796.1058000011208,0.2523,0.9401553947609267,0.9401553947609267,1.2384200008016788,21.0,20.998272468408523
3796.358100001121,0.2523,0.9401553947609267,0.9401553947609267,1.2439200008017988,21.0,20.99827240893627
3796.610400001121,0.2523,0.9401553947609267,0.9401553947609267,1.2496400008019237,21.0,20.99827232541975
3796.862700001121,0.2523,0.9401553947609267,0.9401553947609267,1.2551400008020437,21.0,20.998272217935607
3797.115000001121,0.2523,0.9401917560397621,0.9401917560397621,1.2606400008021637,21.0,20.9982720865757
3797.3673000011213,0.2523,0.9401917560397621,0.9401917560397621,1.2661400008022838,21.0,20.998272027941848
3797.6196000011214,0.2523,0.9401917560397621,0.9401917560397621,1.2716400008024038,21.0,20.998271945615105
3797.8719000011215,0.2523,0.9401917560397621,0.9401917560397621,1.2773600008025288,21.0,20.998271839700635
3798.1242000011216,0.2523,0.9402279493913673,0.9402279493913673,1.2828600008026487,21.0,20.998271710315137
3798.3765000011217,0.2523,0.9402279493913673,0.9402279493913673,1.288360000802769,21.0,20.998271653636923
3798.628800001122,0.2523,0.9402279493913673,0.9402279493913673,1.2938600008028889,21.0,20.998271573712497
3798.881100001122,0.2523,0.9402279493913673,0.9402279493913673,1.2995800008030138,21.0,20.99827147066428
3799.133400001122,0.2523,0.9402636865023983,0.9402636865023983,1.3050800008031338,21.0,20.99827134462426
3799.385700001122,0.2523,0.9402636865023983,0.9402636865023983,1.3105800008032538,21.0,20.998271290573257
3799.6380000011222,0.2523,0.9402636865023983,0.9402636865023983,1.316080000803374,21.0,20.998271213780573
3799.8903000011223,0.2523,0.9402636865023983,0.9402636865023983,1.3218000008034987,21.0,20.998271114379474
3800.1426000011224,0.2523,0.9402987895989975,0.9402987895989975,1.3273000008036187,21.0,20.998270992510296
3800.3949000011226,0.2523,0.9402987895989975,0.9402987895989975,1.3328000008037386,21.0,20.998270941479536
3800.6472000011227,0.2523,0.9402987895989975,0.9402987895989975,1.3383000008038588,21.0,20.99827086824664
3800.8995000011228,0.2523,0.9402987895989975,0.9402987895989975,1.343800000803979,21.0,20.998270772950686
3801.151800001123,0.2523,0.9403331533088639,0.9403331533088639,1.3495200008041037,21.0,20.998270655737947
3801.404100001123,0.2523,0.9403331533088639,0.9403331533088639,1.355020000804224,21.0,20.99827060795652
3801.656400001123,0.2523,0.9403331533088639,0.9403331533088639,1.3605200008043439,21.0,20.998270538532644
3801.908700001123,0.2523,0.9403331533088639,0.9403331533088639,1.3660200008044638,21.0,20.998270447609258
3802.1610000011233,0.2523,0.9403667159041945,0.9403667159041945,1.3717400008045886,21.0,20.9982703353358
3802.4133000011234,0.2523,0.9403667159041945,0.9403667159041945,1.3772400008047088,21.0,20.998270290937036
3802.6656000011235,0.2523,0.9403667159041945,0.9403667159041945,1.382740000804829,21.0,20.99827022546828
3802.9179000011236,0.2523,0.9403667159041945,0.9403667159041945,1.388240000804949,21.0,20.998270139074688
3803.1702000011237,0.2523,0.9403994412419645,0.9403994412419645,1.39,21.0,20.99827003190748
3803.422500001124,0.2523,0.9403994412419645,0.9403994412419645,1.3900000000000001,21.0,20.998269990968886
3803.674800001124,0.2523,0.9403994412419645,0.9403994412419645,1.39,21.0,20.998269929525208
3803.927100001124,0.2523,0.9403994412419645,0.9403994412419645,1.39,21.0,20.99826984769552
3804.179400001124,0.2523,0.9404313117233157,0.9404313117233157,1.39,21.0,20.99826974559099
3804.431700001124,0.2523,0.9404313117233157,0.9404313117233157,1.39,21.0,20.998269707894742
3804.6840000011243,0.2523,0.9404313117233157,0.9404313117233157,1.39,21.0,20.998269650091803
3804.9363000011244,0.2523,0.9404313117233157,0.9404313117233157,1.3900000000000001,21.0,20.998269572255857
3805.1886000011245,0.2523,0.9404623879839554,0.9404623879839554,1.3900000000000001,21.0,20.998269474457903
3805.4409000011246,0.2523,0.9404623879839554,0.9404623879839554,1.3899999999999997,21.0,20.998269439237763
3805.6932000011248,0.2523,0.9404623879839554,0.9404623879839554,1.39,21.0,20.998269384157638
3805.945500001125,0.2523,0.9404623879839554,0.9404623879839554,1.39,21.0,20.998269309263726
3806.197800001125,0.2523,0.9404928444978774,0.9404928444978774,1.39,21.0,20.998269214602846
3806.450100001125,0.2523,0.9404928444978774,0.9404928444978774,1.39,21.0,20.998269181048588
3806.702400001125,0.2523,0.9404928444978774,0.9404928444978774,1.39,21.0,20.998269127789456
3806.9547000011253,0.2523,0.9404928444978774,0.9404928444978774,1.3900000000000001,21.0,20.998269054855122
3807.2070000011254,0.2523,0.9405228743795464,0.9405228743795464,1.39,21.0,20.998268962277667
3807.4593000011255,0.2523,0.9405228743795464,0.9405228743795464,1.39,21.0,20.998268929785493
3807.7116000011256,0.2523,0.9405228743795464,0.9405228743795464,1.39,21.0,20.998268877688236
3807.9639000011257,0.2523,0.9405228743795464,0.9405228743795464,1.39,21.0,20.998268806005576
3808.216200001126,0.2523,0.9405526287967614,0.9405526287967614,1.3776799979445602,21.0,20.998268714760673
3808.468500001126,0.2523,0.9405526287967614,0.9405526287967614,1.3636799979442549,21.0,20.99826868293658
3808.720800001126,0.2523,0.9405526287967614,0.9405526287967614,1.349119997943937,21.0,20.998268631528894
3808.973100001126,0.2523,0.9405526287967614,0.9405526287967614,1.3351199979436315,21.0,20.998268560475072
3809.225400001126,0.2523,0.9405822197172293,0.9405822197172293,1.321119997943326,21.0,20.99826846968167
3809.4777000011263,0.2523,0.9405822197172293,0.9405822197172293,1.3071199979430204,21.0,20.99826843755822
3809.7300000011264,0.2523,0.9405822197172293,0.9405822197172293,1.2931199979427146,21.0,20.998268385401026
3809.9823000011265,0.2523,0.9405822197172293,0.9405822197172293,1.278559997942397,21.0,20.99826831302955
3810.2346000011266,0.2523,0.9406119088631152,0.9406119088631152,1.2645599979420914,21.0,20.998268220247137
3810.4869000011267,0.2523,0.9406119088631152,0.9406119088631152,1.2505599979417856,21.0,20.99826818563235
3810.739200001127,0.2523,0.9406119088631152,0.9406119088631152,1.2365599979414803,21.0,20.998268130139614
3810.991500001127,0.2523,0.9406119088631152,0.9406119088631152,1.2219999979411624,21.0,20.998268053517005
3811.243800001127,0.2523,0.9406422039550957,0.9406422039550957,1.2079999979408567,21.0,20.998267955504986
3811.496100001127,0.2523,0.9406422039550957,0.9406422039550957,1.1939999979405511,21.0,20.998267916234873
3811.7484000011273,0.2523,0.9406422039550957,0.9406422039550957,1.1799999979402456,21.0,20.998267855003846
3812.0007000011274,0.2523,0.9406694510630417,0.9406694510630417,1.1654399979399277,21.0,20.998267771517057
3812.2530000011275,0.2523,0.9406694510630417,0.9406694510630417,1.1514399979396222,21.0,20.99826773779081
3812.5053000011276,0.2523,0.9406694510630417,0.9406694510630417,1.1374399979393166,21.0,20.99826768118988
3812.7576000011277,0.2523,0.9406694510630417,0.9406694510630417,1.123439997939011,21.0,20.9982676013991
3813.009900001128,0.2523,0.9406994552863552,0.9406994552863552,1.11,21.0,20.99826749810313
3813.262200001128,0.2523,0.9406994552863552,0.9406994552863552,1.11,21.0,20.998267450613767
3813.514500001128,0.2523,0.9406994552863552,0.9406994552863552,1.11,21.0,20.998267378967373
3813.766800001128,0.2523,0.9406994552863552,0.9406994552863552,1.11,21.0,20.998267282876313
3814.019100001128,0.2523,0.9407327085969328,0.9407327085969328,1.11,21.0,20.998267162093228
3814.2714000011283,0.2523,0.9407327085969328,0.9407327085969328,1.11,21.0,20.998267104655582
3814.5237000011284,0.2523,0.9407327085969328,0.9407327085969328,1.11,21.0,20.998267022099547
3814.7760000011285,0.2523,0.9407327085969328,0.9407327085969328,1.11,21.0,20.998266914253783
3815.0283000011286,0.2523,0.9407684705808866,0.9407684705808866,1.11,21.0,20.99826678097399
3815.2806000011287,0.2523,0.9407684705808866,0.9407684705808866,1.11,21.0,20.998266717046356
3815.532900001129,0.2523,0.9407684705808866,0.9407684705808866,1.11,21.0,20.998266627427626
3815.785200001129,0.2523,0.9407684705808866,0.9407684705808866,1.11,21.0,20.99826651201667
3816.037500001129,0.2523,0.9408059173163675,0.9408059173163675,1.11,21.0,20.99826637073145
3816.289800001129,0.2523,0.9408059173163675,0.9408059173163675,1.11,21.0,20.998266302884442
3816.5421000011293,0.2523,0.9408059173163675,0.9408059173163675,1.11,21.0,20.998266209008406
3816.7944000011294,0.2523,0.9408059173163675,0.9408059173163675,1.11,21.0,20.99826608904465
3817.0467000011295,0.2523,0.940844405026836,0.940844405026836,1.11,21.0,20.998265942948702
3817.2990000011296,0.2523,0.940844405026836,0.940844405026836,1.11,21.0,20.998265872828966
3817.5513000011297,0.2523,0.940844405026836,0.940844405026836,1.11,21.0,20.99826577648412
3817.80360000113,0.2523,0.940844405026836,0.940844405026836,1.11,21.0,20.99826565388107
3818.05590000113,0.2523,0.940883506667106,0.940883506667106,1.11,21.0,20.998265504998137
3818.30820000113,0.2523,0.940883506667106,0.940883506667106,1.11,21.0,20.998265433593136
3818.56050000113,0.2523,0.940883506667106,0.940883506667106,1.11,21.0,20.99826533585271
3818.81280000113,0.2523,0.940883506667106,0.940883506667106,1.11,21.0,20.998265211759232
3819.0651000011303,0.2523,0.940922960641404,0.940922960641404,1.1084599991872957,21.0,20.998265061304753
3819.3174000011304,0.2523,0.940922960641404,0.940922960641404,1.1029599991871757,21.0,20.998264989193522
3819.5697000011305,0.2523,0.940922960641404,0.940922960641404,1.0974599991870555,21.0,20.998264890680783
3819.8220000011306,0.2523,0.940922960641404,0.940922960641404,1.0917399991869305,21.0,20.998264765737385
3820.0743000011307,0.2523,0.9409626140763807,0.9409626140763807,1.0862399991868106,21.0,20.998264614328303
3820.326600001131,0.2523,0.9409626140763807,0.9409626140763807,1.0807399991866906,21.0,20.998264541646723
3820.578900001131,0.2523,0.9409626140763807,0.9409626140763807,1.0752399991865706,21.0,20.99826444237191
3820.831200001131,0.2523,0.9409626140763807,0.9409626140763807,1.0695199991864457,21.0,20.99826431643171
3821.083500001131,0.2523,0.9410024361957414,0.9410024361957414,1.0640199991863257,21.0,20.99826416375323
3821.3358000011312,0.2523,0.9410024361957414,0.9410024361957414,1.0585199991862055,21.0,20.99826408994405
3821.5881000011314,0.2523,0.9410024361957414,0.9410024361957414,1.0530199991860854,21.0,20.998263989206205
3821.8404000011315,0.2523,0.9410024361957414,0.9410024361957414,1.0472999991859606,21.0,20.998263861441718
3822.0927000011316,0.2523,0.9410425470810305,0.9410425470810305,1.0417999991858407,21.0,20.998263706554923
3822.3450000011317,0.2523,0.9410425470810305,0.9410425470810305,1.0362999991857205,21.0,20.99826363089964
3822.5973000011318,0.2523,0.9410425470810305,0.9410425470810305,1.0307999991856005,21.0,20.998263527893787
3822.849600001132,0.2523,0.9410425470810305,0.9410425470810305,1.0252999991854805,21.0,20.998263397423777
3823.101900001132,0.2523,0.9410831140038185,0.9410831140038185,1.0195799991853556,21.0,20.998263239380353
3823.354200001132,0.2523,0.9410831140038185,0.9410831140038185,1.0140799991852354,21.0,20.998263161316217
3823.606500001132,0.2523,0.9410831140038185,0.9410831140038185,1.0085799991851154,21.0,20.998263055428122
3823.8588000011323,0.2523,0.9410831140038185,0.9410831140038185,1.0030799991849955,21.0,20.998262921592957
3824.1111000011324,0.2523,0.9411242763288928,0.9411242763288928,1.0040800012597455,21.0,20.99826275969335
3824.3634000011325,0.2523,0.9411242763288928,0.9411242763288928,1.012580001259931,21.0,20.998262678858563
3824.6157000011326,0.2523,0.9411242763288928,0.9411242763288928,1.0210800012601167,21.0,20.998262569722566
3824.8680000011327,0.2523,0.9411242763288928,0.9411242763288928,1.0295800012603022,21.0,20.99826243221749
3825.120300001133,0.2523,0.9411661207800366,0.9411661207800366,1.0384200012604952,21.0,20.998262266317564
3825.372600001133,0.2523,0.9411661207800366,0.9411661207800366,1.0469200012606807,21.0,20.998262183082858
3825.624900001133,0.2523,0.9411661207800366,0.9411661207800366,1.0554200012608663,21.0,20.998262071465888
3825.877200001133,0.2523,0.9411661207800366,0.9411661207800366,1.0639200012610517,21.0,20.998261931516478
3826.1295000011332,0.2523,0.9412085365155266,0.9412085365155266,1.0724200012612373,21.0,20.998261763312442
3826.3818000011333,0.2523,0.9412085365155266,0.9412085365155266,1.0812600012614302,21.0,20.998261679521438
3826.6341000011334,0.2523,0.9412085365155266,0.9412085365155266,1.0897600012616158,21.0,20.99826156765938
3826.8864000011336,0.2523,0.9412085365155266,0.9412085365155266,1.0982600012618013,21.0,20.998261427846828
3827.1387000011337,0.2523,0.9412511057195577,0.9412511057195577,1.106760001261987,21.0,20.998261260224464
3827.3910000011338,0.2523,0.9412511057195577,0.9412511057195577,1.1156000012621798,21.0,20.998261177922352
3827.643300001134,0.2523,0.9412511057195577,0.9412511057195577,1.1241000012623652,21.0,20.998261068097626
