time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
3827.895600001134,0.2523,0.9412511057195577,0.9412511057195577,1.132600001262551,21.0,20.998260930913716
3828.147900001134,0.2523,0.941293343065998,0.941293343065998,1.1411000012627364,21.0,20.998260766548967
3828.400200001134,0.2523,0.941293343065998,0.941293343065998,1.1499400012629293,21.0,20.99826068728591
3828.6525000011343,0.2523,0.941293343065998,0.941293343065998,1.1584400012631149,21.0,20.998260581191882
3828.9048000011344,0.2523,0.941293343065998,0.941293343065998,1.1669400012633004,21.0,20.998260448455994
3829.1571000011345,0.2523,0.9413348614675268,0.9413348614675268,1.1770400016350995,21.0,20.998260289279305
3829.4094000011346,0.2523,0.9413348614675268,0.9413348614675268,1.1880400016353396,21.0,20.99826021405697
3829.6617000011347,0.2523,0.9413348614675268,0.9413348614675268,1.199480001635589,21.0,20.998260112787516
3829.914000001135,0.2523,0.9413348614675268,0.9413348614675268,1.2104800016358293,21.0,20.99825998568684
3830.166300001135,0.2523,0.9413754000683859,0.9413754000683859,1.2214800016360694,21.0,20.998259832987863
3830.418600001135,0.2523,0.9413754000683859,0.9413754000683859,1.2324800016363096,21.0,20.998259762520465
3830.670900001135,0.2523,0.9413754000683859,0.9413754000683859,1.2439200016365595,21.0,20.998259666918056
3830.9232000011352,0.2523,0.9413754000683859,0.9413754000683859,1.2549200016367994,21.0,20.998259546427082
3831.1755000011353,0.2523,0.9414147675919879,0.9414147675919879,1.2659200016370395,21.0,20.998259401307127
3831.4278000011354,0.2523,0.9414147675919879,0.9414147675919879,1.2769200016372797,21.0,20.998259336303427
3831.6801000011355,0.2523,0.9414147675919879,0.9414147675919879,1.2883600016375294,21.0,20.998259247178797
3831.9324000011356,0.2523,0.9414147675919879,0.9414147675919879,1.2993600016377695,21.0,20.998259134197976
3832.1847000011358,0.2523,0.9414527877053063,0.9414527877053063,1.3103600016380095,21.0,20.998258997636388
3832.437000001136,0.2523,0.9414527877053063,0.9414527877053063,1.3213600016382496,21.0,20.998258938677324
3832.689300001136,0.2523,0.9414527877053063,0.9414527877053063,1.3323600016384898,21.0,20.998258856672564
3832.941600001136,0.2523,0.9414527877053063,0.9414527877053063,1.3438000016387395,21.0,20.998258751898284
3833.193900001136,0.2523,0.9414893151709408,0.9414893151709408,1.3548000016389796,21.0,20.998258624637028
3833.4462000011363,0.2523,0.9414893151709408,0.9414893151709408,1.3658000016392198,21.0,20.99825857211938
3833.6985000011364,0.2523,0.9414893151709408,0.9414893151709408,1.3768000016394597,21.0,20.998258497666868
3833.9508000011365,0.2523,0.9414893151709408,0.9414893151709408,1.3882400016397096,21.0,20.998258401561593
3834.2031000011366,0.2523,0.9415242479898855,0.9415242479898855,1.3689999962728416,21.0,20.998258284093072
3834.4554000011367,0.2523,0.9415242479898855,0.9415242479898855,1.343999996272296,21.0,20.998258238247868
3834.707700001137,0.2523,0.9415242479898855,0.9415242479898855,1.31899999627175,21.0,20.998258171489883
3834.960000001137,0.2523,0.9415242479898855,0.9415242479898855,1.2939999962712045,21.0,20.99825808391385
3835.212300001137,0.2523,0.9415575495378858,0.9415575495378858,1.2679999962706368,21.0,20.99825797553307
3835.464600001137,0.2523,0.9415575495378858,0.9415575495378858,1.242999996270091,21.0,20.998257934665304
3835.716900001137,0.2523,0.9415575495378858,0.9415575495378858,1.2179999962695456,21.0,20.998257872773852
3835.9692000011373,0.2523,0.9415575495378858,0.9415575495378858,1.1929999962689997,21.0,20.998257789658524
3836.2215000011374,0.2523,0.9415896844075947,0.9415896844075947,1.1669999962684323,21.0,20.99825768507262
3836.4738000011375,0.2523,0.9415896844075947,0.9415896844075947,1.1419999962678866,21.0,20.998257644008355
3836.7261000011376,0.2523,0.9415896844075947,0.9415896844075947,1.116999996267341,21.0,20.99825758082415
3836.9784000011377,0.2523,0.9415896844075947,0.9415896844075947,1.0919999962667952,21.0,20.998257495142507
3837.230700001138,0.2523,0.941621835257015,0.941621835257015,1.0659999962662277,21.0,20.998257386559292
3837.483000001138,0.2523,0.941621835257015,0.941621835257015,1.0409999962656822,21.0,20.99825733997145
3837.735300001138,0.2523,0.941621835257015,0.941621835257015,1.0159999962651365,21.0,20.9982572695734
3837.987600001138,0.2523,0.941621835257015,0.941621835257015,0.9909999962645906,21.0,20.998257174880248
3838.2399000011383,0.2523,0.9416552766211815,0.9416552766211815,0.9659999962640449,21.0,20.998257055394337
3838.4922000011384,0.2523,0.9416552766211815,0.9416552766211815,0.9399999962634774,21.0,20.998256999354833
3838.7445000011385,0.2523,0.9416552766211815,0.9416552766211815,0.9149999962629317,21.0,20.99825691745939
3838.9968000011386,0.2523,0.9416552766211815,0.9416552766211815,0.8900000020930638,21.0,20.998256809158843
3839.2491000011387,0.2523,0.9416909945998511,0.9416909945998511,0.9040000020933694,21.0,20.998256673898755
3839.501400001139,0.2523,0.9416909945998511,0.9416909945998511,0.9185600020936873,21.0,20.998256605931083
3839.753700001139,0.2523,0.9416909945998511,0.9416909945998511,0.9325600020939928,21.0,20.998256509985456
3840.006000001139,0.2523,0.9417233881693219,0.9417233881693219,0.9465600020942985,21.0,20.998256385701822
3840.258300001139,0.2523,0.9417233881693219,0.9417233881693219,0.9605600020946041,21.0,20.99825631878565
3840.510600001139,0.2523,0.9417233881693219,0.9417233881693219,0.9751200020949218,21.0,20.998256223054266
3840.7629000011393,0.2523,0.9417233881693219,0.9417233881693219,0.9891200020952273,21.0,20.998256098379006
3841.0152000011394,0.2523,0.9417614075080447,0.9417614075080447,1.0031200020955329,21.0,20.998255944697313
3841.2675000011395,0.2523,0.9417614075080447,0.9417614075080447,1.0171200020958384,21.0,20.99825586290202
3841.5198000011396,0.2523,0.9417614075080447,0.9417614075080447,1.0311200020961442,21.0,20.99825575210244
3841.7721000011397,0.2523,0.9417614075080447,0.9417614075080447,1.045680002096462,21.0,20.99825561236802
3842.02440000114,0.2523,0.9418031519336707,0.9418031519336707,1.0596800020967676,21.0,20.998255443810777
3842.27670000114,0.2523,0.9418031519336707,0.9418031519336707,1.0736800020970731,21.0,20.998255357364698
3842.52900000114,0.2523,0.9418031519336707,0.9418031519336707,1.0876800020973787,21.0,20.99825524238707
3842.78130000114,0.2523,0.9418031519336707,0.9418031519336707,1.1022400020976966,21.0,20.998255099067052
3843.0336000011403,0.2523,0.9418462659913978,0.9418462659913978,1.1162400020980021,21.0,20.998254927622867
3843.2859000011404,0.2523,0.9418462659913978,0.9418462659913978,1.1302400020983079,21.0,20.99825484271688
3843.5382000011405,0.2523,0.9418462659913978,0.9418462659913978,1.1442400020986132,21.0,20.998254730152862
3843.7905000011406,0.2523,0.9418462659913978,0.9418462659913978,1.158800002098931,21.0,20.998254590192282
3844.0428000011407,0.2523,0.9418891638279688,0.9418891638279688,1.1711000008247001,21.0,20.998254423117046
3844.295100001141,0.2523,0.9418891638279688,0.9418891638279688,1.17660000082482,21.0,20.998254343071103
3844.547400001141,0.2523,0.9418891638279688,0.9418891638279688,1.1821000008249403,21.0,20.99825423647292
3844.799700001141,0.2523,0.9418891638279688,0.9418891638279688,1.1876000008250602,21.0,20.998254103597063
3845.052000001141,0.2523,0.9419309525529597,0.9419309525529597,1.1933200008251852,21.0,20.998253944710576
3845.304300001141,0.2523,0.9419309525529597,0.9419309525529597,1.1988200008253052,21.0,20.998253870974388
3845.5566000011413,0.2523,0.9419309525529597,0.9419309525529597,1.2043200008254253,21.0,20.998253771698472
3845.8089000011414,0.2523,0.9419309525529597,0.9419309525529597,1.2098200008255455,21.0,20.998253647107813
3846.0612000011415,0.2523,0.9419712405443793,0.9419712405443793,1.21554000082567,21.0,20.998253497425452
3846.3135000011416,0.2523,0.9419712405443793,0.9419712405443793,1.2210400008257902,21.0,20.998253429790587
3846.5658000011417,0.2523,0.9419712405443793,0.9419712405443793,1.2265400008259104,21.0,20.9982533374628
3846.818100001142,0.2523,0.9419712405443793,0.9419712405443793,1.2320400008260304,21.0,20.998253220637075
3847.070400001142,0.2523,0.9420100318749003,0.9420100318749003,1.2377600008261553,21.0,20.998253079509833
3847.322700001142,0.2523,0.9420100318749003,0.9420100318749003,1.2432600008262753,21.0,20.998253017224503
3847.575000001142,0.2523,0.9420100318749003,0.9420100318749003,1.2487600008263953,21.0,20.9982529309929
3847.8273000011422,0.2523,0.9420100318749003,0.9420100318749003,1.2542600008265155,21.0,20.998252820991905
3848.0796000011424,0.2523,0.9420474859234957,0.9420474859234957,1.2597600008266354,21.0,20.998252687401667
3848.3319000011425,0.2523,0.9420474859234957,0.9420474859234957,1.2654800008267604,21.0,20.998252629802
3848.5842000011426,0.2523,0.9420474859234957,0.9420474859234957,1.2709800008268803,21.0,20.998252548941537
3848.8365000011427,0.2523,0.9420474859234957,0.9420474859234957,1.2764800008270003,21.0,20.998252444986118
3849.0888000011428,0.2523,0.9420837617629599,0.9420837617629599,1.2780199991728798,21.0,20.99825231810602
3849.341100001143,0.2523,0.9420837617629599,0.9420837617629599,1.2722999991727546,21.0,20.998252264743446
3849.593400001143,0.2523,0.9420837617629599,0.9420837617629599,1.2667999991726346,21.0,20.998252188751856
3849.845700001143,0.2523,0.9420837617629599,0.9420837617629599,1.2612999991725147,21.0,20.998252090242985
3850.098000001143,0.2523,0.9421189780171624,0.9421189780171624,1.2557999991723947,21.0,20.99825196930823
3850.3503000011433,0.2523,0.9421189780171624,0.9421189780171624,1.2500799991722698,21.0,20.998251919475415
3850.6026000011434,0.2523,0.9421189780171624,0.9421189780171624,1.2445799991721498,21.0,20.998251847299993
3850.8549000011435,0.2523,0.9421189780171624,0.9421189780171624,1.2390799991720296,21.0,20.998251752795685
3851.1072000011436,0.2523,0.9421533328542218,0.9421533328542218,1.2335799991719096,21.0,20.998251635964277
3851.3595000011437,0.2523,0.9421533328542218,0.9421533328542218,1.2280799991717894,21.0,20.998251587969403
3851.611800001144,0.2523,0.9421533328542218,0.9421533328542218,1.2223599991716645,21.0,20.99825151758452
3851.864100001144,0.2523,0.9421533328542218,0.9421533328542218,1.2168599991715445,21.0,20.998251424763488
3852.116400001144,0.2523,0.942187220216435,0.942187220216435,1.2113599991714246,21.0,20.998251309454684
3852.368700001144,0.2523,0.942187220216435,0.942187220216435,1.2058599991713044,21.0,20.99825126153488
3852.6210000011442,0.2523,0.942187220216435,0.942187220216435,1.2001399991711796,21.0,20.998251190975296
3852.8733000011443,0.2523,0.942187220216435,0.942187220216435,1.1946399991710595,21.0,20.99825109769389
3853.1256000011444,0.2523,0.9422210627194885,0.9422210627194885,1.1891399991709395,21.0,20.998250981607093
3853.3779000011446,0.2523,0.9422210627194885,0.9422210627194885,1.1836399991708193,21.0,20.99825093244322
3853.6302000011447,0.2523,0.9422210627194885,0.9422210627194885,1.1779199991706946,21.0,20.998250860269376
3853.8825000011448,0.2523,0.9422210627194885,0.9422210627194885,1.1724199991705744,21.0,20.99825076498084
3854.134800001145,0.2523,0.9422551907221801,0.9422551907221801,1.1683199995475206,21.0,20.998250646474492
3854.387100001145,0.2523,0.9422551907221801,0.9422551907221801,1.165319999547455,21.0,20.99825059522012
3854.639400001145,0.2523,0.9422551907221801,0.9422551907221801,1.1623199995473896,21.0,20.998250520516738
3854.891700001145,0.2523,0.9422551907221801,0.9422551907221801,1.1591999995473214,21.0,20.99825042225787
3855.1440000011453,0.2523,0.9422898226481016,0.9422898226481016,1.156199999547256,21.0,20.99825030034708
3855.3963000011454,0.2523,0.9422898226481016,0.9422898226481016,1.1531999995471907,21.0,20.99825024660414
3855.6486000011455,0.2523,0.9422898226481016,0.9422898226481016,1.150199999547125,21.0,20.998250169004994
3855.9009000011456,0.2523,0.9422898226481016,0.9422898226481016,1.147079999547057,21.0,20.9982500674565
3856.1532000011457,0.2523,0.9423250620419731,0.9423250620419731,1.1440799995469915,21.0,20.998249941874015
3856.405500001146,0.2523,0.9423250620419731,0.9423250620419731,1.141079999546926,21.0,20.99824988570006
3856.657800001146,0.2523,0.9423250620419731,0.9423250620419731,1.1380799995468607,21.0,20.998249805307257
3856.910100001146,0.2523,0.9423250620419731,0.9423250620419731,1.1349599995467925,21.0,20.998249700610465
3857.162400001146,0.2523,0.9423609073375904,0.9423609073375904,1.131959999546727,21.0,20.998249571532366
3857.4147000011462,0.2523,0.9423609073375904,0.9423609073375904,1.1289599995466615,21.0,20.998249513129885
3857.6670000011463,0.2523,0.9423609073375904,0.9423609073375904,1.125959999546596,21.0,20.998249430172844
3857.9193000011464,0.2523,0.9423609073375904,0.9423609073375904,1.1229599995465305,21.0,20.998249322581067
3858.1716000011465,0.2523,0.94239731558168,0.94239731558168,1.1198399995464625,21.0,20.998249190281665
3858.4239000011466,0.2523,0.94239731558168,0.94239731558168,1.116839999546397,21.0,20.998249129829848
3858.6762000011468,0.2523,0.94239731558168,0.94239731558168,1.1138399995463317,21.0,20.998249044504426
3858.928500001147,0.2523,0.94239731558168,0.94239731558168,1.110839999546266,21.0,20.998248934228243
3859.180800001147,0.2523,0.9424342438805815,0.9424342438805815,1.1122800004538023,21.0,20.998248798931066
3859.433100001147,0.2523,0.9424342438805815,0.9424342438805815,1.1152800004538679,21.0,20.99824873655308
3859.685400001147,0.2523,0.9424342438805815,0.9424342438805815,1.118280000453933,21.0,20.99824864900949
3859.9377000011473,0.2523,0.9424342438805815,0.9424342438805815,1.1212800004539987,21.0,20.998248536255407
3860.1900000011474,0.2523,0.9424716571598728,0.9424716571598728,1.124280000454064,21.0,20.99824839826767
3860.4423000011475,0.2523,0.9424716571598728,0.9424716571598728,1.1274000004541322,21.0,20.998248334331237
3860.6946000011476,0.2523,0.9424716571598728,0.9424716571598728,1.1304000004541979,21.0,20.998248245130682
3860.9469000011477,0.2523,0.9424716571598728,0.9424716571598728,1.1334000004542633,21.0,20.998248130672355
3861.199200001148,0.2523,0.9425094550057287,0.9425094550057287,1.1364000004543287,21.0,20.99824799097835
3861.451500001148,0.2523,0.9425094550057287,0.9425094550057287,1.1395200004543968,21.0,20.998247926394022
3861.703800001148,0.2523,0.9425094550057287,0.9425094550057287,1.1425200004544622,21.0,20.998247836618276
3861.956100001148,0.2523,0.9425094550057287,0.9425094550057287,1.1455200004545276,21.0,20.998247721688287
3862.208400001148,0.2523,0.9425474269922431,0.9425474269922431,1.1485200004545932,21.0,20.998247581653423
3862.4607000011483,0.2523,0.9425474269922431,0.9425474269922431,1.1516400004546612,21.0,20.998247517345277
3862.7130000011484,0.2523,0.9425474269922431,0.9425474269922431,1.1546400004547266,21.0,20.998247428021607
3862.9653000011485,0.2523,0.9425474269922431,0.9425474269922431,1.1576400004547922,21.0,20.998247313738243
3863.2176000011486,0.2523,0.9425853513570369,0.9425853513570369,1.1606400004548576,21.0,20.998247174560934
3863.4699000011487,0.2523,0.9425853513570369,0.9425853513570369,1.163640000454923,21.0,20.998247111209377
3863.722200001149,0.2523,0.9425853513570369,0.9425853513570369,1.1667600004549912,21.0,20.998247023080392
3863.974500001149,0.2523,0.9425853513570369,0.9425853513570369,1.1697600004550568,21.0,20.998246910240763
3864.226800001149,0.2523,0.9426230571286673,0.9426230571286673,1.17,21.0,20.998246772766127
3864.479100001149,0.2523,0.9426230571286673,0.9426230571286673,1.17,21.0,20.998246710803276
3864.7314000011493,0.2523,0.9426230571286673,0.9426230571286673,1.17,21.0,20.998246624328495
3864.9837000011494,0.2523,0.9426230571286673,0.9426230571286673,1.17,21.0,20.998246513398623
3865.2360000011495,0.2523,0.9426604341016608,0.9426604341016608,1.17,21.0,20.9982463780711
3865.4883000011496,0.2523,0.9426604341016608,0.9426604341016608,1.17,21.0,20.998246317596227
3865.7406000011497,0.2523,0.9426604341016608,0.9426604341016608,1.17,21.0,20.998246232800074
3865.99290000115,0.2523,0.9426604341016608,0.9426604341016608,1.17,21.0,20.99824612371919
3866.24520000115,0.2523,0.9426974568360605,0.9426974568360605,1.17,21.0,20.99824599039294
3866.49750000115,0.2523,0.9426974568360605,0.9426974568360605,1.17,21.0,20.998245931115605
3866.74980000115,0.2523,0.9426974568360605,0.9426974568360605,1.17,21.0,20.998245847639616
3867.00210000115,0.2523,0.9427288023384245,0.9427288023384245,1.17,21.0,20.998245739989194
3867.2544000011503,0.2523,0.9427288023384245,0.9427288023384245,1.17,21.0,20.998245691383627
3867.5067000011504,0.2523,0.9427288023384245,0.9427288023384245,1.17,21.0,20.998245618639483
3867.7590000011505,0.2523,0.9427288023384245,0.9427288023384245,1.17,21.0,20.998245521775974
3868.0113000011506,0.2523,0.9427626403027571,0.9427626403027571,1.17,21.0,20.998245400816405
3868.2636000011507,0.2523,0.9427626403027571,0.9427626403027571,1.17,21.0,20.998245345588455
3868.515900001151,0.2523,0.9427626403027571,0.9427626403027571,1.17,21.0,20.998245266286336
3868.768200001151,0.2523,0.9427626403027571,0.9427626403027571,1.17,21.0,20.998245162923745
3869.020500001151,0.2523,0.9427981312850051,0.9427981312850051,1.1689799987069245,21.0,20.998245035519425
3869.272800001151,0.2523,0.9427981312850051,0.9427981312850051,1.160479998706739,21.0,20.998244978283665
3869.5251000011513,0.2523,0.9427981312850051,0.9427981312850051,1.1519799987065533,21.0,20.99824489701196
3869.7774000011514,0.2523,0.9427981312850051,0.9427981312850051,1.1434799987063677,21.0,20.99824479168607
3870.0297000011515,0.2523,0.9428342452519078,0.9428342452519078,1.1349799987061824,21.0,20.9982446622707
3870.2820000011516,0.2523,0.9428342452519078,0.9428342452519078,1.1261399987059892,21.0,20.998244604556355
3870.5343000011517,0.2523,0.9428342452519078,0.9428342452519078,1.1176399987058039,21.0,20.99824452260056
3870.786600001152,0.2523,0.9428342452519078,0.9428342452519078,1.1091399987056183,21.0,20.998244416306402
3871.038900001152,0.2523,0.9428705700721891,0.9428705700721891,1.1006399987054327,21.0,20.998244285569193
3871.291200001152,0.2523,0.9428705700721891,0.9428705700721891,1.0917999987052398,21.0,20.99824422667788
3871.543500001152,0.2523,0.9428705700721891,0.9428705700721891,1.0832999987050544,21.0,20.998244143076406
3871.795800001152,0.2523,0.9428705700721891,0.9428705700721891,1.0747999987048686,21.0,20.99824403462038
3872.0481000011523,0.2523,0.9429072140270581,0.9429072140270581,1.0662999987046833,21.0,20.998243901163317
3872.3004000011524,0.2523,0.9429072140270581,0.9429072140270581,1.0574599987044904,21.0,20.998243839804317
3872.5527000011525,0.2523,0.9429072140270581,0.9429072140270581,1.0489599987043048,21.0,20.998243753107847
3872.8050000011526,0.2523,0.9429072140270581,0.9429072140270581,1.0404599987041192,21.0,20.998243640900835
3873.0573000011527,0.2523,0.9429444635953426,0.9429444635953426,1.0319599987039336,21.0,20.9982435030118
3873.309600001153,0.2523,0.9429444635953426,0.9429444635953426,1.0234599987037483,21.0,20.998243438124987
3873.561900001153,0.2523,0.9429444635953426,0.9429444635953426,1.0146199987035551,21.0,20.998243347177922
3873.814200001153,0.2523,0.9429444635953426,0.9429444635953426,1.0061199987033698,21.0,20.998243229981117
3874.066500001153,0.2523,0.9429825772814218,0.9429825772814218,0.996079997864068,21.0,20.998243086348094
3874.3188000011532,0.2523,0.9429825772814218,0.9429825772814218,0.9820799978637623,21.0,20.998243017242476
3874.5711000011534,0.2523,0.9429825772814218,0.9429825772814218,0.9675199978634446,21.0,20.9982429212894
3874.8234000011535,0.2523,0.9429825772814218,0.9429825772814218,0.953519997863139,21.0,20.998242798267977
3875.0757000011536,0.2523,0.9430217349557372,0.9430217349557372,0.9395199978628334,21.0,20.998242647946917
3875.3280000011537,0.2523,0.9430217349557372,0.9430217349557372,0.9255199978625278,21.0,20.998242574004927
3875.580300001154,0.2523,0.9430217349557372,0.9430217349557372,0.91095999786221,21.0,20.998242472236026
3875.832600001154,0.2523,0.9430217349557372,0.9430217349557372,0.8969599978619044,21.0,20.99824234236448
3876.084900001154,0.2523,0.9430621067069067,0.9430621067069067,0.8829599978615987,21.0,20.998242184110993
3876.337200001154,0.2523,0.9430621067069067,0.9430621067069067,0.8689599978612932,21.0,20.99824210433412
3876.589500001154,0.2523,0.9430621067069067,0.9430621067069067,0.8549599978609876,21.0,20.99824199556773
3876.8418000011543,0.2523,0.9430621067069067,0.9430621067069067,0.8403999978606698,21.0,20.998241857503455
3877.0941000011544,0.2523,0.9431039311831719,0.9431039311831719,0.8263999978603642,21.0,20.998241689834302
3877.3464000011545,0.2523,0.9431039311831719,0.9431039311831719,0.8123999978600587,21.0,20.998241603249216
3877.5987000011546,0.2523,0.9431039311831719,0.9431039311831719,0.798399997859753,21.0,20.998241486403174
3877.8510000011547,0.2523,0.9431039311831719,0.9431039311831719,0.7838399978594353,21.0,20.99824133896798
3878.103300001155,0.2523,0.9431474445672867,0.9431474445672867,0.7698399978591296,21.0,20.998241160619337
3878.355600001155,0.2523,0.9431474445672867,0.9431474445672867,0.755839997858824,21.0,20.998241066513394
3878.607900001155,0.2523,0.9431474445672867,0.9431474445672867,0.7418399978585185,21.0,20.9982409408086
3878.860200001155,0.2523,0.9431474445672867,0.9431474445672867,0.7272799978582006,21.0,20.998240783164736
3879.1125000011552,0.2523,0.9431928268978108,0.9431928268978108,0.7240800013005637,21.0,20.998240593247402
3879.3648000011553,0.2523,0.9431928268978108,0.9431928268978108,0.7325800013007492,21.0,20.99824049116971
3879.6171000011554,0.2523,0.9431928268978108,0.9431928268978108,0.7410800013009347,21.0,20.998240356160057
3879.8694000011556,0.2523,0.9431928268978108,0.9431928268978108,0.7495800013011202,21.0,20.998240187968833
3880.1217000011557,0.2523,0.943240184813284,0.943240184813284,0.7584200013013132,21.0,20.99823998641112
3880.3740000011558,0.2523,0.943240184813284,0.943240184813284,0.7669200013014988,21.0,20.998239877039808
3880.626300001156,0.2523,0.943240184813284,0.943240184813284,0.7754200013016843,21.0,20.998239734048173
3880.878600001156,0.2523,0.943240184813284,0.943240184813284,0.7839200013018699,21.0,20.99823955737682
3881.130900001156,0.2523,0.943289318840135,0.943289318840135,0.7927600013020628,21.0,20.998239347008727
3881.383200001156,0.2523,0.943289318840135,0.943289318840135,0.8012600013022484,21.0,20.99823923335864
3881.6355000011563,0.2523,0.943289318840135,0.943289318840135,0.809760001302434,21.0,20.998239086035394
3881.8878000011564,0.2523,0.943289318840135,0.943289318840135,0.8182600013026194,21.0,20.99823890509424
3882.1401000011565,0.2523,0.9433395439181901,0.9433395439181901,0.8271000013028125,21.0,20.998238690619583
3882.3924000011566,0.2523,0.9433395439181901,0.9433395439181901,0.8356000013029979,21.0,20.998238576011058
3882.6447000011567,0.2523,0.9433395439181901,0.9433395439181901,0.8441000013031834,21.0,20.9982384280599
3882.897000001157,0.2523,0.9433395439181901,0.9433395439181901,0.8526000013033691,21.0,20.998238246890512
3883.149300001157,0.2523,0.9433900716356832,0.9433900716356832,0.8611000013035546,21.0,20.99823803264836
3883.401600001157,0.2523,0.9433900716356832,0.9433900716356832,0.8699400013037475,21.0,20.99823791958995
3883.653900001157,0.2523,0.9433900716356832,0.9433900716356832,0.8784400013039331,21.0,20.998237773749825
3883.9062000011572,0.2523,0.9433900716356832,0.9433900716356832,0.8869400013041185,21.0,20.99823759529399
3884.1585000011573,0.2523,0.9434402755088691,0.9434402755088691,0.8935200008439615,21.0,20.9982373844048
3884.4108000011574,0.2523,0.9434402755088691,0.9434402755088691,0.8992400008440864,21.0,20.998237274510693
3884.6631000011575,0.2523,0.9434402755088691,0.9434402755088691,0.9047400008442064,21.0,20.99823713252801
3884.9154000011576,0.2523,0.9434402755088691,0.9434402755088691,0.9102400008443263,21.0,20.998236958633345
3885.1677000011578,0.2523,0.9434897389547459,0.9434897389547459,0.9157400008444465,21.0,20.99823675300892
3885.420000001158,0.2523,0.9434897389547459,0.9434897389547459,0.9212400008445665,21.0,20.998236647109916
3885.672300001158,0.2523,0.9434897389547459,0.9434897389547459,0.9269600008446914,21.0,20.99823650980704
3885.924600001158,0.2523,0.9434897389547459,0.9434897389547459,0.9324600008448115,21.0,20.998236341266225
3886.176900001158,0.2523,0.9435382438981327,0.9435382438981327,0.9379600008449316,21.0,20.99823614166065
3886.4292000011583,0.2523,0.9435382438981327,0.9435382438981327,0.9434600008450515,21.0,20.998236039893534
3886.6815000011584,0.2523,0.9435382438981327,0.9435382438981327,0.9491800008451765,21.0,20.998235907372962
3886.9338000011585,0.2523,0.9435382438981327,0.9435382438981327,0.9546800008452965,21.0,20.99823574425879
3887.1861000011586,0.2523,0.9435857368273192,0.9435857368273192,0.9601800008454165,21.0,20.998235550718547
3887.4384000011587,0.2523,0.9435857368273192,0.9435857368273192,0.9656800008455366,21.0,20.998235452964682
3887.690700001159,0.2523,0.9435857368273192,0.9435857368273192,0.9714000008456615,21.0,20.99823532508731
3887.943000001159,0.2523,0.9435857368273192,0.9435857368273192,0.9769000008457815,21.0,20.998235167242623
3888.195300001159,0.2523,0.9436322359632131,0.9436322359632131,0.9824000008459015,21.0,20.9982349795946
3888.447600001159,0.2523,0.9436322359632131,0.9436322359632131,0.9879000008460216,21.0,20.99823488571507
3888.699900001159,0.2523,0.9436322359632131,0.9436322359632131,0.9934000008461417,21.0,20.99823476232956
3888.9522000011593,0.2523,0.9436322359632131,0.9436322359632131,0.9991200008462665,21.0,20.99823460959177
3889.2045000011594,0.2523,0.9436777724099701,0.9436777724099701,0.9882399978455615,21.0,20.998234427663068
3889.4568000011595,0.2523,0.9436777724099701,0.9436777724099701,0.974239997845256,21.0,20.99823433754956
3889.7091000011596,0.2523,0.9436777724099701,0.9436777724099701,0.9602399978449503,21.0,20.998234218479194
3889.9614000011597,0.2523,0.9436777724099701,0.9436777724099701,0.9456799978446324,21.0,20.998234070500704
3890.21370000116,0.2523,0.9437223862582191,0.9437223862582191,0.9316799978443269,21.0,20.99823389362241
3890.46600000116,0.2523,0.9437223862582191,0.9437223862582191,0.9176799978440212,21.0,20.998233806214266
3890.71830000116,0.2523,0.9437223862582191,0.9437223862582191,0.9036799978437156,21.0,20.99823368977149
3890.97060000116,0.2523,0.9437223862582191,0.9437223862582191,0.8891199978433979,21.0,20.9982335441811
3891.2229000011603,0.2523,0.9437663667965587,0.9437663667965587,0.8751199978430922,21.0,20.998233369308924
3891.4752000011604,0.2523,0.9437663667965587,0.9437663667965587,0.8611199978427866,21.0,20.998233281718424
3891.7275000011605,0.2523,0.9437663667965587,0.9437663667965587,0.847119997842481,21.0,20.99823316447531
3891.9798000011606,0.2523,0.9437663667965587,0.9437663667965587,0.8331199978421755,21.0,20.998233017369195
3892.2321000011607,0.2523,0.9438103772181716,0.9438103772181716,0.8185599978418576,21.0,20.998232840180236
3892.484400001161,0.2523,0.9438103772181716,0.9438103772181716,0.8045599978415521,21.0,20.998232749476728
3892.736700001161,0.2523,0.9438103772181716,0.9438103772181716,0.7905599978412465,21.0,20.998232628178474
3892.989000001161,0.2523,0.9438103772181716,0.9438103772181716,0.7765599978409409,21.0,20.998232476016245
3893.241300001161,0.2523,0.9438551201055103,0.9438551201055103,0.7619999978406231,21.0,20.99823229271836
3893.493600001161,0.2523,0.9438551201055103,0.9438551201055103,0.7479999978403175,21.0,20.99823219675144
3893.7459000011613,0.2523,0.9438551201055103,0.9438551201055103,0.7339999978400119,21.0,20.998232069050704
3893.9982000011614,0.2523,0.9438551201055103,0.9438551201055103,0.719999999292761,21.0,20.99823190931155
3894.2505000011615,0.2523,0.9439011362471755,0.9439011362471755,0.7152333326259903,21.0,20.998231717231278
3894.5028000011616,0.2523,0.9439011362471755,0.9439011362471755,0.7106499992925569,21.0,20.998231614633518
3894.7551000011617,0.2523,0.9439011362471755,0.9439011362471755,0.7060666659591235,21.0,20.99823147907915
3895.007400001162,0.2523,0.9439403330764249,0.9439403330764249,0.7014833326256902,21.0,20.998231310297363
3895.259700001162,0.2523,0.9439403330764249,0.9439403330764249,0.6968999992922568,21.0,20.998231212072742
3895.512000001162,0.2523,0.9439403330764249,0.9439403330764249,0.692133332625486,21.0,20.99823108012585
3895.764300001162,0.2523,0.9439403330764249,0.9439403330764249,0.6875499992920527,21.0,20.99823091423815
3896.0166000011623,0.2523,0.9439862659839865,0.9439862659839865,0.6829666659586192,21.0,20.99823071420994
3896.2689000011624,0.2523,0.9439862659839865,0.9439862659839865,0.6783833326251859,21.0,20.998230601759065
3896.5212000011625,0.2523,0.9439862659839865,0.9439862659839865,0.6736166659584151,21.0,20.998230454773914
3896.7735000011626,0.2523,0.9439862659839865,0.9439862659839865,0.6690333326249818,21.0,20.998230273077645
3897.0258000011627,0.2523,0.9440360212784222,0.9440360212784222,0.6644499992915485,21.0,20.998230056509136
3897.278100001163,0.2523,0.9440360212784222,0.9440360212784222,0.6598666659581152,21.0,20.998229936964567
3897.530400001163,0.2523,0.9440360212784222,0.9440360212784222,0.6550999992913443,21.0,20.998229782215194
3897.782700001163,0.2523,0.9440360212784222,0.9440360212784222,0.650516665957911,21.0,20.99822959210988
3898.035000001163,0.2523,0.94408777374561,0.94408777374561,0.6459333326244776,21.0,20.998229366510646
3898.287300001163,0.2523,0.94408777374561,0.94408777374561,0.6413499992910442,21.0,20.99822924263488
3898.5396000011633,0.2523,0.94408777374561,0.94408777374561,0.6367666659576109,21.0,20.99822908297011
3898.7919000011634,0.2523,0.94408777374561,0.94408777374561,0.6319999992908402,21.0,20.99822888738095
3899.0442000011635,0.2523,0.9441407213182723,0.9441407213182723,0.6274166659574067,21.0,20.998228655744
3899.2965000011636,0.2523,0.9441407213182723,0.9441407213182723,0.6228333326239733,21.0,20.99822852846082
3899.5488000011637,0.2523,0.9441407213182723,0.9441407213182723,0.6182499992905399,21.0,20.998228364857482
3899.801100001164,0.2523,0.9441407213182723,0.9441407213182723,0.6134833326237693,21.0,20.998228164808083
3900.053400001164,0.2523,0.9441945683135574,0.9441945683135574,0.6126400017031938,0.0,20.998227928197796
3900.305700001164,0.2523,0.9441945683135574,0.9441945683135574,0.6236400017034338,0.0,20.998227797824878
3900.558000001164,0.2523,0.9441945683135574,0.9441945683135574,0.634640001703674,0.0,20.998227630652075
3900.8103000011643,0.2523,0.9441945683135574,0.9441945683135574,0.6460800017039237,0.0,20.998227426616776
3901.0626000011644,0.2523,1.0E-7,1.0E-7,0.6570800017041638,0.0,20.998227185708306
3901.3149000011645,0.2523,1.0E-7,1.0E-7,0.668080001704404,0.0,20.995720853962574
3901.5672000011646,0.2523,1.0E-7,1.0E-7,0.679080001704644,0.0,20.99321473491824
3901.8195000011647,0.2523,1.0E-7,1.0E-7,0.690080001704884,0.0,20.990708994132824
3902.071800001165,0.2523,1.0E-7,1.0E-7,0.7015200017051338,0.0,20.988203631618926
3902.324100001165,0.2523,1.0E-7,1.0E-7,0.7125200017053739,0.0,20.98569864741321
3902.576400001165,0.2523,1.0E-7,1.0E-7,0.723520001705614,0.0,20.9831940415741
3902.828700001165,0.2523,1.0E-7,1.0E-7,0.7345200017058542,0.0,20.98068981417863
3903.081000001165,0.2523,1.0E-7,1.0E-7,0.7459600017061039,0.0,20.978185965319888
3903.3333000011653,0.2523,1.0E-7,1.0E-7,0.7569600017063439,0.0,20.975682495105502
3903.5856000011654,0.2523,1.0E-7,1.0E-7,0.7679600017065841,0.0,20.97317940365653
3903.8379000011655,0.2523,1.0E-7,1.0E-7,0.7789600017068241,0.0,20.97067669110492
3904.0902000011656,0.2523,1.0E-7,1.0E-7,0.7904000017070739,0.0,20.968174357592442
3904.3425000011657,0.2523,1.0E-7,1.0E-7,0.801400001707314,0.0,20.96567240326944
3904.594800001166,0.2523,1.0E-7,1.0E-7,0.8124000017075541,0.0,20.963170828294547
3904.847100001166,0.2523,1.0E-7,1.0E-7,0.8234000017077941,0.0,20.960669632833056
3905.099400001166,0.2523,1.0E-7,1.0E-7,0.83,0.0,20.95816881705587
3905.351700001166,0.2523,1.0E-7,1.0E-7,0.83,0.0,20.955668381136448
3905.6040000011662,0.2523,1.0E-7,1.0E-7,0.83,0.0,20.953168325238202
3905.8563000011663,0.2523,1.0E-7,1.0E-7,0.83,0.0,20.950668649499775
3906.1086000011665,0.2523,1.0E-7,1.0E-7,0.83,0.0,20.94816935403476
3906.3609000011666,0.2523,1.0E-7,1.0E-7,0.83,0.0,20.94567043893468
3906.6132000011667,0.2523,1.0E-7,1.0E-7,0.83,0.0,20.943171904271672
3906.8655000011668,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,20.94067375010066
3907.117800001167,0.2523,1.0E-7,1.0E-7,0.83,0.0,20.938175976461466
3907.370100001167,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,20.935678583380597
3907.622400001167,0.2523,1.0E-7,1.0E-7,0.83,0.0,20.933181570872804
3907.874700001167,0.2523,1.0E-7,1.0E-7,0.83,0.0,20.930684938942427
3908.1270000011673,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,20.928188687584704
3908.3793000011674,0.2523,1.0E-7,1.0E-7,0.83,0.0,20.925692816786814
3908.6316000011675,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,20.923197326528864
3908.8839000011676,0.2523,1.0E-7,1.0E-7,0.83,0.0,20.920702216784644
3909.1362000011677,0.2523,1.0E-7,1.0E-7,0.83,0.0,20.918207487522448
3909.388500001168,0.2523,1.0E-7,1.0E-7,0.83,0.0,20.915713138705772
3909.640800001168,0.2523,1.0E-7,1.0E-7,0.83,0.0,20.913219170293743
3909.893100001168,0.2523,1.0E-7,1.0E-7,0.83,0.0,20.910725582241717
3910.145400001168,0.2523,1.0E-7,1.0E-7,0.8318000004671503,0.0,20.908232374501793
3910.3977000011682,0.2523,1.0E-7,1.0E-7,0.8348000004672158,0.0,20.90573954702402
3910.6500000011683,0.2523,1.0E-7,1.0E-7,0.8378000004672812,0.0,20.903247099761003
3910.9023000011684,0.2523,1.0E-7,1.0E-7,0.8409200004673494,0.0,20.900755032671
3911.1546000011685,0.2523,1.0E-7,1.0E-7,0.8439200004674148,0.0,20.898263345717897
3911.4069000011687,0.2523,1.0E-7,1.0E-7,0.8469200004674804,0.0,20.895772038870653
3911.6592000011688,0.2523,1.0E-7,1.0E-7,0.8499200004675458,0.0,20.893281112102578
3911.911500001169,0.2523,1.0E-7,1.0E-7,0.853040000467614,0.0,20.890790565390724
3912.163800001169,0.2523,1.0E-7,1.0E-7,0.8560400004676794,0.0,20.88830039871558
3912.416100001169,0.2523,1.0E-7,1.0E-7,0.8590400004677449,0.0,20.88581061206071
3912.668400001169,0.2523,1.0E-7,1.0E-7,0.8620400004678104,0.0,20.88332120541233
3912.9207000011693,0.2523,1.0E-7,1.0E-7,0.8651600004678784,0.0,20.88083217875886
3913.1730000011694,0.2523,1.0E-7,1.0E-7,0.868160000467944,0.0,20.878343532090767
3913.4253000011695,0.2523,1.0E-7,1.0E-7,0.8711600004680095,0.0,20.87585526540046
3913.6776000011696,0.2523,1.0E-7,1.0E-7,0.874160000468075,0.0,20.87336737868192
3913.9299000011697,0.2523,1.0E-7,1.0E-7,0.8771600004681404,0.0,20.870879871930434
3914.18220000117,0.2523,1.0E-7,1.0E-7,0.8802800004682085,0.0,20.868392745142398
3914.43450000117,0.2523,1.0E-7,1.0E-7,0.883280000468274,0.0,20.865905998315352
3914.68680000117,0.2523,1.0E-7,1.0E-7,0.8862800004683394,0.0,20.86341963144787
3914.93910000117,0.2523,1.0E-7,1.0E-7,0.889280000468405,0.0,20.86093364453943
3915.19140000117,0.2523,1.0E-7,1.0E-7,0.8831999986726595,0.0,20.858448037590104
3915.4437000011703,0.2523,1.0E-7,1.0E-7,0.874699998672474,0.0,20.85596281059579
3915.6960000011704,0.2523,1.0E-7,1.0E-7,0.8661999986722885,0.0,20.853477963528725
3915.9483000011705,0.2523,1.0E-7,1.0E-7,0.857699998672103,0.0,20.85099349633099
3916.2006000011706,0.2523,1.0E-7,1.0E-7,0.8488599986719101,0.0,20.848509408916804
3916.4529000011707,0.2523,1.0E-7,1.0E-7,0.8403599986717245,0.0,20.846025701175652
3916.705200001171,0.2523,1.0E-7,1.0E-7,0.8318599986715389,0.0,20.84354237297466
3916.957500001171,0.2523,1.0E-7,1.0E-7,0.8233599986713533,0.0,20.84105942416193
3917.209800001171,0.2523,1.0E-7,1.0E-7,0.8148599986711679,0.0,20.838576854568853
3917.462100001171,0.2523,1.0E-7,1.0E-7,0.8060199986709748,0.0,20.836094664012048
3917.7144000011713,0.2523,1.0E-7,1.0E-7,0.7975199986707894,0.0,20.833612852295033
3917.9667000011714,0.2523,1.0E-7,1.0E-7,0.7890199986706039,0.0,20.83113141920925
3918.2190000011715,0.2523,1.0E-7,1.0E-7,0.7805199986704183,0.0,20.82865036453603
3918.4713000011716,0.2523,1.0E-7,1.0E-7,0.7716799986702254,0.0,20.826169688047887
3918.7236000011717,0.2523,1.0E-7,1.0E-7,0.7631799986700398,0.0,20.823689389509607
3918.975900001172,0.2523,1.0E-7,1.0E-7,0.7546799986698542,0.0,20.821209468678408
3919.228200001172,0.2523,1.0E-7,1.0E-7,0.7461799986696688,0.0,20.818729925305508
3919.480500001172,0.2523,1.0E-7,1.0E-7,0.7373399986694757,0.0,20.816250759137002
3919.732800001172,0.2523,1.0E-7,1.0E-7,0.7288399986692903,0.0,20.813771969914296
3919.985100001172,0.2523,1.0E-7,1.0E-7,0.7203399986691047,0.0,20.811293557374064
3920.2374000011723,0.2523,1.0E-7,1.0E-7,0.7147199991387123,0.0,20.808815521249507
3920.4897000011724,0.2523,1.0E-7,1.0E-7,0.7092199991385923,0.0,20.806337861272386
3920.7420000011725,0.2523,1.0E-7,1.0E-7,0.7034999991384675,0.0,20.803860577179098
3920.9943000011726,0.2523,1.0E-7,1.0E-7,0.6979999991383473,0.0,20.80138366871178
3921.2466000011727,0.2523,1.0E-7,1.0E-7,0.6924999991382274,0.0,20.79890713561742
3921.498900001173,0.2523,1.0E-7,1.0E-7,0.6869999991381073,0.0,20.796430977647418
3921.751200001173,0.2523,1.0E-7,1.0E-7,0.6812799991379824,0.0,20.79395519455742
3922.003500001173,0.2523,1.0E-7,1.0E-7,0.6757799991378624,0.0,20.791479786106517
3922.255800001173,0.2523,1.0E-7,1.0E-7,0.6702799991377424,0.0,20.789004752056645
3922.5081000011733,0.2523,1.0E-7,1.0E-7,0.6647799991376223,0.0,20.78653009217251
3922.7604000011734,0.2523,1.0E-7,1.0E-7,0.6590599991374975,0.0,20.784055806221446
3923.0127000011735,0.2523,1.0E-7,1.0E-7,0.6535599991373774,0.0,20.781581893972994
3923.2650000011736,0.2523,1.0E-7,1.0E-7,0.6480599991372573,0.0,20.779108355198236
3923.5173000011737,0.2523,1.0E-7,1.0E-7,0.6425599991371373,0.0,20.776635189670145
3923.769600001174,0.2523,1.0E-7,1.0E-7,0.6370599991370173,0.0,20.774162397163018
3924.021900001174,0.2523,1.0E-7,1.0E-7,0.6313399991368924,0.0,20.771689977452986
3924.274200001174,0.2523,1.0E-7,1.0E-7,0.6258399991367724,0.0,20.769217930317243
3924.526500001174,0.2523,1.0E-7,1.0E-7,0.6203399991366523,0.0,20.766746255533725
3924.778800001174,0.2523,1.0E-7,1.0E-7,0.6148399991365323,0.0,20.764274952881355
3925.0311000011743,0.2523,1.0E-7,1.0E-7,0.6091199991364074,0.0,20.761804022140034
3925.2834000011744,0.2523,1.0E-7,1.0E-7,0.6036199991362873,0.0,20.759333463090382
3925.5357000011745,0.2523,1.0E-7,1.0E-7,0.5981199991361673,0.0,20.756863275513496
3925.7880000011746,0.2523,1.0E-7,1.0E-7,0.5926199991360472,0.0,20.75439345919103
3926.0403000011747,0.2523,1.0E-7,1.0E-7,0.5868999991359223,0.0,20.751924013905377
3926.292600001175,0.2523,1.0E-7,1.0E-7,0.5813999991358023,0.0,20.74945493943938
3926.544900001175,0.2523,1.0E-7,1.0E-7,0.5758999991356822,0.0,20.74698623557604
3926.797200001175,0.2523,1.0E-7,1.0E-7,0.5703999991355622,0.0,20.74451790209877
3927.049500001175,0.2523,1.0E-7,1.0E-7,0.5648999991354422,0.0,20.742049938791652
3927.3018000011753,0.2523,1.0E-7,1.0E-7,0.5591799991353172,0.0,20.73958234543906
3927.5541000011754,0.2523,1.0E-7,1.0E-7,0.5536799991351973,0.0,20.737115121825756
3927.8064000011755,0.2523,1.0E-7,1.0E-7,0.5481799991350772,0.0,20.73464826773648
3928.0587000011756,0.2523,1.0E-7,1.0E-7,0.5426799991349571,0.0,20.732181782956047
3928.3110000011757,0.2523,1.0E-7,1.0E-7,0.5369599991348323,0.0,20.729715667269883
3928.563300001176,0.2523,1.0E-7,1.0E-7,0.5314599991347122,0.0,20.72724992046358
3928.815600001176,0.2523,1.0E-7,1.0E-7,0.5259599991345922,0.0,20.724784542322595
3929.067900001176,0.2523,1.0E-7,1.0E-7,0.5204599991344722,0.0,20.72231953263262
3929.320200001176,0.2523,1.0E-7,1.0E-7,0.5147399991343473,0.0,20.71985489117964
3929.572500001176,0.2523,1.0E-7,1.0E-7,0.5092399991342272,0.0,20.717390617749825
3929.8248000011763,0.2523,1.0E-7,1.0E-7,0.5037399991341072,0.0,20.714926712129284
3930.0771000011764,0.2523,1.0E-7,1.0E-7,0.5017600008660129,0.0,20.712463174104247
3930.3294000011765,0.2523,1.0E-7,1.0E-7,0.507260000866133,0.0,20.710000003462998
3930.5817000011766,0.2523,1.0E-7,1.0E-7,0.5129800008662577,0.0,20.707537200007003
3930.8340000011767,0.2523,1.0E-7,1.0E-7,0.5184800008663778,0.0,20.705074763566426
3931.086300001177,0.2523,1.0E-7,1.0E-7,0.5239800008664979,0.0,20.702612694000663
3931.338600001177,0.2523,1.0E-7,1.0E-7,0.529480000866618,0.0,20.70015099119469
3931.590900001177,0.2523,1.0E-7,1.0E-7,0.5352000008667428,0.0,20.697689655055832
3931.843200001177,0.2523,1.0E-7,1.0E-7,0.5407000008668629,0.0,20.69522868551131
3932.0955000011772,0.2523,1.0E-7,1.0E-7,0.546200000866983,0.0,20.692768082506113
3932.3478000011773,0.2523,1.0E-7,1.0E-7,0.5517000008671029,0.0,20.690307846000714
3932.6001000011775,0.2523,1.0E-7,1.0E-7,0.5574200008672279,0.0,20.68784797596891
3932.8524000011776,0.2523,1.0E-7,1.0E-7,0.5629200008673478,0.0,20.685388472396568
3933.1047000011777,0.2523,1.0E-7,1.0E-7,0.5684200008674679,0.0,20.68292933528039
3933.3570000011778,0.2523,1.0E-7,1.0E-7,0.573920000867588,0.0,20.680470564626365
3933.609300001178,0.2523,1.0E-7,1.0E-7,0.579420000867708,0.0,20.678012160448464
3933.861600001178,0.2523,1.0E-7,1.0E-7,0.5851400008678329,0.0,20.675554122767796
3934.113900001178,0.2523,1.0E-7,1.0E-7,0.5906400008679529,0.0,20.67309645161186
3934.366200001178,0.2523,1.0E-7,1.0E-7,0.5961400008680731,0.0,20.67063914701401
3934.6185000011783,0.2523,1.0E-7,1.0E-7,0.601640000868193,0.0,20.668182209012564
3934.8708000011784,0.2523,1.0E-7,1.0E-7,0.6073600008683179,0.0,20.665725637650038
3935.1231000011785,0.2523,1.0E-7,1.0E-7,0.607139999131562,0.0,20.663269432972747
3935.3754000011786,0.2523,1.0E-7,1.0E-7,0.601639999131442,0.0,20.66081359502766
3935.6277000011787,0.2523,1.0E-7,1.0E-7,0.5961399991313219,0.0,20.65835812384752
3935.880000001179,0.2523,1.0E-7,1.0E-7,0.5906399991312019,0.0,20.655903019438814
3936.132300001179,0.2523,1.0E-7,1.0E-7,0.584919999131077,0.0,20.65344828178215
3936.384600001179,0.2523,1.0E-7,1.0E-7,0.5794199991309569,0.0,20.65099391083531
3936.636900001179,0.2523,1.0E-7,1.0E-7,0.5739199991308369,0.0,20.648539906535653
3936.8892000011792,0.2523,1.0E-7,1.0E-7,0.5684199991307168,0.0,20.646086268802737
3937.1415000011793,0.2523,1.0E-7,1.0E-7,0.562699999130592,0.0,20.643632997540635
3937.3938000011794,0.2523,1.0E-7,1.0E-7,0.5571999991304719,0.0,20.64118009263965
3937.6461000011795,0.2523,1.0E-7,1.0E-7,0.551699999130352,0.0,20.63872755397767
3937.8984000011797,0.2523,1.0E-7,1.0E-7,0.5461999991302318,0.0,20.636275381421854
3938.1507000011798,0.2523,1.0E-7,1.0E-7,0.540479999130107,0.0,20.633823574830085
3938.40300000118,0.2523,1.0E-7,1.0E-7,0.534979999129987,0.0,20.63137213405204
3938.65530000118,0.2523,1.0E-7,1.0E-7,0.5294799991298669,0.0,20.628921058929674
3938.90760000118,0.2523,1.0E-7,1.0E-7,0.5239799991297468,0.0,20.62647034929861
3939.15990000118,0.2523,1.0E-7,1.0E-7,0.5184799991296267,0.0,20.62402000498898
3939.4122000011803,0.2523,1.0E-7,1.0E-7,0.5127599991295019,0.0,20.621570025825996
3939.6645000011804,0.2523,1.0E-7,1.0E-7,0.5072599991293819,0.0,20.619120411630554
3939.9168000011805,0.2523,1.0E-7,1.0E-7,0.5017599991292618,0.0,20.616671162219323
3940.1691000011806,0.2523,1.0E-7,1.0E-7,0.5,0.0,20.614222277405606
3940.4214000011807,0.2523,1.0E-7,1.0E-7,0.5,0.0,20.611773757001902
3940.673700001181,0.2523,1.0E-7,1.0E-7,0.5,0.0,20.609325600828477
3940.926000001181,0.2523,1.0E-7,1.0E-7,0.5,0.0,20.60687780871801
3941.178300001181,0.2523,1.0E-7,1.0E-7,0.5,0.0,20.60443038051492
3941.430600001181,0.2523,1.0E-7,1.0E-7,0.5,0.0,20.60198331607402
3941.682900001181,0.2523,1.0E-7,1.0E-7,0.5,0.0,20.599536615259314
3941.9352000011813,0.2523,1.0E-7,1.0E-7,0.5,0.0,20.597090277942847
3942.1875000011814,0.2523,1.0E-7,1.0E-7,0.5,0.0,20.594644304003797
3942.4398000011815,0.2523,1.0E-7,1.0E-7,0.5,0.0,20.59219869332759
3942.6921000011816,0.2523,1.0E-7,1.0E-7,0.5,0.0,20.589753445805286
3942.9444000011817,0.2523,1.0E-7,1.0E-7,0.5,0.0,20.58730856133278
3943.196700001182,0.2523,1.0E-7,1.0E-7,0.5,0.0,20.584864039810277
3943.449000001182,0.2523,1.0E-7,1.0E-7,0.5,0.0,20.582419881141803
3943.701300001182,0.2523,1.0E-7,1.0E-7,0.5,0.0,20.579976085234684
3943.953600001182,0.2523,1.0E-7,1.0E-7,0.5,0.0,20.577532651999327
3944.2059000011823,0.2523,1.0E-7,1.0E-7,0.5,0.0,20.57508958134863
3944.4582000011824,0.2523,1.0E-7,1.0E-7,0.5,0.0,20.572646873197872
3944.7105000011825,0.2523,1.0E-7,1.0E-7,0.5,0.0,20.57020452746434
3944.9628000011826,0.2523,1.0E-7,1.0E-7,0.5,0.0,20.567762544067115
3945.2151000011827,0.2523,1.0E-7,1.0E-7,0.5048400008732833,0.0,20.565320922926883
3945.467400001183,0.2523,1.0E-7,1.0E-7,0.5103400008734034,0.0,20.56287966396827
3945.719700001183,0.2523,1.0E-7,1.0E-7,0.5158400008735234,0.0,20.560438767129646
3945.972000001183,0.2523,1.0E-7,1.0E-7,0.5215600008736483,0.0,20.557998232365232
3946.224300001183,0.2523,1.0E-7,1.0E-7,0.5270600008737684,0.0,20.555558059643666
3946.476600001183,0.2523,1.0E-7,1.0E-7,0.5325600008738884,0.0,20.5531182489467
3946.7289000011833,0.2523,1.0E-7,1.0E-7,0.5380600008740084,0.0,20.550678800267153
3946.9812000011834,0.2523,1.0E-7,1.0E-7,0.5437800008741333,0.0,20.54823971360762
3947.2335000011835,0.2523,1.0E-7,1.0E-7,0.5492800008742533,0.0,20.545800988979497
3947.4858000011836,0.2523,1.0E-7,1.0E-7,0.5547800008743733,0.0,20.543362626401933
3947.7381000011837,0.2523,1.0E-7,1.0E-7,0.5602800008744935,0.0,20.540924625900942
3947.990400001184,0.2523,1.0E-7,1.0E-7,0.5660000008746183,0.0,20.538486987508332
3948.242700001184,0.2523,1.0E-7,1.0E-7,0.5715000008747384,0.0,20.536049711261096
3948.495000001184,0.2523,1.0E-7,1.0E-7,0.5770000008748584,0.0,20.533612797201158
3948.747300001184,0.2523,1.0E-7,1.0E-7,0.5825000008749784,0.0,20.531176245374464
3948.9996000011843,0.2523,1.0E-7,1.0E-7,0.5880000008750985,0.0,20.528740055830358
3949.2519000011844,0.2523,1.0E-7,1.0E-7,0.5937200008752234,0.0,20.526304228621235
3949.5042000011845,0.2523,1.0E-7,1.0E-7,0.5992200008753434,0.0,20.5238687638022
3949.7565000011846,0.2523,1.0E-7,1.0E-7,0.6047200008754635,0.0,20.521433661431193
3950.0088000011847,0.2523,1.0E-7,1.0E-7,0.6102200008755836,0.0,20.51899892156821
3950.261100001185,0.2523,1.0E-7,1.0E-7,0.6159400008757083,0.0,20.51656454427496
3950.513400001185,0.2523,1.0E-7,1.0E-7,0.6214400008758284,0.0,20.51413052961485
3950.765700001185,0.2523,1.0E-7,1.0E-7,0.6269400008759485,0.0,20.51169687765304
3951.018000001185,0.2523,1.0E-7,1.0E-7,0.6324400008760686,0.0,20.509263588455884
3951.270300001185,0.2523,1.0E-7,1.0E-7,0.6381600008761934,0.0,20.50683066209071
3951.5226000011853,0.2523,1.0E-7,1.0E-7,0.6436600008763135,0.0,20.504398098625863
3951.7749000011854,0.2523,1.0E-7,1.0E-7,0.6491600008764336,0.0,20.50196589813081
3952.0272000011855,0.2523,1.0E-7,1.0E-7,0.6546600008765535,0.0,20.49953406067569
3952.2795000011856,0.2523,1.0E-7,1.0E-7,0.6601600008766737,0.0,20.497102586331202
3952.5318000011857,0.2523,1.0E-7,1.0E-7,0.6658800008767984,0.0,20.49467147516845
3952.784100001186,0.2523,1.0E-7,1.0E-7,0.6713800008769185,0.0,20.492240727259027
3953.036400001186,0.2523,1.0E-7,1.0E-7,0.6768800008770386,0.0,20.489810342675312
3953.288700001186,0.2523,1.0E-7,1.0E-7,0.6823800008771586,0.0,20.487380321489965
3953.541000001186,0.2523,1.0E-7,1.0E-7,0.6881000008772835,0.0,20.484950663775887
3953.7933000011863,0.2523,1.0E-7,1.0E-7,0.6936000008774035,0.0,20.482521369606218
3954.0456000011864,0.2523,1.0E-7,1.0E-7,0.6991000008775236,0.0,20.48009243905467
3954.2979000011865,0.2523,1.0E-7,1.0E-7,0.7046000008776436,0.0,20.477663872195077
3954.5502000011866,0.2523,1.0E-7,1.0E-7,0.7103200008777685,0.0,20.475235669101366
3954.8025000011867,0.2523,1.0E-7,1.0E-7,0.7158200008778886,0.0,20.472807829847522
3955.054800001187,0.2523,1.0E-7,1.0E-7,0.7186799991219914,0.0,20.470380354508002
3955.307100001187,0.2523,1.0E-7,1.0E-7,0.7131799991218712,0.0,20.46795324315593
3955.559400001187,0.2523,1.0E-7,1.0E-7,0.7076799991217513,0.0,20.465526495853307
3955.811700001187,0.2523,1.0E-7,1.0E-7,0.7019599991216264,0.0,20.46310011263392
3956.064000001187,0.2523,1.0E-7,1.0E-7,0.6964599991215064,0.0,20.460674093502412
3956.3163000011873,0.2523,1.0E-7,1.0E-7,0.6909599991213863,0.0,20.458248438437447
3956.5686000011874,0.2523,1.0E-7,1.0E-7,0.6854599991212662,0.0,20.455823147395062
3956.8209000011875,0.2523,1.0E-7,1.0E-7,0.6797399991211415,0.0,20.453398220311467
3957.0732000011876,0.2523,1.0E-7,1.0E-7,0.6742399991210214,0.0,20.45097365710542
