time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
3957.3255000011877,0.2523,1.0E-7,1.0E-7,0.6687399991209013,0.0,20.448549457679736
3957.577800001188,0.2523,1.0E-7,1.0E-7,0.6632399991207812,0.0,20.446125621923688
3957.830100001188,0.2523,1.0E-7,1.0E-7,0.6575199991206564,0.0,20.443702149714657
3958.082400001188,0.2523,1.0E-7,1.0E-7,0.6520199991205363,0.0,20.44127904091945
3958.334700001188,0.2523,1.0E-7,1.0E-7,0.6465199991204162,0.0,20.43885629539523
3958.5870000011882,0.2523,1.0E-7,1.0E-7,0.6410199991202962,0.0,20.43643391299098
3958.8393000011883,0.2523,1.0E-7,1.0E-7,0.6355199991201762,0.0,20.43401189354862
3959.0916000011885,0.2523,1.0E-7,1.0E-7,0.6297999991200514,0.0,20.431590236903823
3959.3439000011886,0.2523,1.0E-7,1.0E-7,0.6242999991199313,0.0,20.429168942886687
3959.5962000011887,0.2523,1.0E-7,1.0E-7,0.6187999991198112,0.0,20.426748011321937
3959.8485000011888,0.2523,1.0E-7,1.0E-7,0.6132999991196911,0.0,20.424327442030158
3960.100800001189,0.2523,1.0E-7,1.0E-7,0.6062599986393298,0.0,20.421907234828037
3960.353100001189,0.2523,1.0E-7,1.0E-7,0.5977599986391442,0.0,20.419487389529085
3960.605400001189,0.2523,1.0E-7,1.0E-7,0.5892599986389587,0.0,20.41706790593745
3960.857700001189,0.2523,1.0E-7,1.0E-7,0.5807599986387731,0.0,20.414648783848612
3961.1100000011893,0.2523,1.0E-7,1.0E-7,0.5722599986385876,0.0,20.41223002304773
3961.3623000011894,0.2523,1.0E-7,1.0E-7,0.5634199986383946,0.0,20.409811623311292
3961.6146000011895,0.2523,1.0E-7,1.0E-7,0.5549199986382091,0.0,20.407393584407973
3961.8669000011896,0.2523,1.0E-7,1.0E-7,0.5464199986380236,0.0,20.40497590609912
3962.1192000011897,0.2523,1.0E-7,1.0E-7,0.537919998637838,0.0,20.40255858814005
3962.37150000119,0.2523,1.0E-7,1.0E-7,0.5290799986376451,0.0,20.40014163028101
3962.62380000119,0.2523,1.0E-7,1.0E-7,0.5205799986374595,0.0,20.39772503226761
3962.87610000119,0.2523,1.0E-7,1.0E-7,0.5120799986372739,0.0,20.395308793840808
3963.12840000119,0.2523,1.0E-7,1.0E-7,0.5035799986370885,0.0,20.392892914738088
3963.3807000011902,0.2523,1.0E-7,1.0E-7,0.4947399986368955,0.0,20.39047739469404
3963.6330000011903,0.2523,1.0E-7,1.0E-7,0.48623999863670997,0.0,20.38806223344037
3963.8853000011904,0.2523,1.0E-7,1.0E-7,0.4777399986365244,0.0,20.385647430706022
3964.1376000011905,0.2523,1.0E-7,1.0E-7,0.46923999863633886,0.0,20.383232986217738
3964.3899000011907,0.2523,1.0E-7,1.0E-7,0.46073999863615334,0.0,20.38081889970084
3964.6422000011908,0.2523,1.0E-7,1.0E-7,0.4518999986359604,0.0,20.378405170879006
3964.894500001191,0.2523,1.0E-7,1.0E-7,0.4433999986357749,0.0,20.375991799474555
3965.146800001191,0.2523,1.0E-7,1.0E-7,0.44,0.0,20.3735787852082
3965.399100001191,0.2523,1.0E-7,1.0E-7,0.44000000000000006,0.0,20.371166127802173
3965.651400001191,0.2523,1.0E-7,1.0E-7,0.44,0.0,20.368753826992634
3965.9037000011913,0.2523,1.0E-7,1.0E-7,0.44,0.0,20.366341882537544
3966.1560000011914,0.2523,1.0E-7,1.0E-7,0.43999999999999995,0.0,20.363930294215564
3966.4083000011915,0.2523,1.0E-7,1.0E-7,0.44,0.0,20.361519061823905
3966.6606000011916,0.2523,1.0E-7,1.0E-7,0.44000000000000006,0.0,20.35910818517589
3966.9129000011917,0.2523,1.0E-7,1.0E-7,0.44000000000000006,0.0,20.356697664099283
3967.165200001192,0.2523,1.0E-7,1.0E-7,0.44,0.0,20.354287498434353
3967.417500001192,0.2523,1.0E-7,1.0E-7,0.44000000000000006,0.0,20.351877688032513
3967.669800001192,0.2523,1.0E-7,1.0E-7,0.44,0.0,20.349468232755015
3967.922100001192,0.2523,1.0E-7,1.0E-7,0.44000000000000006,0.0,20.347059132471724
3968.174400001192,0.2523,1.0E-7,1.0E-7,0.44,0.0,20.344650387060142
3968.4267000011923,0.2523,1.0E-7,1.0E-7,0.44,0.0,20.342241996404518
3968.6790000011924,0.2523,1.0E-7,1.0E-7,0.44000000000000006,0.0,20.339833960395072
3968.9313000011925,0.2523,1.0E-7,1.0E-7,0.43999999999999995,0.0,20.337426278927204
3969.1836000011926,0.2523,1.0E-7,1.0E-7,0.44,0.0,20.33501895190095
3969.4359000011927,0.2523,1.0E-7,1.0E-7,0.44,0.0,20.33261197922017
3969.688200001193,0.2523,1.0E-7,1.0E-7,0.44,0.0,20.330205360793098
3969.940500001193,0.2523,1.0E-7,1.0E-7,0.44,0.0,20.327799096530363
3970.192800001193,0.2523,1.0E-7,1.0E-7,0.44,0.0,20.325393186345654
3970.445100001193,0.2523,1.0E-7,1.0E-7,0.44,0.0,20.32298763015511
3970.6974000011933,0.2523,1.0E-7,1.0E-7,0.44,0.0,20.320582427877085
3970.9497000011934,0.2523,1.0E-7,1.0E-7,0.44,0.0,20.318177579431826
3971.2020000011935,0.2523,1.0E-7,1.0E-7,0.44252000048314405,0.0,20.315773084741263
3971.4543000011936,0.2523,1.0E-7,1.0E-7,0.4455200004832095,0.0,20.313368943730154
3971.7066000011937,0.2523,1.0E-7,1.0E-7,0.448520000483275,0.0,20.310965156331257
3971.958900001194,0.2523,1.0E-7,1.0E-7,0.4515200004833405,0.0,20.308561722486377
3972.211200001194,0.2523,1.0E-7,1.0E-7,0.4546400004834086,0.0,20.30615864214582
3972.463500001194,0.2523,1.0E-7,1.0E-7,0.4576400004834741,0.0,20.303755915267214
3972.715800001194,0.2523,1.0E-7,1.0E-7,0.46064000048353954,0.0,20.30135354181495
3972.968100001194,0.2523,1.0E-7,1.0E-7,0.46364000048360504,0.0,20.298951521759157
3973.2204000011943,0.2523,1.0E-7,1.0E-7,0.46676000048367317,0.0,20.296549855074957
3973.4727000011944,0.2523,1.0E-7,1.0E-7,0.4697600004837386,0.0,20.294148541742008
3973.7250000011945,0.2523,1.0E-7,1.0E-7,0.47276000048380407,0.0,20.291747581744005
3973.9773000011946,0.2523,1.0E-7,1.0E-7,0.47576000048386957,0.0,20.28934697506814
3974.2296000011947,0.2523,1.0E-7,1.0E-7,0.4787600004839351,0.0,20.28694672170456
3974.481900001195,0.2523,1.0E-7,1.0E-7,0.48188000048400315,0.0,20.28454682164609
3974.734200001195,0.2523,1.0E-7,1.0E-7,0.48488000048406865,0.0,20.28214727488788
3974.986500001195,0.2523,1.0E-7,1.0E-7,0.48788000048413416,0.0,20.279748081427385
3975.238800001195,0.2523,1.0E-7,1.0E-7,0.4908800004841996,0.0,20.27734924126387
3975.4911000011953,0.2523,1.0E-7,1.0E-7,0.49400000048426773,0.0,20.27495075439815
3975.7434000011954,0.2523,1.0E-7,1.0E-7,0.49700000048433324,0.0,20.272552620832467
3975.9957000011955,0.2523,1.0E-7,1.0E-7,0.5000000008880643,0.0,20.27015484057049
3976.2480000011956,0.2523,1.0E-7,1.0E-7,0.5055000008881844,0.0,20.267757413616955
3976.5003000011957,0.2523,1.0E-7,1.0E-7,0.5112200008883092,0.0,20.265360339978834
3976.752600001196,0.2523,1.0E-7,1.0E-7,0.5167200008884292,0.0,20.262963619670277
3977.004900001196,0.2523,1.0E-7,1.0E-7,0.5222200008885493,0.0,20.260567252713322
3977.257200001196,0.2523,1.0E-7,1.0E-7,0.5277200008886693,0.0,20.258171239136562
3977.509500001196,0.2523,1.0E-7,1.0E-7,0.5332200008887894,0.0,20.255775578974422
3977.761800001196,0.2523,1.0E-7,1.0E-7,0.5389400008889143,0.0,20.253380272266313
3978.0141000011963,0.2523,1.0E-7,1.0E-7,0.5444400008890343,0.0,20.250985319056216
3978.2664000011964,0.2523,1.0E-7,1.0E-7,0.5499400008891544,0.0,20.248590719392425
3978.5187000011965,0.2523,1.0E-7,1.0E-7,0.5554400008892744,0.0,20.24619647332681
3978.7710000011966,0.2523,1.0E-7,1.0E-7,0.5611600008893993,0.0,20.243802580914075
3979.0233000011967,0.2523,1.0E-7,1.0E-7,0.5666600008895193,0.0,20.241409042211753
3979.275600001197,0.2523,1.0E-7,1.0E-7,0.5721600008896394,0.0,20.239015857280076
3979.527900001197,0.2523,1.0E-7,1.0E-7,0.5776600008897594,0.0,20.23662302618132
3979.780200001197,0.2523,1.0E-7,1.0E-7,0.5833800008898843,0.0,20.234230548979518
3980.032500001197,0.2523,1.0E-7,1.0E-7,0.5888800008900044,0.0,20.23183842574026
3980.2848000011973,0.2523,1.0E-7,1.0E-7,0.5943800008901243,0.0,20.229446656530907
3980.5371000011974,0.2523,1.0E-7,1.0E-7,0.5998800008902445,0.0,20.22705524142003
3980.7894000011975,0.2523,1.0E-7,1.0E-7,0.6053800008903645,0.0,20.224664180477166
3981.0417000011976,0.2523,1.0E-7,1.0E-7,0.6111000008904893,0.0,20.222273473772475
3981.2940000011977,0.2523,1.0E-7,1.0E-7,0.6166000008906094,0.0,20.219883121377567
3981.546300001198,0.2523,1.0E-7,1.0E-7,0.6221000008907295,0.0,20.217493123364388
3981.798600001198,0.2523,1.0E-7,1.0E-7,0.6276000008908496,0.0,20.215103479805876
3982.050900001198,0.2523,1.0E-7,1.0E-7,0.6333200008909743,0.0,20.21271419077529
3982.303200001198,0.2523,1.0E-7,1.0E-7,0.6388200008910944,0.0,20.210325256346415
3982.555500001198,0.2523,1.0E-7,1.0E-7,0.6443200008912144,0.0,20.207936676593732
3982.8078000011983,0.2523,1.0E-7,1.0E-7,0.6498200008913344,0.0,20.205548451592104
3983.0601000011984,0.2523,1.0E-7,1.0E-7,0.6555400008914594,0.0,20.203160581416487
3983.3124000011985,0.2523,1.0E-7,1.0E-7,0.6610400008915793,0.0,20.200773066142187
3983.5647000011986,0.2523,1.0E-7,1.0E-7,0.6665400008916995,0.0,20.198385905844976
3983.8170000011987,0.2523,1.0E-7,1.0E-7,0.6720400008918195,0.0,20.195999100600808
3984.069300001199,0.2523,1.0E-7,1.0E-7,0.6775400008919396,0.0,20.19361265048567
3984.321600001199,0.2523,1.0E-7,1.0E-7,0.6832600008920644,0.0,20.191226555575536
3984.573900001199,0.2523,1.0E-7,1.0E-7,0.6887600008921845,0.0,20.1888408159465
3984.826200001199,0.2523,1.0E-7,1.0E-7,0.6942600008923046,0.0,20.186455431675164
3985.0785000011992,0.2523,1.0E-7,1.0E-7,0.6997600008924245,0.0,20.18407040283796
3985.3308000011993,0.2523,1.0E-7,1.0E-7,0.7054800008925495,0.0,20.18168572951151
3985.5831000011995,0.2523,1.0E-7,1.0E-7,0.7109800008926694,0.0,20.179301411772297
3985.8354000011996,0.2523,1.0E-7,1.0E-7,0.7164800008927895,0.0,20.176917449697196
3986.0877000011997,0.2523,1.0E-7,1.0E-7,0.7219800008929096,0.0,20.174533843363143
3986.3400000011998,0.2523,1.0E-7,1.0E-7,0.7274800008930297,0.0,20.172150592846858
3986.5923000012,0.2523,1.0E-7,1.0E-7,0.7332000008931545,0.0,20.169767698224963
3986.8446000012,0.2523,1.0E-7,1.0E-7,0.7387000008932747,0.0,20.167385159574096
3987.0969000012,0.2523,1.0E-7,1.0E-7,0.7442000008933947,0.0,20.165002976971213
3987.3492000012,0.2523,1.0E-7,1.0E-7,0.7497000008935146,0.0,20.162621150493262
3987.6015000012003,0.2523,1.0E-7,1.0E-7,0.7554200008936395,0.0,20.160239680216936
3987.8538000012004,0.2523,1.0E-7,1.0E-7,0.7609200008937596,0.0,20.157858566218977
3988.1061000012005,0.2523,1.0E-7,1.0E-7,0.7664200008938795,0.0,20.155477808576435
3988.3584000012006,0.2523,1.0E-7,1.0E-7,0.7719200008939997,0.0,20.15309740736624
3988.6107000012007,0.2523,1.0E-7,1.0E-7,0.7776400008941244,0.0,20.15071736266514
3988.863000001201,0.2523,1.0E-7,1.0E-7,0.7831400008942446,0.0,20.148337674549882
3989.115300001201,0.2523,1.0E-7,1.0E-7,0.7886400008943646,0.0,20.1459583430975
3989.367600001201,0.2523,1.0E-7,1.0E-7,0.7941400008944847,0.0,20.1435793683849
3989.619900001201,0.2523,1.0E-7,1.0E-7,0.7996400008946047,0.0,20.141200750488768
3989.8722000012012,0.2523,1.0E-7,1.0E-7,0.8053600008947296,0.0,20.138822489485662
3990.1245000012013,0.2523,1.0E-7,1.0E-7,0.8108600008948497,0.0,20.13644458545209
3990.3768000012014,0.2523,1.0E-7,1.0E-7,0.8163600008949697,0.0,20.13406703846485
3990.6291000012016,0.2523,1.0E-7,1.0E-7,0.8218600008950897,0.0,20.131689848600654
3990.8814000012017,0.2523,1.0E-7,1.0E-7,0.8275800008952146,0.0,20.129313015936
3991.1337000012018,0.2523,1.0E-7,1.0E-7,0.8269199991046653,0.0,20.126936540547312
3991.386000001202,0.2523,1.0E-7,1.0E-7,0.8214199991045452,0.0,20.124560422508164
3991.638300001202,0.2523,1.0E-7,1.0E-7,0.8159199991044253,0.0,20.122184661873874
3991.890600001202,0.2523,1.0E-7,1.0E-7,0.8101999991043003,0.0,20.119809258670756
3992.142900001202,0.2523,1.0E-7,1.0E-7,0.8046999991041803,0.0,20.117434212897006
3992.3952000012023,0.2523,1.0E-7,1.0E-7,0.7991999991040601,0.0,20.115059524525698
3992.6475000012024,0.2523,1.0E-7,1.0E-7,0.7936999991039402,0.0,20.112685193508185
3992.8998000012025,0.2523,1.0E-7,1.0E-7,0.7881999991038202,0.0,20.1103112197765
3993.1521000012026,0.2523,1.0E-7,1.0E-7,0.7824799991036951,0.0,20.10793760324603
3993.4044000012027,0.2523,1.0E-7,1.0E-7,0.7769799991035752,0.0,20.105564343817154
3993.656700001203,0.2523,1.0E-7,1.0E-7,0.7714799991034551,0.0,20.103191441376726
3993.909000001203,0.2523,1.0E-7,1.0E-7,0.7659799991033351,0.0,20.10081889579999
3994.161300001203,0.2523,1.0E-7,1.0E-7,0.7602599991032102,0.0,20.098446706952235
3994.413600001203,0.2523,1.0E-7,1.0E-7,0.7547599991030902,0.0,20.0960748746896
3994.665900001203,0.2523,1.0E-7,1.0E-7,0.74925999910297,0.0,20.09370339886007
3994.9182000012033,0.2523,1.0E-7,1.0E-7,0.7437599991028501,0.0,20.09133227930469
3995.1705000012034,0.2523,1.0E-7,1.0E-7,0.7380399991027251,0.0,20.088961515858347
3995.4228000012035,0.2523,1.0E-7,1.0E-7,0.7325399991026051,0.0,20.086591108350717
3995.6751000012036,0.2523,1.0E-7,1.0E-7,0.7270399991024851,0.0,20.084221056606324
3995.9274000012038,0.2523,1.0E-7,1.0E-7,0.721539999102365,0.0,20.081851360445516
3996.179700001204,0.2523,1.0E-7,1.0E-7,0.72,0.0,20.079482019685244
3996.432000001204,0.2523,1.0E-7,1.0E-7,0.72,0.0,20.077113034141263
3996.684300001204,0.2523,1.0E-7,1.0E-7,0.72,0.0,20.074744403637464
3996.936600001204,0.2523,1.0E-7,1.0E-7,0.72,0.0,20.072376128009935
3997.1889000012043,0.2523,1.0E-7,1.0E-7,0.72,0.0,20.070008207106266
3997.4412000012044,0.2523,1.0E-7,1.0E-7,0.72,0.0,20.067640640784163
3997.6935000012045,0.2523,1.0E-7,1.0E-7,0.72,0.0,20.065273428910384
3997.9458000012046,0.2523,1.0E-7,1.0E-7,0.72,0.0,20.062906571359413
3998.1981000012047,0.2523,1.0E-7,1.0E-7,0.72,0.0,20.060540068013058
3998.450400001205,0.2523,1.0E-7,1.0E-7,0.72,0.0,20.05817391875892
3998.702700001205,0.2523,1.0E-7,1.0E-7,0.72,0.0,20.05580812349019
3998.955000001205,0.2523,1.0E-7,1.0E-7,0.72,0.0,20.053442682104812
3999.207300001205,0.2523,1.0E-7,1.0E-7,0.72,0.0,20.05107759450488
3999.459600001205,0.2523,1.0E-7,1.0E-7,0.72,0.0,20.04871286059636
3999.7119000012053,0.2523,1.0E-7,1.0E-7,0.72,0.0,20.046348480288355
3999.9642000012054,0.2523,1.0E-7,1.0E-7,0.72,0.0,20.043984453492964
4000.2165000012055,0.2523,1.0E-7,1.0E-7,0.72,0.0,20.041620780124806
4000.4688000012056,0.2523,1.0E-7,1.0E-7,0.72,0.0,20.039257460100718
4000.7211000012057,0.2523,1.0E-7,1.0E-7,0.72,0.0,20.036894493339577
4000.973400001206,0.2523,1.0E-7,1.0E-7,0.72,0.0,20.034531879762035
4001.225700001206,0.2523,1.0E-7,1.0E-7,0.71493999909982,0.0,20.03216961929024
4001.478000001206,0.2523,1.0E-7,1.0E-7,0.7094399990996998,0.0,20.029807711845073
4001.730300001206,0.2523,1.0E-7,1.0E-7,0.703719999099575,0.0,20.027446157335707
4001.9826000012063,0.2523,1.0E-7,1.0E-7,0.698219999099455,0.0,20.025084955657448
4002.2349000012064,0.2523,1.0E-7,1.0E-7,0.692719999099335,0.0,20.022724106692728
4002.4872000012065,0.2523,1.0E-7,1.0E-7,0.6872199990992148,0.0,20.02036361031321
4002.7395000012066,0.2523,1.0E-7,1.0E-7,0.6817199990990948,0.0,20.018003466381032
4002.9918000012067,0.2523,1.0E-7,1.0E-7,0.67599999909897,0.0,20.01564367474987
4003.244100001207,0.2523,1.0E-7,1.0E-7,0.6704999990988498,0.0,20.01328423526597
4003.496400001207,0.2523,1.0E-7,1.0E-7,0.6649999990987299,0.0,20.010925147768734
4003.748700001207,0.2523,1.0E-7,1.0E-7,0.6594999990986098,0.0,20.008566412091703
4004.001000001207,0.2523,1.0E-7,1.0E-7,0.6537799990984849,0.0,20.00620802806343
4004.253300001207,0.2523,1.0E-7,1.0E-7,0.6482799990983649,0.0,20.003849995508016
4004.5056000012073,0.2523,1.0E-7,1.0E-7,0.6427799990982448,0.0,20.001492314245326
4004.7579000012074,0.2523,1.0E-7,1.0E-7,0.6372799990981248,0.0,19.999134984091718
4005.0102000012075,0.2523,1.0E-7,1.0E-7,0.6315599990979999,0.0,19.99677800486073
4005.2625000012076,0.2523,1.0E-7,1.0E-7,0.6260599990978799,0.0,19.994421376363213
4005.5148000012077,0.2523,1.0E-7,1.0E-7,0.6205599990977598,0.0,19.992065098407387
4005.767100001208,0.2523,1.0E-7,1.0E-7,0.6150599990976398,0.0,19.98970917079913
4006.019400001208,0.2523,1.0E-7,1.0E-7,0.6104400009024803,0.0,19.987353593343105
4006.271700001208,0.2523,1.0E-7,1.0E-7,0.6161600009026051,0.0,19.98499836584276
4006.524000001208,0.2523,1.0E-7,1.0E-7,0.6216600009027251,0.0,19.982643488107993
4006.7763000012083,0.2523,1.0E-7,1.0E-7,0.6271600009028453,0.0,19.98028895997579
4007.0286000012084,0.2523,1.0E-7,1.0E-7,0.6326600009029653,0.0,19.977934781311752
4007.2809000012085,0.2523,1.0E-7,1.0E-7,0.6383800009030902,0.0,19.975580952006542
4007.5332000012086,0.2523,1.0E-7,1.0E-7,0.6438800009032102,0.0,19.973227471973093
4007.7855000012087,0.2523,1.0E-7,1.0E-7,0.6493800009033301,0.0,19.97087434114423
4008.037800001209,0.2523,1.0E-7,1.0E-7,0.6548800009034503,0.0,19.96852155947007
4008.290100001209,0.2523,1.0E-7,1.0E-7,0.6606000009035752,0.0,19.966169126915783
4008.542400001209,0.2523,1.0E-7,1.0E-7,0.6661000009036953,0.0,19.963817043459937
4008.794700001209,0.2523,1.0E-7,1.0E-7,0.6716000009038152,0.0,19.961465309093274
4009.047000001209,0.2523,1.0E-7,1.0E-7,0.6771000009039353,0.0,19.95911392381693
4009.2993000012093,0.2523,1.0E-7,1.0E-7,0.6826000009040554,0.0,19.956762887641023
4009.5516000012094,0.2523,1.0E-7,1.0E-7,0.6883200009041802,0.0,19.954412200583672
4009.8039000012095,0.2523,1.0E-7,1.0E-7,0.6938200009043003,0.0,19.952061862670135
4010.0562000012096,0.2523,1.0E-7,1.0E-7,0.6993200009044203,0.0,19.94971187393227
4010.3085000012097,0.2523,1.0E-7,1.0E-7,0.7048200009045404,0.0,19.94736223440741
4010.56080000121,0.2523,1.0E-7,1.0E-7,0.7105400009046652,0.0,19.94501294413764
4010.81310000121,0.2523,1.0E-7,1.0E-7,0.7160400009047853,0.0,19.94266400316935
4011.06540000121,0.2523,1.0E-7,1.0E-7,0.7145399967916992,0.0,19.94031541155296
4011.31770000121,0.2523,1.0E-7,1.0E-7,0.6950399967912735,0.0,19.937967169338506
4011.5700000012102,0.2523,1.0E-7,1.0E-7,0.6755399967908479,0.0,19.935619276551765
4011.8223000012104,0.2523,1.0E-7,1.0E-7,0.6552599967904053,0.0,19.93327173315671
4012.0746000012105,0.2523,1.0E-7,1.0E-7,0.6357599967899795,0.0,19.930924539053603
4012.3269000012106,0.2523,1.0E-7,1.0E-7,0.616259996789554,0.0,19.92857769408536
4012.5792000012107,0.2523,1.0E-7,1.0E-7,0.5967599967891283,0.0,19.926231198045514
4012.8315000012108,0.2523,1.0E-7,1.0E-7,0.5764799967886857,0.0,19.92388505068448
4013.083800001211,0.2523,1.0E-7,1.0E-7,0.55697999678826,0.0,19.921539251714336
4013.336100001211,0.2523,1.0E-7,1.0E-7,0.5374799967878343,0.0,19.919193800812035
4013.588400001211,0.2523,1.0E-7,1.0E-7,0.5179799967874087,0.0,19.916848697624975
4013.840700001211,0.2523,1.0E-7,1.0E-7,0.4976999967869661,0.0,19.914503941774765
4014.0930000012113,0.2523,1.0E-7,1.0E-7,0.4781999967865404,0.0,19.912159532859864
4014.3453000012114,0.2523,1.0E-7,1.0E-7,0.4586999967861148,0.0,19.90981547045752
4014.5976000012115,0.2523,1.0E-7,1.0E-7,0.4391999967856891,0.0,19.907471754126984
4014.8499000012116,0.2523,1.0E-7,1.0E-7,0.4196999967852635,0.0,19.905128383412265
4015.1022000012117,0.2523,1.0E-7,1.0E-7,0.3994199967848208,0.0,19.9027853578441
4015.354500001212,0.2523,1.0E-7,1.0E-7,0.37991999678439514,0.0,19.900442676940905
4015.606800001212,0.2523,1.0E-7,1.0E-7,0.3604199967839695,0.0,19.89810034020925
4015.859100001212,0.2523,1.0E-7,1.0E-7,0.34091999678354384,0.0,19.895758347146394
4016.111400001212,0.2523,1.0E-7,1.0E-7,0.3261599986802467,0.0,19.893416697241797
4016.3637000012122,0.2523,1.0E-7,1.0E-7,0.31815999868007205,0.0,19.891075389980646
4016.6160000012123,0.2523,1.0E-7,1.0E-7,0.3101599986798974,0.0,19.888734424857574
4016.8683000012124,0.2523,1.0E-7,1.0E-7,0.30215999867972276,0.0,19.886393801391733
4017.1206000012126,0.2523,1.0E-7,1.0E-7,0.2938399986795412,0.0,19.884053519127335
4017.3729000012127,0.2523,1.0E-7,1.0E-7,0.28583999867936655,0.0,19.881713577630425
4017.6252000012128,0.2523,1.0E-7,1.0E-7,0.2778399986791919,0.0,19.87937397648595
4017.877500001213,0.2523,1.0E-7,1.0E-7,0.2698399986790173,0.0,19.877034715295913
4018.129800001213,0.2523,1.0E-7,1.0E-7,0.26183999867884267,0.0,19.874695793677823
4018.382100001213,0.2523,1.0E-7,1.0E-7,0.2535199986786611,0.0,19.87235721126206
4018.634400001213,0.2523,1.0E-7,1.0E-7,0.24551999867848645,0.0,19.870018967691106
4018.8867000012133,0.2523,1.0E-7,1.0E-7,0.23751999867831183,0.0,19.867681062617386
4019.1390000012134,0.2523,1.0E-7,1.0E-7,0.22951999867813722,0.0,19.865343495702387
4019.3913000012135,0.2523,1.0E-7,1.0E-7,0.2211999986779556,0.0,19.863006266615905
4019.6436000012136,0.2523,1.0E-7,1.0E-7,0.213199998677781,0.0,19.86066937503488
4019.8959000012137,0.2523,1.0E-7,1.0E-7,0.20519999867760638,0.0,19.858332820642072
4020.148200001214,0.2523,1.0E-7,1.0E-7,0.19719999867743174,0.0,19.855996603125806
4020.400500001214,0.2523,1.0E-7,1.0E-7,0.1888799986772501,0.0,19.85366072217966
4020.652800001214,0.2523,1.0E-7,1.0E-7,0.18087999867707552,0.0,19.851325177501508
4020.905100001214,0.2523,1.0E-7,1.0E-7,0.17287999867690088,0.0,19.848989968792633
4021.1574000012142,0.2523,1.0E-7,1.0E-7,0.18056000272925213,0.0,19.846655095757846
4021.4097000012143,0.2523,1.0E-7,1.0E-7,0.19706000272961227,0.0,19.844320558113406
4021.6620000012144,0.2523,1.0E-7,1.0E-7,0.21422000272998687,0.0,19.841986355622563
4021.9143000012145,0.2523,1.0E-7,1.0E-7,0.23072000273034698,0.0,19.83965248811598
4022.1666000012146,0.2523,1.0E-7,1.0E-7,0.24722000273070716,0.0,19.83731895548933
4022.4189000012148,0.2523,1.0E-7,1.0E-7,0.2637200027310673,0.0,19.83498575769439
4022.671200001215,0.2523,1.0E-7,1.0E-7,0.28088000273144187,0.0,19.832652894732178
4022.923500001215,0.2523,1.0E-7,1.0E-7,0.29738000273180204,0.0,19.830320366647435
4023.175800001215,0.2523,1.0E-7,1.0E-7,0.3138800027321622,0.0,19.827988173524393
4023.428100001215,0.2523,1.0E-7,1.0E-7,0.3303800027325224,0.0,19.825656315481098
4023.6804000012153,0.2523,1.0E-7,1.0E-7,0.3475400027328969,0.0,19.823324792665158
4023.9327000012154,0.2523,1.0E-7,1.0E-7,0.3640400027332571,0.0,19.820993605250344
4024.1850000012155,0.2523,1.0E-7,1.0E-7,0.38054000273361727,0.0,19.818662753434793
4024.4373000012156,0.2523,1.0E-7,1.0E-7,0.39704000273397744,0.0,19.816332237436914
4024.6896000012157,0.2523,1.0E-7,1.0E-7,0.41354000273433755,0.0,19.81400205749248
4024.941900001216,0.2523,1.0E-7,1.0E-7,0.43070000273471215,0.0,19.811672213852898
4025.194200001216,0.2523,1.0E-7,1.0E-7,0.44720000273507227,0.0,19.80934270678353
4025.446500001216,0.2523,1.0E-7,1.0E-7,0.46370000273543244,0.0,19.807013536563
4025.698800001216,0.2523,1.0E-7,1.0E-7,0.4802000027357926,0.0,19.804684703480547
4025.951100001216,0.2523,1.0E-7,1.0E-7,0.4973600027361672,0.0,19.802356207834624
4026.2034000012163,0.2523,1.0E-7,1.0E-7,0.4928599985902738,0.0,19.800028049931964
4026.4557000012164,0.2523,1.0E-7,1.0E-7,0.4843599985900882,0.0,19.797700230076536
4026.7080000012165,0.2523,1.0E-7,1.0E-7,0.4758599985899027,0.0,19.795372748523725
4026.9603000012166,0.2523,1.0E-7,1.0E-7,0.4670199985897098,0.0,19.793045605467302
4027.2126000012167,0.2523,1.0E-7,1.0E-7,0.4585199985895242,0.0,19.79071880104442
4027.464900001217,0.2523,1.0E-7,1.0E-7,0.45001999858933867,0.0,19.788392335341804
4027.717200001217,0.2523,1.0E-7,1.0E-7,0.44151999858915314,0.0,19.78606620840234
4027.969500001217,0.2523,1.0E-7,1.0E-7,0.4330199985889676,0.0,19.78374042023034
4028.221800001217,0.2523,1.0E-7,1.0E-7,0.42417999858877464,0.0,19.7814149707962
4028.4741000012173,0.2523,1.0E-7,1.0E-7,0.4156799985885891,0.0,19.779089860040177
4028.7264000012174,0.2523,1.0E-7,1.0E-7,0.4071799985884036,0.0,19.776765087875447
4028.9787000012175,0.2523,1.0E-7,1.0E-7,0.398679998588218,0.0,19.774440654191928
4029.2310000012176,0.2523,1.0E-7,1.0E-7,0.3898399985880251,0.0,19.772116558859093
4029.4833000012177,0.2523,1.0E-7,1.0E-7,0.38133999858783957,0.0,19.769792801728343
4029.735600001218,0.2523,1.0E-7,1.0E-7,0.37283999858765404,0.0,19.767469382634502
4029.987900001218,0.2523,1.0E-7,1.0E-7,0.36433999858746846,0.0,19.765146301398417
4030.240200001218,0.2523,1.0E-7,1.0E-7,0.35549999858727555,0.0,19.762823557828757
4030.492500001218,0.2523,1.0E-7,1.0E-7,0.34699999858709,0.0,19.760501151723247
4030.744800001218,0.2523,1.0E-7,1.0E-7,0.33849999858690444,0.0,19.758179082869564
4030.9971000012183,0.2523,1.0E-7,1.0E-7,0.329999999085524,0.0,19.75585735104693
4031.2494000012184,0.2523,1.0E-7,1.0E-7,0.324499999085404,0.0,19.753535956027395
4031.5017000012185,0.2523,1.0E-7,1.0E-7,0.3187799990852791,0.0,19.75121489757825
4031.7540000012186,0.2523,1.0E-7,1.0E-7,0.313279999085159,0.0,19.74889417546855
4032.0063000012187,0.2523,1.0E-7,1.0E-7,0.30777999908503895,0.0,19.746573789470176
4032.258600001219,0.2523,1.0E-7,1.0E-7,0.3022799990849189,0.0,19.744253739357823
4032.510900001219,0.2523,1.0E-7,1.0E-7,0.2965599990847941,0.0,19.74193402490871
4032.763200001219,0.2523,1.0E-7,1.0E-7,0.29105999908467406,0.0,19.739614645902236
4033.015500001219,0.2523,1.0E-7,1.0E-7,0.285559999084554,0.0,19.737295602119417
4033.2678000012193,0.2523,1.0E-7,1.0E-7,0.2800599990844339,0.0,19.734976893343
4033.5201000012194,0.2523,1.0E-7,1.0E-7,0.27433999908430906,0.0,19.73265851935734
4033.7724000012195,0.2523,1.0E-7,1.0E-7,0.268839999084189,0.0,19.73034047994822
4034.0247000012196,0.2523,1.0E-7,1.0E-7,0.26333999908406897,0.0,19.728022774902275
4034.2770000012197,0.2523,1.0E-7,1.0E-7,0.2578399990839489,0.0,19.725705404007208
4034.52930000122,0.2523,1.0E-7,1.0E-7,0.25233999908382887,0.0,19.723388367051868
4034.78160000122,0.2523,1.0E-7,1.0E-7,0.246619999083704,0.0,19.721071663825953
4035.03390000122,0.2523,1.0E-7,1.0E-7,0.24111999908358395,0.0,19.718755294120236
4035.28620000122,0.2523,1.0E-7,1.0E-7,0.23561999908346387,0.0,19.716439257725497
4035.53850000122,0.2523,1.0E-7,1.0E-7,0.23011999908334382,0.0,19.714123554433286
4035.7908000012203,0.2523,1.0E-7,1.0E-7,0.22439999908321898,0.0,19.711808184035842
4036.0431000012204,0.2523,1.0E-7,1.0E-7,0.22000000000000003,0.0,19.709493146325833
4036.2954000012205,0.2523,1.0E-7,1.0E-7,0.22,0.0,19.707178441096715
4036.5477000012206,0.2523,1.0E-7,1.0E-7,0.22,0.0,19.70486406814743
4036.8000000012207,0.2523,1.0E-7,1.0E-7,0.22000000000000003,0.0,19.702550027291448
4037.052300001221,0.2523,1.0E-7,1.0E-7,0.21999999999999997,0.0,19.700236318357284
4037.304600001221,0.2523,1.0E-7,1.0E-7,0.22,0.0,19.697922941186757
4037.556900001221,0.2523,1.0E-7,1.0E-7,0.21999999999999997,0.0,19.69560989563307
4037.809200001221,0.2523,1.0E-7,1.0E-7,0.21999999999999997,0.0,19.69329718155999
4038.0615000012212,0.2523,1.0E-7,1.0E-7,0.22000000000000003,0.0,19.69098479884029
4038.3138000012214,0.2523,1.0E-7,1.0E-7,0.22,0.0,19.68867274735475
4038.5661000012215,0.2523,1.0E-7,1.0E-7,0.22,0.0,19.6863610269912
4038.8184000012216,0.2523,1.0E-7,1.0E-7,0.22,0.0,19.684049637643696
4039.0707000012217,0.2523,1.0E-7,1.0E-7,0.22,0.0,19.68173857921178
4039.3230000012218,0.2523,1.0E-7,1.0E-7,0.21999999999999997,0.0,19.679427851599762
4039.575300001222,0.2523,1.0E-7,1.0E-7,0.22,0.0,19.677117454716473
4039.827600001222,0.2523,1.0E-7,1.0E-7,0.22,0.0,19.674807388474257
4040.079900001222,0.2523,1.0E-7,1.0E-7,0.22000000000000003,0.0,19.672497652788913
4040.332200001222,0.2523,1.0E-7,1.0E-7,0.22,0.0,19.67018824757908
4040.5845000012223,0.2523,1.0E-7,1.0E-7,0.22,0.0,19.6678791727661
4040.8368000012224,0.2523,1.0E-7,1.0E-7,0.22,0.0,19.665570428273494
4041.0891000012225,0.2523,1.0E-7,1.0E-7,0.22,0.0,19.663262014026948
4041.3414000012226,0.2523,1.0E-7,1.0E-7,0.21999999999999997,0.0,19.660953929953685
4041.5937000012227,0.2523,1.0E-7,1.0E-7,0.22,0.0,19.658646175982696
4041.846000001223,0.2523,1.0E-7,1.0E-7,0.22,0.0,19.65633875204428
4042.098300001223,0.2523,1.0E-7,1.0E-7,0.21999999999999997,0.0,19.654031658070043
4042.350600001223,0.2523,1.0E-7,1.0E-7,0.22000000000000003,0.0,19.651724893992554
4042.602900001223,0.2523,1.0E-7,1.0E-7,0.22000000000000003,0.0,19.649418459745373
4042.8552000012232,0.2523,1.0E-7,1.0E-7,0.22000000000000003,0.0,19.64711235526299
4043.1075000012233,0.2523,1.0E-7,1.0E-7,0.21999999999999997,0.0,19.644806580480505
4043.3598000012234,0.2523,1.0E-7,1.0E-7,0.22000000000000003,0.0,19.64250113533377
4043.6121000012236,0.2523,1.0E-7,1.0E-7,0.21999999999999997,0.0,19.64019601975919
4043.8644000012237,0.2523,1.0E-7,1.0E-7,0.22000000000000003,0.0,19.637891233693704
4044.1167000012238,0.2523,1.0E-7,1.0E-7,0.22,0.0,19.635586777074664
4044.369000001224,0.2523,1.0E-7,1.0E-7,0.22,0.0,19.633282649839842
4044.621300001224,0.2523,1.0E-7,1.0E-7,0.22,0.0,19.630978851927384
4044.873600001224,0.2523,1.0E-7,1.0E-7,0.21999999999999997,0.0,19.628675383275745
4045.125900001224,0.2523,1.0E-7,1.0E-7,0.22,0.0,19.626372243823653
4045.3782000012243,0.2523,1.0E-7,1.0E-7,0.22,0.0,19.624069433510087
4045.6305000012244,0.2523,1.0E-7,1.0E-7,0.22,0.0,19.621766952274246
4045.8828000012245,0.2523,1.0E-7,1.0E-7,0.22,0.0,19.619464800055542
4046.1351000012246,0.2523,1.0E-7,1.0E-7,0.22,0.0,19.617162976793526
4046.3874000012247,0.2523,1.0E-7,1.0E-7,0.22,0.0,19.61486148242795
4046.639700001225,0.2523,1.0E-7,1.0E-7,0.22,0.0,19.612560316898634
4046.892000001225,0.2523,1.0E-7,1.0E-7,0.22,0.0,19.610259480145615
4047.144300001225,0.2523,1.0E-7,1.0E-7,0.20829999673027033,0.0,19.60795897210902
4047.396600001225,0.2523,1.0E-7,1.0E-7,0.18879999672984468,0.0,19.60565879272283
4047.6489000012252,0.2523,1.0E-7,1.0E-7,0.16929999672941903,0.0,19.603358941887656
4047.9012000012253,0.2523,1.0E-7,1.0E-7,0.14901999672897637,0.0,19.601059419452923
4048.1535000012254,0.2523,1.0E-7,1.0E-7,0.12951999672855072,0.0,19.598760225218612
4048.4058000012255,0.2523,1.0E-7,1.0E-7,0.1100199967281251,0.0,19.59646135893996
4048.6581000012256,0.2523,1.0E-7,1.0E-7,0.09051999672769943,0.0,19.59416282033415
4048.9104000012258,0.2523,1.0E-7,1.0E-7,0.07023999672725678,0.0,19.59186460908489
4049.162700001226,0.2523,1.0E-7,1.0E-7,0.05073999672683113,0.0,19.58956672484621
4049.415000001226,0.2523,1.0E-7,1.0E-7,0.031239996726405483,0.0,19.587269167244813
4049.667300001226,0.2523,1.0E-7,1.0E-7,0.011739996725979848,0.0,19.58497193588447
4049.919600001226,0.2523,1.0E-7,1.0E-7,-0.007760003274445801,0.0,19.582675030349144
4050.1719000012263,0.2523,1.0E-7,1.0E-7,-0.028040003274888495,0.0,19.580378450205366
4050.4242000012264,0.2523,1.0E-7,1.0E-7,-0.047540003275314144,0.0,19.57808219500389
4050.6765000012265,0.2523,1.0E-7,1.0E-7,-0.06704000327573978,0.0,19.575786264280488
4050.9288000012266,0.2523,1.0E-7,1.0E-7,-0.08654000327616543,0.0,19.573490657558853
4051.1811000012267,0.2523,1.0E-7,1.0E-7,-0.1068200032766081,0.0,19.571195374352445
4051.433400001227,0.2523,1.0E-7,1.0E-7,-0.12632000327703374,0.0,19.56890041416534
4051.685700001227,0.2523,1.0E-7,1.0E-7,-0.1458200032774594,0.0,19.56660577649215
4051.938000001227,0.2523,1.0E-7,1.0E-7,-0.16532000327788504,0.0,19.56431146082052
4052.190300001227,0.2523,1.0E-7,1.0E-7,-0.17640000134495495,0.0,19.562017466632145
4052.442600001227,0.2523,1.0E-7,1.0E-7,-0.1844000013451296,0.0,19.559723793407993
4052.6949000012273,0.2523,1.0E-7,1.0E-7,-0.1924000013453042,0.0,19.557430440647416
4052.9472000012274,0.2523,1.0E-7,1.0E-7,-0.20040000134547883,0.0,19.55513740787627
4053.1995000012275,0.2523,1.0E-7,1.0E-7,-0.20840000134565345,0.0,19.55284469464543
4053.4518000012276,0.2523,1.0E-7,1.0E-7,-0.21672000134583505,0.0,19.550552300527873
4053.7041000012277,0.2523,1.0E-7,1.0E-7,-0.22472000134600967,0.0,19.54826022511583
4053.956400001228,0.2523,1.0E-7,1.0E-7,-0.23272000134618429,0.0,19.54596846801803
4054.208700001228,0.2523,1.0E-7,1.0E-7,-0.2407200013463589,0.0,19.543677028858323
4054.461000001228,0.2523,1.0E-7,1.0E-7,-0.24904000134654053,0.0,19.541385907274
4054.713300001228,0.2523,1.0E-7,1.0E-7,-0.2570400013467151,0.0,19.539095102914093
4054.9656000012283,0.2523,1.0E-7,1.0E-7,-0.26504000134688976,0.0,19.536804615437486
4055.2179000012284,0.2523,1.0E-7,1.0E-7,-0.2730400013470644,0.0,19.534514444512165
4055.4702000012285,0.2523,1.0E-7,1.0E-7,-0.28136000134724604,0.0,19.532224589814597
4055.7225000012286,0.2523,1.0E-7,1.0E-7,-0.2893600013474206,0.0,19.529935051028215
4055.9748000012287,0.2523,1.0E-7,1.0E-7,-0.29736000134759527,0.0,19.527645827842314
4056.227100001229,0.2523,1.0E-7,1.0E-7,-0.3053600013477699,0.0,19.525356919951875
4056.479400001229,0.2523,1.0E-7,1.0E-7,-0.31336000134794456,0.0,19.52306832705693
4056.731700001229,0.2523,1.0E-7,1.0E-7,-0.32168000134812613,0.0,19.520780048862203
4056.984000001229,0.2523,1.0E-7,1.0E-7,-0.3296800013483008,0.0,19.518492085076137
4057.236300001229,0.2523,1.0E-7,1.0E-7,-0.3170399977244479,0.0,19.51620443541014
4057.4886000012293,0.2523,1.0E-7,1.0E-7,-0.3035399977241532,0.0,19.513917099589552
4057.7409000012294,0.2523,1.0E-7,1.0E-7,-0.2894999977238467,0.0,19.511630077394937
4057.9932000012295,0.2523,1.0E-7,1.0E-7,-0.2759999977235521,0.0,19.509343368667796
4058.2455000012296,0.2523,1.0E-7,1.0E-7,-0.2624999977232574,0.0,19.507056973304486
4058.4978000012297,0.2523,1.0E-7,1.0E-7,-0.2489999977229627,0.0,19.504770891249034
4058.75010000123,0.2523,1.0E-7,1.0E-7,-0.23495999772265624,0.0,19.50248512248714
4059.00240000123,0.2523,1.0E-7,1.0E-7,-0.22145999772236158,0.0,19.500199667041542
4059.25470000123,0.2523,1.0E-7,1.0E-7,-0.20795999772206689,0.0,19.497914524968444
4059.50700000123,0.2523,1.0E-7,1.0E-7,-0.1944599977217722,0.0,19.49562969635268
4059.7593000012303,0.2523,1.0E-7,1.0E-7,-0.18095999772147753,0.0,19.49334518130409
4060.0116000012304,0.2523,1.0E-7,1.0E-7,-0.16691999772117105,0.0,19.491060979954494
4060.2639000012305,0.2523,1.0E-7,1.0E-7,-0.1534199977208764,0.0,19.488777092455457
4060.5162000012306,0.2523,1.0E-7,1.0E-7,-0.13991999772058172,0.0,19.48649351897668
4060.7685000012307,0.2523,1.0E-7,1.0E-7,-0.12641999772028706,0.0,19.484210259703012
4061.020800001231,0.2523,1.0E-7,1.0E-7,-0.11237999771998056,0.0,19.481927314832436
4061.273100001231,0.2523,1.0E-7,1.0E-7,-0.09887999771968588,0.0,19.479644684574684
4061.525400001231,0.2523,1.0E-7,1.0E-7,-0.0853799977193912,0.0,19.47736236915077
4061.777700001231,0.2523,1.0E-7,1.0E-7,-0.07187999771909652,0.0,19.47508036879074
4062.030000001231,0.2523,1.0E-7,1.0E-7,-0.05999999999999999,0.0,19.472798683732357
4062.2823000012313,0.2523,1.0E-7,1.0E-7,-0.06,0.0,19.47051731421925
4062.5346000012314,0.2523,1.0E-7,1.0E-7,-0.06,0.0,19.468236260490695
4062.7869000012315,0.2523,1.0E-7,1.0E-7,-0.06,0.0,19.465955522756982
4063.0392000012316,0.2523,1.0E-7,1.0E-7,-0.06,0.0,19.463675101196973
4063.2915000012317,0.2523,1.0E-7,1.0E-7,-0.06,0.0,19.461394995961744
4063.543800001232,0.2523,1.0E-7,1.0E-7,-0.06,0.0,19.459115207178
4063.796100001232,0.2523,1.0E-7,1.0E-7,-0.06,0.0,19.456835734950236
4064.048400001232,0.2523,1.0E-7,1.0E-7,-0.06,0.0,19.45455657936574
4064.300700001232,0.2523,1.0E-7,1.0E-7,-0.06,0.0,19.45227774049333
4064.5530000012322,0.2523,1.0E-7,1.0E-7,-0.06,0.0,19.44999921838754
4064.8053000012324,0.2523,1.0E-7,1.0E-7,-0.06,0.0,19.447721013089907
4065.0576000012325,0.2523,1.0E-7,1.0E-7,-0.06,0.0,19.445443124630522
4065.3099000012326,0.2523,1.0E-7,1.0E-7,-0.06,0.0,19.44316555302927
4065.5622000012327,0.2523,1.0E-7,1.0E-7,-0.06,0.0,19.440888298297203
4065.814500001233,0.2523,1.0E-7,1.0E-7,-0.06,0.0,19.4386113604374
4066.066800001233,0.2523,1.0E-7,1.0E-7,-0.06,0.0,19.436334739446128
4066.319100001233,0.2523,1.0E-7,1.0E-7,-0.06,0.0,19.4340584353134
4066.571400001233,0.2523,1.0E-7,1.0E-7,-0.06,0.0,19.431782448023935
4066.823700001233,0.2523,1.0E-7,1.0E-7,-0.06,0.0,19.429506777557684
4067.0760000012333,0.2523,1.0E-7,1.0E-7,-0.061760000931802096,0.0,19.427231423890333
4067.3283000012334,0.2523,1.0E-7,1.0E-7,-0.06726000093192215,0.0,19.424956386993085
4067.5806000012335,0.2523,1.0E-7,1.0E-7,-0.072980000932047,0.0,19.422681666827337
4067.8329000012336,0.2523,1.0E-7,1.0E-7,-0.07848000093216706,0.0,19.420407263336454
4068.0852000012337,0.2523,1.0E-7,1.0E-7,-0.08398000093228711,0.0,19.418133176448833
4068.337500001234,0.2523,1.0E-7,1.0E-7,-0.08948000093240717,0.0,19.415859406076866
4068.589800001234,0.2523,1.0E-7,1.0E-7,-0.09498000093252723,0.0,19.41358595211898
4068.842100001234,0.2523,1.0E-7,1.0E-7,-0.10070000093265208,0.0,19.411312814462768
4069.094400001234,0.2523,1.0E-7,1.0E-7,-0.10620000093277213,0.0,19.40903999298566
4069.3467000012342,0.2523,1.0E-7,1.0E-7,-0.11170000093289217,0.0,19.406767487555683
4069.5990000012343,0.2523,1.0E-7,1.0E-7,-0.11720000093301224,0.0,19.404495298032987
4069.8513000012344,0.2523,1.0E-7,1.0E-7,-0.1229200009331371,0.0,19.40222342427084
4070.1036000012346,0.2523,1.0E-7,1.0E-7,-0.12842000093325714,0.0,19.39995186611644
4070.3559000012347,0.2523,1.0E-7,1.0E-7,-0.1339200009333772,0.0,19.397680623411134
4070.6082000012348,0.2523,1.0E-7,1.0E-7,-0.13942000093349727,0.0,19.39540969599166
4070.860500001235,0.2523,1.0E-7,1.0E-7,-0.14514000093362212,0.0,19.39313908369068
4071.112800001235,0.2523,1.0E-7,1.0E-7,-0.15064000093374216,0.0,19.390868786337123
4071.365100001235,0.2523,1.0E-7,1.0E-7,-0.1561400009338622,0.0,19.388598803756462
4071.617400001235,0.2523,1.0E-7,1.0E-7,-0.1616400009339823,0.0,19.386329135771312
4071.8697000012353,0.2523,1.0E-7,1.0E-7,-0.16714000093410233,0.0,19.384059782201923
4072.1220000012354,0.2523,1.0E-7,1.0E-7,-0.19002000653959022,0.0,19.381790742866517
4072.3743000012355,0.2523,1.0E-7,1.0E-7,-0.2285200065404306,0.0,19.379522017572288
4072.6266000012356,0.2523,1.0E-7,1.0E-7,-0.26702000654127095,0.0,19.37725360607299
4072.8789000012357,0.2523,1.0E-7,1.0E-7,-0.3055200065421113,0.0,19.374985508034698
4073.131200001236,0.2523,1.0E-7,1.0E-7,-0.3455600065429853,0.0,19.372717723038413
4073.383500001236,0.2523,1.0E-7,1.0E-7,-0.38406000654382566,0.0,19.370450250589343
4073.635800001236,0.2523,1.0E-7,1.0E-7,-0.4225600065446661,0.0,19.368183090123637
4073.888100001236,0.2523,1.0E-7,1.0E-7,-0.46106000654550644,0.0,19.36591624101902
4074.1404000012362,0.2523,1.0E-7,1.0E-7,-0.5011000065463804,0.0,19.363649702602302
4074.3927000012363,0.2523,1.0E-7,1.0E-7,-0.5396000065472208,0.0,19.3613834741549
4074.6450000012364,0.2523,1.0E-7,1.0E-7,-0.5781000065480612,0.0,19.359117554915688
4074.8973000012365,0.2523,1.0E-7,1.0E-7,-0.6166000065489015,0.0,19.35685194408859
4075.1496000012366,0.2523,1.0E-7,1.0E-7,-0.6551000065497419,0.0,19.354586640847486
4075.4019000012368,0.2523,1.0E-7,1.0E-7,-0.6951400065506158,0.0,19.352321644339785
4075.654200001237,0.2523,1.0E-7,1.0E-7,-0.7336400065514562,0.0,19.350056953688654
4075.906500001237,0.2523,1.0E-7,1.0E-7,-0.7721400065522965,0.0,19.34779256799416
4076.158800001237,0.2523,1.0E-7,1.0E-7,-0.8106400065531371,0.0,19.345528486337653
4076.411100001237,0.2523,1.0E-7,1.0E-7,-0.8506800065540109,0.0,19.343264707785224
4076.6634000012373,0.2523,1.0E-7,1.0E-7,-0.8891800065548513,0.0,19.34100123138858
4076.9157000012374,0.2523,1.0E-7,1.0E-7,-0.9276800065556917,0.0,19.338738056184802
4077.1680000012375,0.2523,1.0E-7,1.0E-7,-0.9362599990633526,0.0,19.336475181199962
4077.4203000012376,0.2523,1.0E-7,1.0E-7,-0.9305399990632277,0.0,19.33421260546741
4077.6726000012377,0.2523,1.0E-7,1.0E-7,-0.9250399990631075,0.0,19.331950328095566
4077.924900001238,0.2523,1.0E-7,1.0E-7,-0.9195399990629874,0.0,19.329688348303133
4078.177200001238,0.2523,1.0E-7,1.0E-7,-0.9140399990628674,0.0,19.327426665412627
4078.429500001238,0.2523,1.0E-7,1.0E-7,-0.9085399990627474,0.0,19.325165278837943
4078.681800001238,0.2523,1.0E-7,1.0E-7,-0.9028199990626226,0.0,19.322904188073625
4078.934100001238,0.2523,1.0E-7,1.0E-7,-0.8973199990625025,0.0,19.32064339268549
4079.1864000012383,0.2523,1.0E-7,1.0E-7,-0.8918199990623825,0.0,19.31838289230237
4079.4387000012384,0.2523,1.0E-7,1.0E-7,-0.8863199990622623,0.0,19.316122686608445
4079.6910000012385,0.2523,1.0E-7,1.0E-7,-0.8805999990621376,0.0,19.313862775336492
4079.9433000012386,0.2523,1.0E-7,1.0E-7,-0.8750999990620175,0.0,19.31160315826239
4080.1956000012387,0.2523,1.0E-7,1.0E-7,-0.8695999990618974,0.0,19.30934383519968
4080.447900001239,0.2523,1.0E-7,1.0E-7,-0.8640999990617775,0.0,19.30708480599701
4080.700200001239,0.2523,1.0E-7,1.0E-7,-0.8583799990616526,0.0,19.304826070530584
4080.952500001239,0.2523,1.0E-7,1.0E-7,-0.8528799990615326,0.0,19.30256762870315
4081.204800001239,0.2523,1.0E-7,1.0E-7,-0.8473799990614124,0.0,19.30030948044074
4081.4571000012393,0.2523,1.0E-7,1.0E-7,-0.8418799990612924,0.0,19.298051625689492
4081.7094000012394,0.2523,1.0E-7,1.0E-7,-0.8363799990611723,0.0,19.295794064413226
4081.9617000012395,0.2523,1.0E-7,1.0E-7,-0.8306599990610475,0.0,19.29353679659119
4082.2140000012396,0.2523,1.0E-7,1.0E-7,-0.8251599990609275,0.0,19.291279822216598
4082.4663000012397,0.2523,1.0E-7,1.0E-7,-0.8196599990608074,0.0,19.28902314129511
4082.71860000124,0.2523,1.0E-7,1.0E-7,-0.8141599990606874,0.0,19.286766753843082
4082.97090000124,0.2523,1.0E-7,1.0E-7,-0.8084399990605624,0.0,19.284510659886237
4083.22320000124,0.2523,1.0E-7,1.0E-7,-0.8029399990604423,0.0,19.282254859458543
4083.47550000124,0.2523,1.0E-7,1.0E-7,-0.7974399990603224,0.0,19.279999352601635
4083.72780000124,0.2523,1.0E-7,1.0E-7,-0.7919399990602023,0.0,19.27774413936366
4083.9801000012403,0.2523,1.0E-7,1.0E-7,-0.7862199990600774,0.0,19.275489219798256
4084.2324000012404,0.2523,1.0E-7,1.0E-7,-0.7807199990599574,0.0,19.273234593964027
4084.4847000012405,0.2523,1.0E-7,1.0E-7,-0.7752199990598374,0.0,19.270980261924265
4084.7370000012406,0.2523,1.0E-7,1.0E-7,-0.7697199990597173,0.0,19.268726223746278
4084.9893000012407,0.2523,1.0E-7,1.0E-7,-0.7642199990595973,0.0,19.266472479499793
4085.241600001241,0.2523,1.0E-7,1.0E-7,-0.7584999990594724,0.0,19.264219029259493
4085.493900001241,0.2523,1.0E-7,1.0E-7,-0.7529999990593523,0.0,19.26196587310078
4085.746200001241,0.2523,1.0E-7,1.0E-7,-0.7474999990592323,0.0,19.25971301110222
4085.998500001241,0.2523,1.0E-7,1.0E-7,-0.7419999990591122,0.0,19.25746044334447
4086.2508000012413,0.2523,1.0E-7,1.0E-7,-0.7362799990589874,0.0,19.255208169909782
4086.5031000012414,0.2523,1.0E-7,1.0E-7,-0.7307799990588674,0.0,19.25295619088208
4086.7554000012415,0.2523,1.0E-7,1.0E-7,-0.7252799990587473,0.0,19.250704506346878
4087.0077000012416,0.2523,1.0E-7,1.0E-7,-0.7184399933248115,0.0,19.24845311639089
4087.2600000012417,0.2523,1.0E-7,1.0E-7,-0.6794399933239601,0.0,19.2462020211025
4087.512300001242,0.2523,1.0E-7,1.0E-7,-0.6388799933230749,0.0,19.24395122059116
4087.764600001242,0.2523,1.0E-7,1.0E-7,-0.5998799933222235,0.0,19.241700715052286
4088.016900001242,0.2523,1.0E-7,1.0E-7,-0.5608799933213722,0.0,19.239450504775323
4088.269200001242,0.2523,1.0E-7,1.0E-7,-0.521879993320521,0.0,19.237200590130122
4088.521500001242,0.2523,1.0E-7,1.0E-7,-0.4813199933196356,0.0,19.23495097155667
4088.7738000012423,0.2523,1.0E-7,1.0E-7,-0.4423199933187843,0.0,19.232701649557676
4089.0261000012424,0.2523,1.0E-7,1.0E-7,-0.403319993317933,0.0,19.23045262469323
4089.2784000012425,0.2523,1.0E-7,1.0E-7,-0.3643199933170817,0.0,19.22820389757177
4089.5307000012426,0.2523,1.0E-7,1.0E-7,-0.32375999331619637,0.0,19.225955468843555
4089.7830000012427,0.2523,1.0E-7,1.0E-7,-0.2847599933153451,0.0,19.223707339196295
4090.035300001243,0.2523,1.0E-7,1.0E-7,-0.24575999331449383,0.0,19.22145950935337
4090.287600001243,0.2523,1.0E-7,1.0E-7,-0.20675999331364253,0.0,19.219211980066788
4090.539900001243,0.2523,1.0E-7,1.0E-7,-0.16775999331279123,0.0,19.21696475211328
4090.792200001243,0.2523,1.0E-7,1.0E-7,-0.12719999331190593,0.0,19.214717826291132
4091.0445000012433,0.2523,1.0E-7,1.0E-7,-0.08819999331105463,0.0,19.212471203418588
4091.2968000012434,0.2523,1.0E-7,1.0E-7,-0.049199993310203353,0.0,19.210224884333766
4091.5491000012435,0.2523,1.0E-7,1.0E-7,-0.010199993309352062,0.0,19.20797886988965
4091.8014000012436,0.2523,1.0E-7,1.0E-7,0.030360006691533253,0.0,19.205733160951908
4092.0537000012437,0.2523,1.0E-7,1.0E-7,0.06192000137279683,0.0,19.203487758397838
4092.306000001244,0.2523,1.0E-7,1.0E-7,0.06992000137297145,0.0,19.20124266311342
4092.558300001244,0.2523,1.0E-7,1.0E-7,0.07792000137314609,0.0,19.198997875962412
4092.810600001244,0.2523,1.0E-7,1.0E-7,0.08624000137332768,0.0,19.196753397736053
4093.062900001244,0.2523,1.0E-7,1.0E-7,0.0942400013735023,0.0,19.19450922915015
4093.315200001244,0.2523,1.0E-7,1.0E-7,0.10224000137367693,0.0,19.19226537085455
4093.5675000012443,0.2523,1.0E-7,1.0E-7,0.11024000137385156,0.0,19.19002182344035
4093.8198000012444,0.2523,1.0E-7,1.0E-7,0.11824000137402618,0.0,19.187778587446815
4094.0721000012445,0.2523,1.0E-7,1.0E-7,0.12656000137420778,0.0,19.185535663367304
4094.3244000012446,0.2523,1.0E-7,1.0E-7,0.1345600013743824,0.0,19.18329305165504
4094.5767000012447,0.2523,1.0E-7,1.0E-7,0.14256000137455704,0.0,19.181050752728165
4094.829000001245,0.2523,1.0E-7,1.0E-7,0.15056000137473166,0.0,19.178808766973543
4095.081300001245,0.2523,1.0E-7,1.0E-7,0.15888000137491326,0.0,19.176567094750155
4095.333600001245,0.2523,1.0E-7,1.0E-7,0.16688000137508788,0.0,19.174325736392674
4095.585900001245,0.2523,1.0E-7,1.0E-7,0.17488000137526252,0.0,19.172084692214764
4095.8382000012452,0.2523,1.0E-7,1.0E-7,0.18288000137543714,0.0,19.169843962511038
4096.090500001245,0.2523,1.0E-7,1.0E-7,0.1912000013756042,0.0,19.167603547559125
4096.342800001245,0.2523,1.0E-7,1.0E-7,0.1992000013757788,0.0,19.165363447621935
4096.595100001246,0.2523,1.0E-7,1.0E-7,0.20720000137595343,0.0,19.163123662949832
4096.847400001246,0.2523,1.0E-7,1.0E-7,0.21520000137612808,0.0,19.160884193781552
4097.099700001246,0.2523,1.0E-7,1.0E-7,0.22440000189241618,0.0,19.1586450403455
4097.352000001246,0.2523,1.0E-7,1.0E-7,0.23584000189266588,0.0,19.156406202861582
4097.604300001246,0.2523,1.0E-7,1.0E-7,0.246840001892906,0.0,19.15416768154577
4097.856600001246,0.2523,1.0E-7,1.0E-7,0.25784000189314615,0.0,19.151929476615525
4098.108900001246,0.2523,1.0E-7,1.0E-7,0.2688400018933862,0.0,19.149691588290054
4098.361200001246,0.2523,1.0E-7,1.0E-7,0.28028000189363594,0.0,19.14745401678931
4098.613500001246,0.2523,1.0E-7,1.0E-7,0.29128000189387604,0.0,19.145216762334748
4098.8658000012465,0.2523,1.0E-7,1.0E-7,0.30228000189411613,0.0,19.14297982514949
4099.118100001247,0.2523,1.0E-7,1.0E-7,0.31328000189435623,0.0,19.140743205457486
4099.370400001247,0.2523,1.0E-7,1.0E-7,0.324720001894606,0.0,19.138506903483155
4099.622700001247,0.2523,1.0E-7,1.0E-7,0.3357200018948461,0.0,19.13627091945159
4099.875000001247,0.2523,1.0E-7,1.0E-7,0.34672000189508617,0.0,19.13403525358918
4100.127300001247,0.2523,1.0E-7,1.0E-7,0.35772000189532627,0.0,19.13179990612262
4100.379600001247,0.2523,1.0E-7,1.0E-7,0.36872000189556636,0.0,19.1295648772788
4100.631900001247,0.2523,1.0E-7,1.0E-7,0.3801600018958161,0.0,19.127330167284676
4100.884200001247,0.2523,1.0E-7,1.0E-7,0.3911600018960562,0.0,19.12509577636755
4101.136500001247,0.2523,1.0E-7,1.0E-7,0.40216000189629636,0.0,19.122861704755692
4101.388800001248,0.2523,1.0E-7,1.0E-7,0.41316000189653646,0.0,19.120627952677374
4101.641100001248,0.2523,1.0E-7,1.0E-7,0.4246000018967861,0.0,19.11839452036082
4101.893400001248,0.2523,1.0E-7,1.0E-7,0.43560000189702625,0.0,19.1161614080344
4102.145700001248,0.2523,1.0E-7,1.0E-7,0.44510000146606943,0.0,19.11392861592721
4102.398000001248,0.2523,1.0E-7,1.0E-7,0.45360000146625495,0.0,19.111696144267547
4102.650300001248,0.2523,1.0E-7,1.0E-7,0.4624400014664479,0.0,19.109463993279174
4102.902600001248,0.2523,1.0E-7,1.0E-7,0.4709400014666335,0.0,19.107232163179226
4103.154900001248,0.2523,1.0E-7,1.0E-7,0.479440001466819,0.0,19.105000654178927
4103.407200001248,0.2523,1.0E-7,1.0E-7,0.48794000146700456,0.0,19.10276946648397
4103.6595000012485,0.2523,1.0E-7,1.0E-7,0.49644000146719003,0.0,19.100538600294804
4103.911800001249,0.2523,1.0E-7,1.0E-7,0.505280001467383,0.0,19.09830805580728
4104.164100001249,0.2523,1.0E-7,1.0E-7,0.5137800014675685,0.0,19.096077833213396
4104.416400001249,0.2523,1.0E-7,1.0E-7,0.5222800014677541,0.0,19.093847932702207
4104.668700001249,0.2523,1.0E-7,1.0E-7,0.5307800014679396,0.0,19.091618354459804
4104.921000001249,0.2523,1.0E-7,1.0E-7,0.5396200014681326,0.0,19.08938909866927
4105.173300001249,0.2523,1.0E-7,1.0E-7,0.5481200014683181,0.0,19.087160165511314
4105.425600001249,0.2523,1.0E-7,1.0E-7,0.5566200014685037,0.0,19.084931555165078
4105.677900001249,0.2523,1.0E-7,1.0E-7,0.5651200014686892,0.0,19.082703267807705
4105.930200001249,0.2523,1.0E-7,1.0E-7,0.5739600014688822,0.0,19.080475303614524
4106.1825000012495,0.2523,1.0E-7,1.0E-7,0.5824600014690677,0.0,19.07824766275932
4106.43480000125,0.2523,1.0E-7,1.0E-7,0.5909600014692533,0.0,19.076020345415106
4106.68710000125,0.2523,1.0E-7,1.0E-7,0.5994600014694388,0.0,19.07379335175358
4106.93940000125,0.2523,1.0E-7,1.0E-7,0.6079600014696243,0.0,19.071566681945214
4107.19170000125,0.2523,1.0E-7,1.0E-7,0.6144000009510582,0.0,19.069340336159236
4107.44400000125,0.2523,1.0E-7,1.0E-7,0.6199000009511783,0.0,19.06711431456305
4107.69630000125,0.2523,1.0E-7,1.0E-7,0.6254000009512983,0.0,19.06488861731723
4107.94860000125,0.2523,1.0E-7,1.0E-7,0.6309000009514183,0.0,19.06266324457372
4108.20090000125,0.2523,1.0E-7,1.0E-7,0.6366200009515433,0.0,19.060438196476227
4108.4532000012505,0.2523,1.0E-7,1.0E-7,0.6421200009516633,0.0,19.058213473161384
4108.705500001251,0.2523,1.0E-7,1.0E-7,0.6476200009517834,0.0,19.055989074759918
4108.957800001251,0.2523,1.0E-7,1.0E-7,0.6531200009519034,0.0,19.053765001396947
