time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
4109.210100001251,0.2523,1.0E-7,1.0E-7,0.6588400009520282,0.0,19.051541253192614
4109.462400001251,0.2523,1.0E-7,1.0E-7,0.6643400009521483,0.0,19.04931783026269
4109.714700001251,0.2523,1.0E-7,1.0E-7,0.6698400009522684,0.0,19.047094732719465
4109.967000001251,0.2523,1.0E-7,1.0E-7,0.6753400009523884,0.0,19.04487196067181
4110.219300001251,0.2523,1.0E-7,1.0E-7,0.6808400009525084,0.0,19.04264951422561
4110.471600001251,0.2523,1.0E-7,1.0E-7,0.6865600009526334,0.0,19.040427393483636
4110.723900001251,0.2523,1.0E-7,1.0E-7,0.6920600009527534,0.0,19.038205598546636
4110.9762000012515,0.2523,1.0E-7,1.0E-7,0.6975600009528734,0.0,19.03598412951357
4111.228500001252,0.2523,1.0E-7,1.0E-7,0.7030600009529935,0.0,19.033762986481555
4111.480800001252,0.2523,1.0E-7,1.0E-7,0.7087800009531183,0.0,19.031542169545904
4111.733100001252,0.2523,1.0E-7,1.0E-7,0.7142800009532384,0.0,19.029321678800503
4111.985400001252,0.2523,1.0E-7,1.0E-7,0.7197800009533584,0.0,19.02710151433835
4112.237700001252,0.2523,1.0E-7,1.0E-7,0.7147199990465214,0.0,19.024881676251184
4112.490000001252,0.2523,1.0E-7,1.0E-7,0.7092199990464013,0.0,19.02266216462411
4112.742300001252,0.2523,1.0E-7,1.0E-7,0.7034999990462766,0.0,19.020442979514407
4112.994600001252,0.2523,1.0E-7,1.0E-7,0.6979999990461565,0.0,19.01822412094864
4113.2469000012525,0.2523,1.0E-7,1.0E-7,0.6924999990460365,0.0,19.016005588925733
4113.499200001253,0.2523,1.0E-7,1.0E-7,0.6869999990459164,0.0,19.013787383420627
4113.751500001253,0.2523,1.0E-7,1.0E-7,0.6812799990457915,0.0,19.011569504387133
4114.003800001253,0.2523,1.0E-7,1.0E-7,0.6757799990456714,0.0,19.0093519517604
4114.256100001253,0.2523,1.0E-7,1.0E-7,0.6702799990455515,0.0,19.007134725458794
4114.508400001253,0.2523,1.0E-7,1.0E-7,0.6647799990454313,0.0,19.004917825386148
4114.760700001253,0.2523,1.0E-7,1.0E-7,0.6590599990453065,0.0,19.00270125143373
4115.013000001253,0.2523,1.0E-7,1.0E-7,0.6535599990451865,0.0,19.000485003481504
4115.265300001253,0.2523,1.0E-7,1.0E-7,0.6480599990450664,0.0,18.998269081399215
4115.517600001253,0.2523,1.0E-7,1.0E-7,0.6425599990449463,0.0,18.99605348504797
4115.7699000012535,0.2523,1.0E-7,1.0E-7,0.6370599990448264,0.0,18.993838214281148
4116.022200001254,0.2523,1.0E-7,1.0E-7,0.6313399990447015,0.0,18.991623268945688
4116.274500001254,0.2523,1.0E-7,1.0E-7,0.6258399990445814,0.0,18.989408648882442
4116.526800001254,0.2523,1.0E-7,1.0E-7,0.6203399990444614,0.0,18.98719435392674
4116.779100001254,0.2523,1.0E-7,1.0E-7,0.6148399990443413,0.0,18.984980383909264
4117.031400001254,0.2523,1.0E-7,1.0E-7,0.60863999852288,0.0,18.98276673865683
4117.283700001254,0.2523,1.0E-7,1.0E-7,0.6001399985226944,0.0,18.98055341799241
4117.536000001254,0.2523,1.0E-7,1.0E-7,0.5916399985225088,0.0,18.978340421732987
4117.788300001254,0.2523,1.0E-7,1.0E-7,0.5831399985223233,0.0,18.976127749684963
4118.0406000012545,0.2523,1.0E-7,1.0E-7,0.5742999985221304,0.0,18.973915401645158
4118.292900001255,0.2523,1.0E-7,1.0E-7,0.5657999985219448,0.0,18.971703377400537
4118.545200001255,0.2523,1.0E-7,1.0E-7,0.5572999985217593,0.0,18.96949167672964
4118.797500001255,0.2523,1.0E-7,1.0E-7,0.5487999985215738,0.0,18.967280299403967
4119.049800001255,0.2523,1.0E-7,1.0E-7,0.5402999985213882,0.0,18.965069245188978
4119.302100001255,0.2523,1.0E-7,1.0E-7,0.5314599985211953,0.0,18.962858513844825
4119.554400001255,0.2523,1.0E-7,1.0E-7,0.5229599985210097,0.0,18.96064810512673
4119.806700001255,0.2523,1.0E-7,1.0E-7,0.5144599985208242,0.0,18.958438018785102
4120.059000001255,0.2523,1.0E-7,1.0E-7,0.5059599985206387,0.0,18.956228254566827
4120.311300001255,0.2523,1.0E-7,1.0E-7,0.49711999852044575,0.0,18.954018812215594
4120.5636000012555,0.2523,1.0E-7,1.0E-7,0.48861999852026017,0.0,18.95180969147218
4120.815900001256,0.2523,1.0E-7,1.0E-7,0.4801199985200747,0.0,18.949600892074436
4121.068200001256,0.2523,1.0E-7,1.0E-7,0.4716199985198891,0.0,18.94739241375792
4121.320500001256,0.2523,1.0E-7,1.0E-7,0.46277999851969615,0.0,18.945184256256642
4121.572800001256,0.2523,1.0E-7,1.0E-7,0.4542799985195106,0.0,18.94297641930283
4121.825100001256,0.2523,1.0E-7,1.0E-7,0.4457799985193251,0.0,18.94076890262673
4122.077400001256,0.2523,1.0E-7,1.0E-7,0.43823999904179617,0.0,18.938561705957422
4122.329700001256,0.2523,1.0E-7,1.0E-7,0.43273999904167615,0.0,18.93635482902358
4122.582000001256,0.2523,1.0E-7,1.0E-7,0.4270199990415513,0.0,18.93414827155656
4122.834300001256,0.2523,1.0E-7,1.0E-7,0.42151999904143117,0.0,18.931942033294778
4123.086600001257,0.2523,1.0E-7,1.0E-7,0.41601999904131115,0.0,18.92973611398329
4123.338900001257,0.2523,1.0E-7,1.0E-7,0.41051999904119113,0.0,18.927530513373583
4123.591200001257,0.2523,1.0E-7,1.0E-7,0.4047999990410662,0.0,18.925325231222892
4123.843500001257,0.2523,1.0E-7,1.0E-7,0.3992999990409462,0.0,18.923120267293314
4124.095800001257,0.2523,1.0E-7,1.0E-7,0.39379999904082613,0.0,18.920915621350968
4124.348100001257,0.2523,1.0E-7,1.0E-7,0.3882999990407061,0.0,18.918711293165895
4124.600400001257,0.2523,1.0E-7,1.0E-7,0.38257999904058126,0.0,18.916507282511724
4124.852700001257,0.2523,1.0E-7,1.0E-7,0.3770799990404612,0.0,18.91430358916498
4125.105000001257,0.2523,1.0E-7,1.0E-7,0.3715799990403411,0.0,18.912100212904683
4125.3573000012575,0.2523,1.0E-7,1.0E-7,0.3660799990402211,0.0,18.909897153512105
4125.609600001258,0.2523,1.0E-7,1.0E-7,0.3605799990401011,0.0,18.907694410771473
4125.861900001258,0.2523,1.0E-7,1.0E-7,0.3548599990399762,0.0,18.905491984467297
4126.114200001258,0.2523,1.0E-7,1.0E-7,0.34935999903985615,0.0,18.903289874387315
4126.366500001258,0.2523,1.0E-7,1.0E-7,0.3438599990397361,0.0,18.901088080319823
4126.618800001258,0.2523,1.0E-7,1.0E-7,0.338359999039616,0.0,18.898886602054574
4126.871100001258,0.2523,1.0E-7,1.0E-7,0.3326399990394912,0.0,18.89668543938249
4127.123400001258,0.2523,1.0E-7,1.0E-7,0.3344200014846083,0.0,18.894484592095626
4127.375700001258,0.2523,1.0E-7,1.0E-7,0.34292000148479385,0.0,18.892284059990388
4127.628000001258,0.2523,1.0E-7,1.0E-7,0.3514200014849794,0.0,18.89008384288596
4127.880300001259,0.2523,1.0E-7,1.0E-7,0.36026000148517234,0.0,18.887883940638897
4128.132600001259,0.2523,1.0E-7,1.0E-7,0.3687600014853578,0.0,18.885684353142413
4128.384900001259,0.2523,1.0E-7,1.0E-7,0.3772600014855434,0.0,18.88348508032234
4128.637200001259,0.2523,1.0E-7,1.0E-7,0.3857600014857289,0.0,18.881286122132966
4128.889500001259,0.2523,1.0E-7,1.0E-7,0.39426000148591445,0.0,18.87908747855333
4129.141800001259,0.2523,1.0E-7,1.0E-7,0.4031000014861075,0.0,18.87688914958434
4129.394100001259,0.2523,1.0E-7,1.0E-7,0.41160000148629294,0.0,18.874691135246337
4129.646400001259,0.2523,1.0E-7,1.0E-7,0.4201000014864785,0.0,18.87249343557734
4129.898700001259,0.2523,1.0E-7,1.0E-7,0.42860000148666405,0.0,18.870296050630444
4130.1510000012595,0.2523,1.0E-7,1.0E-7,0.437440001486857,0.0,18.868098980471757
4130.40330000126,0.2523,1.0E-7,1.0E-7,0.44594000148704255,0.0,18.865902225179088
4130.65560000126,0.2523,1.0E-7,1.0E-7,0.4544400014872281,0.0,18.86370578484118
4130.90790000126,0.2523,1.0E-7,1.0E-7,0.4629400014874136,0.0,18.86150965955571
4131.16020000126,0.2523,1.0E-7,1.0E-7,0.47178000148760657,0.0,18.85931384942814
4131.41250000126,0.2523,1.0E-7,1.0E-7,0.4802800014877921,0.0,18.857118354570954
4131.66480000126,0.2523,1.0E-7,1.0E-7,0.4887800014879776,0.0,18.85492317510337
4131.91710000126,0.2523,1.0E-7,1.0E-7,0.4972800014881632,0.0,18.85272831114994
4132.16940000126,0.2523,1.0E-7,1.0E-7,0.4979599994747005,0.0,18.850533762839806
4132.42170000126,0.2523,1.0E-7,1.0E-7,0.49483999947463236,0.0,18.848339530302
4132.6740000012605,0.2523,1.0E-7,1.0E-7,0.4918399994745669,0.0,18.846145613647383
4132.926300001261,0.2523,1.0E-7,1.0E-7,0.4888399994745014,0.0,18.84395201295938
4133.178600001261,0.2523,1.0E-7,1.0E-7,0.4858399994744359,0.0,18.841758728295403
4133.430900001261,0.2523,1.0E-7,1.0E-7,0.4827199994743678,0.0,18.839565759690046
4133.683200001261,0.2523,1.0E-7,1.0E-7,0.4797199994743023,0.0,18.837373107157752
4133.935500001261,0.2523,1.0E-7,1.0E-7,0.4767199994742368,0.0,18.835180770695064
4134.187800001261,0.2523,1.0E-7,1.0E-7,0.4737199994741713,0.0,18.83298875028279
4134.440100001261,0.2523,1.0E-7,1.0E-7,0.47059999947410325,0.0,18.830797045888026
4134.692400001261,0.2523,1.0E-7,1.0E-7,0.46759999947403774,0.0,18.828605657465776
4134.9447000012615,0.2523,1.0E-7,1.0E-7,0.4645999994739723,0.0,18.82641458496005
4135.197000001262,0.2523,1.0E-7,1.0E-7,0.4615999994739068,0.0,18.824223828305453
4135.449300001262,0.2523,1.0E-7,1.0E-7,0.45859999947384134,0.0,18.82203338742842
4135.701600001262,0.2523,1.0E-7,1.0E-7,0.4554799994737732,0.0,18.819843262247996
4135.953900001262,0.2523,1.0E-7,1.0E-7,0.4524799994737077,0.0,18.817653452676858
4136.206200001262,0.2523,1.0E-7,1.0E-7,0.44947999947364226,0.0,18.815463958621745
4136.458500001262,0.2523,1.0E-7,1.0E-7,0.44647999947357675,0.0,18.813274779984432
4136.710800001262,0.2523,1.0E-7,1.0E-7,0.4433599994735087,0.0,18.81108591666234
4136.963100001262,0.2523,1.0E-7,1.0E-7,0.4403599994734432,0.0,18.808897368549044
4137.215400001262,0.2523,1.0E-7,1.0E-7,0.4474800014920966,0.0,18.80670913553444
4137.4677000012625,0.2523,1.0E-7,1.0E-7,0.4559800014922821,0.0,18.804521217510867
4137.720000001263,0.2523,1.0E-7,1.0E-7,0.46448000149246765,0.0,18.802333614394207
4137.972300001263,0.2523,1.0E-7,1.0E-7,0.4733200014926606,0.0,18.80014632612891
4138.224600001263,0.2523,1.0E-7,1.0E-7,0.48182000149284615,0.0,18.797959352685602
4138.476900001263,0.2523,1.0E-7,1.0E-7,0.4903200014930317,0.0,18.795772694058403
4138.729200001263,0.2523,1.0E-7,1.0E-7,0.4988200014932172,0.0,18.793586350261577
4138.981500001263,0.2523,1.0E-7,1.0E-7,0.5076600014934102,0.0,18.791400321327128
4139.233800001263,0.2523,1.0E-7,1.0E-7,0.5161600014935956,0.0,18.78921460730268
4139.486100001263,0.2523,1.0E-7,1.0E-7,0.5246600014937812,0.0,18.787029208250328
4139.7384000012635,0.2523,1.0E-7,1.0E-7,0.5331600014939668,0.0,18.784844124244202
4139.990700001264,0.2523,1.0E-7,1.0E-7,0.5420000014941597,0.0,18.782659355369066
4140.243000001264,0.2523,1.0E-7,1.0E-7,0.5505000014943453,0.0,18.780474901719018
4140.495300001264,0.2523,1.0E-7,1.0E-7,0.5590000014945308,0.0,18.778290763397138
4140.747600001264,0.2523,1.0E-7,1.0E-7,0.5675000014947164,0.0,18.776106940513667
4140.999900001264,0.2523,1.0E-7,1.0E-7,0.5760000014949018,0.0,18.773923433185104
4141.252200001264,0.2523,1.0E-7,1.0E-7,0.5848400014950949,0.0,18.771740241533404
4141.504500001264,0.2523,1.0E-7,1.0E-7,0.5933400014952803,0.0,18.769557365685575
4141.756800001264,0.2523,1.0E-7,1.0E-7,0.6018400014954659,0.0,18.767374805773564
4142.009100001264,0.2523,1.0E-7,1.0E-7,0.6097799990322256,0.0,18.765192561933038
4142.2614000012645,0.2523,1.0E-7,1.0E-7,0.6040599990321007,0.0,18.76301063430267
4142.513700001265,0.2523,1.0E-7,1.0E-7,0.5985599990319806,0.0,18.76082902301516
4142.766000001265,0.2523,1.0E-7,1.0E-7,0.5930599990318606,0.0,18.75864772817011
4143.018300001265,0.2523,1.0E-7,1.0E-7,0.5875599990317405,0.0,18.756466749831404
4143.270600001265,0.2523,1.0E-7,1.0E-7,0.5818399990316157,0.0,18.754286088031627
4143.522900001265,0.2523,1.0E-7,1.0E-7,0.5763399990314957,0.0,18.752105742775644
4143.775200001265,0.2523,1.0E-7,1.0E-7,0.5708399990313756,0.0,18.749925714043695
4144.027500001265,0.2523,1.0E-7,1.0E-7,0.5653399990312555,0.0,18.747746001794233
4144.279800001265,0.2523,1.0E-7,1.0E-7,0.5598399990311355,0.0,18.745566605967195
4144.5321000012655,0.2523,1.0E-7,1.0E-7,0.5541199990310106,0.0,18.743387526485737
4144.784400001266,0.2523,1.0E-7,1.0E-7,0.5486199990308905,0.0,18.741208763258353
4145.036700001266,0.2523,1.0E-7,1.0E-7,0.5431199990307705,0.0,18.739030316180212
4145.289000001266,0.2523,1.0E-7,1.0E-7,0.5376199990306504,0.0,18.73685218513505
4145.541300001266,0.2523,1.0E-7,1.0E-7,0.5318999990305255,0.0,18.73467436999664
4145.793600001266,0.2523,1.0E-7,1.0E-7,0.5263999990304056,0.0,18.732496870629976
4146.045900001266,0.2523,1.0E-7,1.0E-7,0.5208999990302855,0.0,18.730319686891807
4146.298200001266,0.2523,1.0E-7,1.0E-7,0.5153999990301654,0.0,18.72814281863214
4146.550500001266,0.2523,1.0E-7,1.0E-7,0.5096799990300406,0.0,18.72596626569497
4146.802800001266,0.2523,1.0E-7,1.0E-7,0.5041799990299205,0.0,18.723790027919033
4147.0551000012665,0.2523,1.0E-7,1.0E-7,0.5013200009701996,0.0,18.72161410513801
4147.307400001267,0.2523,1.0E-7,1.0E-7,0.5068200009703197,0.0,18.719438497182985
4147.559700001267,0.2523,1.0E-7,1.0E-7,0.5123200009704396,0.0,18.71726320389253
4147.812000001267,0.2523,1.0E-7,1.0E-7,0.5180400009705646,0.0,18.715088225130316
4148.064300001267,0.2523,1.0E-7,1.0E-7,0.5235400009706845,0.0,18.712913560786347
4148.316600001267,0.2523,1.0E-7,1.0E-7,0.5290400009708046,0.0,18.710739210774367
4148.568900001267,0.2523,1.0E-7,1.0E-7,0.5345400009709247,0.0,18.708565175028426
4148.821200001267,0.2523,1.0E-7,1.0E-7,0.5402600009710495,0.0,18.706391453500547
4149.073500001267,0.2523,1.0E-7,1.0E-7,0.5457600009711696,0.0,18.70421804615868
4149.325800001267,0.2523,1.0E-7,1.0E-7,0.5512600009712896,0.0,18.702044952985116
4149.578100001268,0.2523,1.0E-7,1.0E-7,0.5567600009714097,0.0,18.699872173974498
4149.830400001268,0.2523,1.0E-7,1.0E-7,0.5624800009715345,0.0,18.69769970913218
4150.082700001268,0.2523,1.0E-7,1.0E-7,0.5679800009716546,0.0,18.69552755847313
4150.335000001268,0.2523,1.0E-7,1.0E-7,0.5734800009717747,0.0,18.69335572202113
4150.587300001268,0.2523,1.0E-7,1.0E-7,0.5789800009718946,0.0,18.691184199807278
4150.839600001268,0.2523,1.0E-7,1.0E-7,0.5844800009720148,0.0,18.68901299186915
4151.091900001268,0.2523,1.0E-7,1.0E-7,0.5902000009721395,0.0,18.686842098250015
4151.344200001268,0.2523,1.0E-7,1.0E-7,0.5957000009722597,0.0,18.684671518998076
4151.596500001268,0.2523,1.0E-7,1.0E-7,0.6012000009723797,0.0,18.682501254166514
4151.8488000012685,0.2523,1.0E-7,1.0E-7,0.6067000009724997,0.0,18.680331303812334
4152.101100001269,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.678161667995933
4152.353400001269,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.675992346779406
4152.605700001269,0.2523,1.0E-7,1.0E-7,0.6099999999999999,0.0,18.67382334022021
4152.858000001269,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.671654648363848
4153.110300001269,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.6694862712435
4153.362600001269,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.667318208881714
4153.614900001269,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.66515046129153
4153.867200001269,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.66298302847766
4154.119500001269,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.660815910437364
4154.37180000127,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,18.658649107161487
4154.62410000127,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.6564826186351
4154.87640000127,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.65431644483819
4155.12870000127,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.652150585746476
4155.38100000127,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.649985041331565
4155.63330000127,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.647819811561646
4155.88560000127,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.645654896401915
4156.13790000127,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,18.643490295814836
4156.39020000127,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.64132600976053
4156.6425000012705,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.63916203819704
4156.894800001271,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.636998381080534
4157.147100001271,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.634835038365587
4157.399400001271,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.632672010005383
4157.651700001271,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.630509295951764
4157.904000001271,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.628346896155545
4158.156300001271,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.626184810566567
4158.408600001271,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.624023039133746
4158.660900001271,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.62186158180532
4158.913200001271,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.6197004385288
4159.1655000012715,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.617539609251168
4159.417800001272,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.61537909391884
4159.670100001272,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.613218892477857
4159.922400001272,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.61105900487379
4160.174700001272,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.6088994310519
4160.427000001272,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.606740170957092
4160.679300001272,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.6045812245341
4160.931600001272,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.60242259172735
4161.183900001272,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.60026427248106
4161.4362000012725,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,18.598106266739293
4161.688500001273,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.595948574445977
4161.940800001273,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.593791195544746
4162.193100001273,0.2523,1.0E-7,1.0E-7,0.6144000009774699,0.0,18.591634129979486
4162.445400001273,0.2523,1.0E-7,1.0E-7,0.61990000097759,0.0,18.589477377695935
4162.697700001273,0.2523,1.0E-7,1.0E-7,0.6254000009777101,0.0,18.58732093865148
4162.950000001273,0.2523,1.0E-7,1.0E-7,0.63090000097783,0.0,18.58516481281819
4163.202300001273,0.2523,1.0E-7,1.0E-7,0.636620000977955,0.0,18.583009000181455
4163.454600001273,0.2523,1.0E-7,1.0E-7,0.642120000978075,0.0,18.58085350073866
4163.706900001273,0.2523,1.0E-7,1.0E-7,0.6476200009781952,0.0,18.578698314498048
4163.9592000012735,0.2523,1.0E-7,1.0E-7,0.6531200009783151,0.0,18.576543441477078
4164.211500001274,0.2523,1.0E-7,1.0E-7,0.65884000097844,0.0,18.574388881701246
4164.463800001274,0.2523,1.0E-7,1.0E-7,0.66434000097856,0.0,18.572234635203227
4164.716100001274,0.2523,1.0E-7,1.0E-7,0.66984000097868,0.0,18.570080702022366
4164.968400001274,0.2523,1.0E-7,1.0E-7,0.6753400009788002,0.0,18.567927082203674
4165.220700001274,0.2523,1.0E-7,1.0E-7,0.6810600009789249,0.0,18.565773775796604
4165.473000001274,0.2523,1.0E-7,1.0E-7,0.6865600009790451,0.0,18.56362078285521
4165.725300001274,0.2523,1.0E-7,1.0E-7,0.6920600009791651,0.0,18.56146810343761
4165.977600001274,0.2523,1.0E-7,1.0E-7,0.6975600009792852,0.0,18.55931573760515
4166.2299000012745,0.2523,1.0E-7,1.0E-7,0.7030600009794051,0.0,18.557163685422093
4166.482200001275,0.2523,1.0E-7,1.0E-7,0.7087800009795301,0.0,18.55501194695504
4166.734500001275,0.2523,1.0E-7,1.0E-7,0.71428000097965,0.0,18.55286052227299
4166.986800001275,0.2523,1.0E-7,1.0E-7,0.7197800009797702,0.0,18.550709411447166
4167.239100001275,0.2523,1.0E-7,1.0E-7,0.7147199990201097,0.0,18.54855861455057
4167.491400001275,0.2523,1.0E-7,1.0E-7,0.7089999990199849,0.0,18.54640813165205
4167.743700001275,0.2523,1.0E-7,1.0E-7,0.7034999990198647,0.0,18.54425796279477
4167.996000001275,0.2523,1.0E-7,1.0E-7,0.6979999990197447,0.0,18.542108107992853
4168.248300001275,0.2523,1.0E-7,1.0E-7,0.6924999990196247,0.0,18.53995856723492
4168.500600001275,0.2523,1.0E-7,1.0E-7,0.6867799990194999,0.0,18.537809340487204
4168.7529000012755,0.2523,1.0E-7,1.0E-7,0.6812799990193799,0.0,18.535660427696133
4169.005200001276,0.2523,1.0E-7,1.0E-7,0.6757799990192598,0.0,18.533511828790278
4169.257500001276,0.2523,1.0E-7,1.0E-7,0.6702799990191397,0.0,18.531363543682914
4169.509800001276,0.2523,1.0E-7,1.0E-7,0.6647799990190197,0.0,18.529215572273802
4169.762100001276,0.2523,1.0E-7,1.0E-7,0.6590599990188948,0.0,18.527067914450917
4170.014400001276,0.2523,1.0E-7,1.0E-7,0.6535599990187747,0.0,18.524920570091723
4170.266700001276,0.2523,1.0E-7,1.0E-7,0.6480599990186546,0.0,18.52277353906397
4170.519000001276,0.2523,1.0E-7,1.0E-7,0.6425599990185347,0.0,18.520626821227378
4170.771300001276,0.2523,1.0E-7,1.0E-7,0.6368399990184098,0.0,18.51848041643455
4171.0236000012765,0.2523,1.0E-7,1.0E-7,0.6313399990182897,0.0,18.516334324531783
4171.275900001277,0.2523,1.0E-7,1.0E-7,0.6258399990181697,0.0,18.51418854535944
4171.528200001277,0.2523,1.0E-7,1.0E-7,0.6203399990180497,0.0,18.51204307875301
4171.780500001277,0.2523,1.0E-7,1.0E-7,0.6146199990179247,0.0,18.509897924543864
4172.032800001277,0.2523,1.0E-7,1.0E-7,0.6108800009821952,0.0,18.507753082559557
4172.285100001277,0.2523,1.0E-7,1.0E-7,0.6163800009823154,0.0,18.505608552624903
4172.537400001277,0.2523,1.0E-7,1.0E-7,0.6218800009824353,0.0,18.50346433457115
4172.789700001277,0.2523,1.0E-7,1.0E-7,0.6273800009825554,0.0,18.501320428255042
4173.042000001277,0.2523,1.0E-7,1.0E-7,0.6331000009826803,0.0,18.4991768335605
4173.294300001277,0.2523,1.0E-7,1.0E-7,0.6386000009828003,0.0,18.497033550395397
4173.5466000012775,0.2523,1.0E-7,1.0E-7,0.6441000009829204,0.0,18.49489057868916
4173.798900001278,0.2523,1.0E-7,1.0E-7,0.6496000009830405,0.0,18.49274791838975
4174.051200001278,0.2523,1.0E-7,1.0E-7,0.6553200009831652,0.0,18.49060556946154
4174.303500001278,0.2523,1.0E-7,1.0E-7,0.6608200009832853,0.0,18.488463531883305
4174.555800001278,0.2523,1.0E-7,1.0E-7,0.6663200009834054,0.0,18.486321805646966
4174.808100001278,0.2523,1.0E-7,1.0E-7,0.6718200009835253,0.0,18.484180390755608
4175.060400001278,0.2523,1.0E-7,1.0E-7,0.6775400009836503,0.0,18.482039287222094
4175.312700001278,0.2523,1.0E-7,1.0E-7,0.6830400009837704,0.0,18.479898495068017
4175.565000001278,0.2523,1.0E-7,1.0E-7,0.6885400009838903,0.0,18.477758014323058
4175.817300001278,0.2523,1.0E-7,1.0E-7,0.6940400009840104,0.0,18.475617845023525
4176.069600001279,0.2523,1.0E-7,1.0E-7,0.6995400009841305,0.0,18.473477987211595
4176.321900001279,0.2523,1.0E-7,1.0E-7,0.7052600009842553,0.0,18.471338440934517
4176.574200001279,0.2523,1.0E-7,1.0E-7,0.7107600009843754,0.0,18.46919920624429
4176.826500001279,0.2523,1.0E-7,1.0E-7,0.7162600009844954,0.0,18.467060283197227
4177.078800001279,0.2523,1.0E-7,1.0E-7,0.7182399990153845,0.0,18.464921671853226
4177.331100001279,0.2523,1.0E-7,1.0E-7,0.7125199990152595,0.0,18.462783372273314
4177.583400001279,0.2523,1.0E-7,1.0E-7,0.7070199990151395,0.0,18.46064538450827
4177.835700001279,0.2523,1.0E-7,1.0E-7,0.7015199990150195,0.0,18.458507708582484
4178.088000001279,0.2523,1.0E-7,1.0E-7,0.6960199990148994,0.0,18.456370344493635
4178.3403000012795,0.2523,1.0E-7,1.0E-7,0.6902999990147745,0.0,18.454233292216077
4178.59260000128,0.2523,1.0E-7,1.0E-7,0.6847999990146545,0.0,18.452096551703377
4178.84490000128,0.2523,1.0E-7,1.0E-7,0.6792999990145344,0.0,18.449960122890495
4179.09720000128,0.2523,1.0E-7,1.0E-7,0.6737999990144143,0.0,18.447824005696358
4179.34950000128,0.2523,1.0E-7,1.0E-7,0.6682999990142944,0.0,18.445688200025796
4179.60180000128,0.2523,1.0E-7,1.0E-7,0.6625799990141695,0.0,18.443552705771335
4179.85410000128,0.2523,1.0E-7,1.0E-7,0.6570799990140495,0.0,18.441417522814426
4180.10640000128,0.2523,1.0E-7,1.0E-7,0.6515799990139294,0.0,18.439282651026502
4180.35870000128,0.2523,1.0E-7,1.0E-7,0.6460799990138093,0.0,18.43714809027053
4180.61100000128,0.2523,1.0E-7,1.0E-7,0.6403599990136845,0.0,18.4350138404019
4180.863300001281,0.2523,1.0E-7,1.0E-7,0.6348599990135644,0.0,18.4328799012696
4181.115600001281,0.2523,1.0E-7,1.0E-7,0.6293599990134444,0.0,18.43074627271635
4181.367900001281,0.2523,1.0E-7,1.0E-7,0.6238599990133243,0.0,18.428612954579812
4181.620200001281,0.2523,1.0E-7,1.0E-7,0.6181399990131995,0.0,18.426479946693256
4181.872500001281,0.2523,1.0E-7,1.0E-7,0.6126399990130794,0.0,18.42434724888605
4182.124800001281,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.422214860983633
4182.377100001281,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.420082782810063
4182.629400001281,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,18.41795101419532
4182.881700001281,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.415819554981567
4183.1340000012815,0.2523,1.0E-7,1.0E-7,0.6099999999999999,0.0,18.413688405022988
4183.386300001282,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.41155756418447
4183.638600001282,0.2523,1.0E-7,1.0E-7,0.6099999999999999,0.0,18.409427032339917
4183.890900001282,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.407296809371815
4184.143200001282,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.40516689516978
4184.395500001282,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.403037289629886
4184.647800001282,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.40090799265378
4184.900100001282,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.398779004148185
4185.152400001282,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.396650324024197
4185.404700001282,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.39452195219676
4185.6570000012825,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.392393888584305
4185.909300001283,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.39026613310822
4186.161600001283,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.388138685692578
4186.413900001283,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.386011546263823
4186.666200001283,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.383884714750426
4186.918500001283,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.381758191082785
4187.170800001283,0.2523,1.0E-7,1.0E-7,0.6139600009894657,0.0,18.379631975192765
4187.423100001283,0.2523,1.0E-7,1.0E-7,0.6194600009895858,0.0,18.377506067015915
4187.675400001283,0.2523,1.0E-7,1.0E-7,0.6249600009897058,0.0,18.375380466499678
4187.9277000012835,0.2523,1.0E-7,1.0E-7,0.6304600009898258,0.0,18.373255173607255
4188.180000001284,0.2523,1.0E-7,1.0E-7,0.635960000989946,0.0,18.371130188316428
4188.432300001284,0.2523,1.0E-7,1.0E-7,0.6416800009900707,0.0,18.369005510617875
4188.684600001284,0.2523,1.0E-7,1.0E-7,0.6471800009901908,0.0,18.36688114051373
4188.936900001284,0.2523,1.0E-7,1.0E-7,0.6526800009903109,0.0,18.364757078016613
4189.189200001284,0.2523,1.0E-7,1.0E-7,0.6581800009904308,0.0,18.362633323147968
4189.441500001284,0.2523,1.0E-7,1.0E-7,0.6639000009905558,0.0,18.3605098759369
4189.693800001284,0.2523,1.0E-7,1.0E-7,0.6694000009906758,0.0,18.358386736419472
4189.946100001284,0.2523,1.0E-7,1.0E-7,0.6749000009907958,0.0,18.356263904638126
4190.198400001284,0.2523,1.0E-7,1.0E-7,0.6804000009909159,0.0,18.354141380640677
4190.4507000012845,0.2523,1.0E-7,1.0E-7,0.6861200009910408,0.0,18.352019164479394
4190.703000001285,0.2523,1.0E-7,1.0E-7,0.6916200009911608,0.0,18.349897256210774
4190.955300001285,0.2523,1.0E-7,1.0E-7,0.6971200009912808,0.0,18.347775655895283
4191.207600001285,0.2523,1.0E-7,1.0E-7,0.702620000991401,0.0,18.345654363596534
4191.459900001285,0.2523,1.0E-7,1.0E-7,0.7081200009915211,0.0,18.343533379380915
4191.712200001285,0.2523,1.0E-7,1.0E-7,0.7138400009916458,0.0,18.341412703316884
4191.964500001285,0.2523,1.0E-7,1.0E-7,0.7193400009917659,0.0,18.339292335475353
4192.216800001285,0.2523,1.0E-7,1.0E-7,0.7151599990081141,0.0,18.337172275929444
4192.469100001285,0.2523,1.0E-7,1.0E-7,0.7096599990079939,0.0,18.335052524748743
4192.7214000012855,0.2523,1.0E-7,1.0E-7,0.7039399990078691,0.0,18.332933081979263
4192.973700001286,0.2523,1.0E-7,1.0E-7,0.6984399990077491,0.0,18.33081394763844
4193.226000001286,0.2523,1.0E-7,1.0E-7,0.692939999007629,0.0,18.32869512171769
4193.478300001286,0.2523,1.0E-7,1.0E-7,0.6874399990075091,0.0,18.32657660418565
4193.730600001286,0.2523,1.0E-7,1.0E-7,0.6817199990073841,0.0,18.324458394991314
4193.982900001286,0.2523,1.0E-7,1.0E-7,0.6762199990072639,0.0,18.322340494065834
4194.235200001286,0.2523,1.0E-7,1.0E-7,0.670719999007144,0.0,18.32022290132461
4194.487500001286,0.2523,1.0E-7,1.0E-7,0.6652199990070239,0.0,18.3181056166693
4194.739800001286,0.2523,1.0E-7,1.0E-7,0.6597199990069038,0.0,18.31598863998972
4194.992100001286,0.2523,1.0E-7,1.0E-7,0.6539999990067791,0.0,18.31387197116523
4195.2444000012865,0.2523,1.0E-7,1.0E-7,0.648499999006659,0.0,18.311755610065735
4195.496700001287,0.2523,1.0E-7,1.0E-7,0.6429999990065389,0.0,18.309639556552632
4195.749000001287,0.2523,1.0E-7,1.0E-7,0.6374999990064188,0.0,18.30752381048
4196.001300001287,0.2523,1.0E-7,1.0E-7,0.631779999006294,0.0,18.305408371695744
4196.253600001287,0.2523,1.0E-7,1.0E-7,0.626279999006174,0.0,18.30329324004213
4196.505900001287,0.2523,1.0E-7,1.0E-7,0.620779999006054,0.0,18.301178415356187
4196.758200001287,0.2523,1.0E-7,1.0E-7,0.6152799990059338,0.0,18.29906389747053
4197.010500001287,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.296949686214194
4197.262800001287,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.294835781413028
4197.5151000012875,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,18.292722182893403
4197.767400001288,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,18.290608890493047
4198.019700001288,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.288495904062255
4198.272000001288,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,18.28638322346253
4198.524300001288,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.28427084856519
4198.776600001288,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,18.28215877925018
4199.028900001288,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.280047015405106
4199.281200001288,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.27793555692428
4199.533500001288,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.275824403708047
4199.785800001288,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.273713555661875
4200.0381000012885,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.271603012695923
4200.290400001289,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.269492774724437
4200.542700001289,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.26738284166522
4200.795000001289,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.265273213439237
4201.047300001289,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.263163889970333
4201.299600001289,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.26105487118472
4201.551900001289,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.258946157010897
4201.804200001289,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.25683774737922
4202.056500001289,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.25472964222176
4202.3088000012895,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.25262184147205
4202.56110000129,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.250514345064992
4202.81340000129,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.248407152936647
4203.06570000129,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.24630026502409
4203.31800000129,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.244193681265312
4203.57030000129,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,18.24208740159914
4203.82260000129,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.239981425965055
4204.07490000129,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.237875754303193
4204.32720000129,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,18.23577038655428
4204.57950000129,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.233665322659476
4204.8318000012905,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.231560562560414
4205.084100001291,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.22945610619905
4205.336400001291,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.227351953517804
4205.588700001291,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.225248104459297
4205.841000001291,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.2231445589664
4206.093300001291,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.221041316982298
4206.345600001291,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,18.21893837845037
4206.597900001291,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.21683574331411
4206.850200001291,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.21473341151727
4207.102500001291,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.212631383003682
4207.354800001292,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,18.21052965771738
4207.607100001292,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.208428235602447
4207.859400001292,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.206327116603124
4208.111700001292,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.204226300663752
4208.364000001292,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.202125787728633
4208.616300001292,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.200025577742277
4208.868600001292,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.19792567064924
4209.120900001292,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.19582606639411
4209.373200001292,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.19372676492157
4209.6255000012925,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.191627766176303
4209.877800001293,0.2523,1.0E-7,1.0E-7,0.6099999999999999,0.0,18.189529070103085
4210.130100001293,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.187430676646706
4210.382400001293,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.18533258575201
4210.634700001293,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.183234797363838
4210.887000001293,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.18113731142714
4211.139300001293,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.179040127886832
4211.391600001293,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.176943246687863
4211.643900001293,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.174846667775224
4211.896200001293,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.172750391093963
4212.1485000012935,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.170654416589045
4212.400800001294,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.16855874420561
4212.653100001294,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.166463373888668
4212.905400001294,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.164368305583356
4213.157700001294,0.2523,1.0E-7,1.0E-7,0.6064799989980584,0.0,18.16227353923478
4213.410000001294,0.2523,1.0E-7,1.0E-7,0.6009799989979383,0.0,18.160179074786207
4213.662300001294,0.2523,1.0E-7,1.0E-7,0.5952599989978133,0.0,18.15808491217105
4213.914600001294,0.2523,1.0E-7,1.0E-7,0.5897599989976934,0.0,18.155991051308078
4214.166900001294,0.2523,1.0E-7,1.0E-7,0.5842599989975733,0.0,18.15389749210198
4214.4192000012945,0.2523,1.0E-7,1.0E-7,0.5787599989974532,0.0,18.151804234445105
4214.671500001295,0.2523,1.0E-7,1.0E-7,0.5730399989973285,0.0,18.14971127821937
4214.923800001295,0.2523,1.0E-7,1.0E-7,0.5675399989972083,0.0,18.147618623297134
4215.176100001295,0.2523,1.0E-7,1.0E-7,0.5620399989970883,0.0,18.14552626954209
4215.428400001295,0.2523,1.0E-7,1.0E-7,0.5565399989969683,0.0,18.143434216810657
4215.680700001295,0.2523,1.0E-7,1.0E-7,0.5508199989968434,0.0,18.14134246495293
4215.933000001295,0.2523,1.0E-7,1.0E-7,0.5453199989967233,0.0,18.139251013813293
4216.185300001295,0.2523,1.0E-7,1.0E-7,0.5398199989966033,0.0,18.137159863230856
4216.437600001295,0.2523,1.0E-7,1.0E-7,0.5343199989964833,0.0,18.135069013040283
4216.689900001295,0.2523,1.0E-7,1.0E-7,0.5288199989963632,0.0,18.132978463072643
4216.9422000012955,0.2523,1.0E-7,1.0E-7,0.5230999989962384,0.0,18.13088821315562
4217.194500001296,0.2523,1.0E-7,1.0E-7,0.5175999989961183,0.0,18.128798263113936
4217.446800001296,0.2523,1.0E-7,1.0E-7,0.5120999989959982,0.0,18.126708612769374
4217.699100001296,0.2523,1.0E-7,1.0E-7,0.5065999989958782,0.0,18.124619261941383
4217.951400001296,0.2523,1.0E-7,1.0E-7,0.5008799989957533,0.0,18.1225302104476
4218.203700001296,0.2523,1.0E-7,1.0E-7,0.5046200010043667,0.0,18.12044145810383
4218.456000001296,0.2523,1.0E-7,1.0E-7,0.5101200010044867,0.0,18.118353004728895
4218.708300001296,0.2523,1.0E-7,1.0E-7,0.5156200010046068,0.0,18.11626485016446
4218.960600001296,0.2523,1.0E-7,1.0E-7,0.5213400010047317,0.0,18.11417699428053
4219.2129000012965,0.2523,1.0E-7,1.0E-7,0.5268400010048517,0.0,18.11208943697322
4219.465200001297,0.2523,1.0E-7,1.0E-7,0.5323400010049718,0.0,18.110002178161903
4219.717500001297,0.2523,1.0E-7,1.0E-7,0.5378400010050919,0.0,18.10791521778611
4219.969800001297,0.2523,1.0E-7,1.0E-7,0.5433400010052118,0.0,18.10582855580309
4220.222100001297,0.2523,1.0E-7,1.0E-7,0.5490600010053368,0.0,18.103742192185674
4220.474400001297,0.2523,1.0E-7,1.0E-7,0.5545600010054568,0.0,18.101656126920574
4220.726700001297,0.2523,1.0E-7,1.0E-7,0.5600600010055768,0.0,18.09957036000701
4220.979000001297,0.2523,1.0E-7,1.0E-7,0.5655600010056969,0.0,18.097484891454954
4221.231300001297,0.2523,1.0E-7,1.0E-7,0.5712800010058218,0.0,18.0953997212837
4221.483600001297,0.2523,1.0E-7,1.0E-7,0.5767800010059418,0.0,18.093314849520905
4221.7359000012975,0.2523,1.0E-7,1.0E-7,0.5822800010060618,0.0,18.09123027620189
4221.988200001298,0.2523,1.0E-7,1.0E-7,0.5877800010061819,0.0,18.08914600136837
4222.240500001298,0.2523,1.0E-7,1.0E-7,0.5935000010063067,0.0,18.087062025067794
4222.492800001298,0.2523,1.0E-7,1.0E-7,0.5990000010064268,0.0,18.084978347352454
4222.745100001298,0.2523,1.0E-7,1.0E-7,0.6045000010065469,0.0,18.08289496827946
4222.997400001298,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.08081188790969
4223.249700001298,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,18.0787291063074
4223.502000001298,0.2523,1.0E-7,1.0E-7,0.6099999999999999,0.0,18.076646623536757
4223.754300001298,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.07456443965069
4224.0066000012985,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.07248255468944
4224.258900001299,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.070400968682087
4224.511200001299,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.06831968164787
4224.763500001299,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.066238693597324
4225.015800001299,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.064158004533343
4225.268100001299,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.06207761445208
4225.520400001299,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.059997523343725
4225.772700001299,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.057917731193204
4226.025000001299,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.05583823798092
4226.277300001299,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.053759043683097
4226.5296000012995,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.051680148272403
4226.7819000013,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.049601551718347
4227.0342000013,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.047523253987592
4227.2865000013,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.04544525504443
4227.5388000013,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,18.04336755485096
4227.7911000013,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.041290153367324
4228.0434000013,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.039213050552053
4228.2957000013,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.03713624636213
4228.5480000013,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,18.03505974075328
4228.8003000013005,0.2523,1.0E-7,1.0E-7,0.6099999999999999,0.0,18.03298353368016
4229.052600001301,0.2523,1.0E-7,1.0E-7,0.6099999999999999,0.0,18.03090762509611
4229.304900001301,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.0288320149539
4229.557200001301,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.02675670320539
4229.809500001301,0.2523,1.0E-7,1.0E-7,0.6099999999999999,0.0,18.024681689801763
4230.061800001301,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.02260697469358
4230.314100001301,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.020532557830908
4230.566400001301,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.01845843916328
4230.818700001301,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.016384618639897
4231.071000001301,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.01431109620954
4231.3233000013015,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.012237871820663
4231.575600001302,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.010164945421486
4231.827900001302,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.00809231695997
4232.080200001302,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.00601998638382
4232.332500001302,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.003947953640623
4232.584800001302,0.2523,1.0E-7,1.0E-7,0.61,0.0,18.001876218677804
4232.837100001302,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.9998047814425
4233.089400001302,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.997733641881883
4233.341700001302,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.99566279994297
4233.594000001302,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.993592255572644
4233.846300001303,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,17.991522008717784
4234.098600001303,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.989452059325124
4234.350900001303,0.2523,1.0E-7,1.0E-7,0.6099999999999999,0.0,17.98738240734135
4234.603200001303,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.985313052713146
4234.855500001303,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.983243995387117
4235.107800001303,0.2523,1.0E-7,1.0E-7,0.6099999999999999,0.0,17.98117523530983
4235.360100001303,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.979106772427777
4235.612400001303,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.977038606687493
4235.864700001303,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.974970738035456
4236.1170000013035,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.97290316641809
4236.369300001304,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.970835891781924
4236.621600001304,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.96876891407334
4236.873900001304,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.966702233238816
4237.126200001304,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.964635849224734
4237.378500001304,0.2523,1.0E-7,1.0E-7,0.6099999999999999,0.0,17.962569761977512
4237.630800001304,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.96050397144357
4237.883100001304,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.958438477569338
4238.135400001304,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.956373280301218
4238.387700001304,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,17.95430837958567
4238.6400000013045,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.952243775369038
4238.892300001305,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.95017946759779
4239.144600001305,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.94811545621832
4239.396900001305,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.94605174117714
4239.649200001305,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,17.943988322420562
4239.901500001305,0.2523,1.0E-7,1.0E-7,0.6099999999999999,0.0,17.941925199895177
4240.153800001305,0.2523,1.0E-7,1.0E-7,0.6099999999999999,0.0,17.93986237354739
4240.406100001305,0.2523,1.0E-7,1.0E-7,0.6099999999999999,0.0,17.937799843323663
4240.658400001305,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.93573760917047
4240.9107000013055,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.933675671034283
4241.163000001306,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.93161402886158
4241.415300001306,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.929552682598853
4241.667600001306,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.927491632192687
4241.919900001306,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.925430877589577
4242.172200001306,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.923370418735995
4242.424500001306,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.921310255578547
4242.676800001306,0.2523,1.0E-7,1.0E-7,0.6099999999999999,0.0,17.919250388063777
4242.929100001306,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.91719081613825
4243.181400001306,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.91513153974852
4243.4337000013065,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.913072558841154
4243.686000001307,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,17.911013873362734
4243.938300001307,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.908955483259934
4244.190600001307,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.906897388479344
4244.442900001307,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.90483958896759
4244.695200001307,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.902782084671298
4244.947500001307,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,17.900724875537133
4245.199800001307,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.898667961511737
4245.452100001307,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.89661134254181
4245.7044000013075,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.89455501857402
4245.956700001308,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.892498989555072
4246.209000001308,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.890443255431656
4246.461300001308,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.888387816150512
4246.713600001308,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.88633267165838
4246.965900001308,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.884277821901968
4247.218200001308,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.882223266828067
4247.470500001308,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.880169006383404
4247.722800001308,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.8781150405148
4247.975100001308,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.87606136916903
4248.2274000013085,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.874007992292874
4248.479700001309,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.871954909833153
4248.732000001309,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.869902121736686
4248.984300001309,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.86784962795029
4249.236600001309,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,17.865797428420898
4249.488900001309,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.863745523095215
4249.741200001309,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,17.861693911920305
4249.993500001309,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.859642594842793
4250.245800001309,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,17.857591571809316
4250.4981000013095,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.85554084276732
4250.75040000131,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.85349040766396
4251.00270000131,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.851440266445767
4251.25500000131,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.84939041905969
4251.50730000131,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.847340865452686
4251.75960000131,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.84529160557172
4252.01190000131,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.843242639363776
4252.26420000131,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.8411939667758
4252.51650000131,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.839145587754825
4252.76880000131,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.83709750224782
4253.0211000013105,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.835049710201844
4253.273400001311,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.83300221156392
4253.525700001311,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.830955006281084
4253.778000001311,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.82890809430039
4254.030300001311,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.826861475568887
4254.282600001311,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.82481515003367
4254.534900001311,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.822769117641837
4254.787200001311,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.8207233783405
4255.039500001311,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.818677932076735
4255.2918000013115,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.816632778797658
4255.544100001312,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.814587918450446
4255.796400001312,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.81254335098219
4256.048700001312,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.810499076340083
4256.301000001312,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.808455094471313
4256.553300001312,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.80641140532303
4256.805600001312,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.80436800884242
4257.057900001312,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.802324904976697
4257.310200001312,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.800282093673097
4257.562500001312,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.79823957487882
4257.8148000013125,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.796197348541135
4258.067100001313,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.79415541460725
4258.319400001313,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.792113773024447
4258.571700001313,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.790072423740014
4258.824000001313,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.7880313667012
4259.076300001313,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.78599060185531
4259.328600001313,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.78395012914968
4259.580900001313,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.781909948531588
4259.833200001313,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.77987005994838
4260.085500001313,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.77783046334742
4260.337800001314,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.775791158676025
4260.590100001314,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.7737521458816
4260.842400001314,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.771713424911457
4261.094700001314,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.76967499571303
4261.347000001314,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.767636858233715
4261.599300001314,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.765599012420914
4261.851600001314,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.763561458222057
4262.103900001314,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,17.761524195584563
4262.356200001314,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.75948722445587
4262.6085000013145,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.75745054478347
4262.860800001315,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.755414156514814
4263.113100001315,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.75337805959733
4263.365400001315,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.751342253978596
4263.617700001315,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.74930673960605
4263.870000001315,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.747271516427272
4264.122300001315,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.745236584389716
4264.374600001315,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.74320194344094
4264.626900001315,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.74116759352848
4264.879200001315,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.73913353459992
4265.1315000013155,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.737099766602814
4265.383800001316,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.73506628948473
4265.636100001316,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.733033103193296
4265.888400001316,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.731000207676132
4266.140700001316,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.72896760288079
4266.393000001316,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.726935288754923
4266.645300001316,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.72490326524617
4266.897600001316,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.722871532302154
4267.149900001316,0.2523,1.0E-7,1.0E-7,0.6099999999999999,0.0,17.72084008987059
4267.4022000013165,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.71880893789914
4267.654500001317,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.716778076335473
4267.906800001317,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.714747505127285
4268.159100001317,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.712717224222278
4268.411400001317,0.2523,1.0E-7,1.0E-7,0.6099999999999999,0.0,17.71068723356826
4268.663700001317,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.708657533112795
4268.916000001317,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.70662812280372
4269.168300001317,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.704599002588758
4269.420600001317,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.702570172415715
4269.672900001317,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.70054163223232
4269.9252000013175,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.698513381986384
4270.177500001318,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.69648542162567
4270.429800001318,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.694457751098035
4270.682100001318,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.692430370351307
4270.934400001318,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.690403279333278
4271.186700001318,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.6883764779918
