time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
4271.439000001318,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.68634996627473
4271.691300001318,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.68432374412993
4271.943600001318,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.68229781150517
4272.1959000013185,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.680272168348534
4272.448200001319,0.2523,1.0E-7,1.0E-7,0.6099999999999999,0.0,17.678246814607874
4272.700500001319,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.676221750231072
4272.952800001319,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.674196975166048
4273.205100001319,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.67217248936073
4273.457400001319,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.670148292763056
4273.709700001319,0.2523,1.0E-7,1.0E-7,0.6099999999999999,0.0,17.66812438532099
4273.962000001319,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.666100766982524
4274.214300001319,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.66407743769561
4274.466600001319,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.662054397408177
4274.7189000013195,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.660031646068354
4274.97120000132,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.658009183624088
4275.22350000132,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.655987010023416
4275.47580000132,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.65396512521435
4275.72810000132,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.65194352914495
4275.98040000132,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.64992222176327
4276.23270000132,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.647901203017415
4276.48500000132,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.64588047285545
4276.73730000132,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.64386003122544
4276.9896000013205,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.64183987807551
4277.241900001321,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.63982001335375
4277.494200001321,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.637800437008334
4277.746500001321,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,17.63578114898736
4277.998800001321,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,17.633762149238954
4278.251100001321,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.631743437711318
4278.503400001321,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.6297250143526
4278.755700001321,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.627706879111006
4279.008000001321,0.2523,1.0E-7,1.0E-7,0.6099999999999999,0.0,17.625689031934726
4279.260300001321,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.623671472771942
4279.5126000013215,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.621654201570895
4279.764900001322,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.61963721827979
4280.017200001322,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.61762052284687
4280.269500001322,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.615604115220393
4280.521800001322,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.613587995348635
4280.774100001322,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.611572163179844
4281.026400001322,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.609556618662303
4281.278700001322,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.607541361744325
4281.531000001322,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.605526392374227
4281.7833000013225,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.60351171050026
4282.035600001323,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.601497316070816
4282.287900001323,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.599483209034215
4282.540200001323,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.59746938933881
4282.792500001323,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.595455856932958
4283.044800001323,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.59344261176506
4283.297100001323,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,17.591429653783436
4283.549400001323,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.58941698293654
4283.801700001323,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.58740459917275
4284.054000001323,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.585392502440495
4284.3063000013235,0.2523,1.0E-7,1.0E-7,0.6099999999999999,0.0,17.583380692688202
4284.558600001324,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.5813691698643
4284.810900001324,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.57935793391727
4285.063200001324,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.577346984795533
4285.315500001324,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.575336322447626
4285.567800001324,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.57332594682198
4285.820100001324,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.571315857867123
4286.072400001324,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.56930605553154
4286.324700001324,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.567296539763767
4286.577000001324,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.565287310512314
4286.829300001325,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.563278367725886
4287.081600001325,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.561269711352747
4287.333900001325,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.55926134134158
4287.586200001325,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.557253257640966
4287.838500001325,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.555245460199522
4288.090800001325,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.553237948965826
4288.343100001325,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.55123072388846
4288.595400001325,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,17.549223784916077
4288.847700001325,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,17.547217131997314
4289.1000000013255,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.54521076508079
4289.352300001326,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.543204684115157
4289.604600001326,0.2523,1.0E-7,1.0E-7,0.6099999999999999,0.0,17.54119888904909
4289.856900001326,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.539193379831268
4290.109200001326,0.2523,1.0E-7,1.0E-7,0.6099999999999999,0.0,17.537188156410387
4290.361500001326,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.535183218735103
4290.613800001326,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.53317856675413
4290.866100001326,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.531174200416217
4291.118400001326,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.5291701196701
4291.370700001326,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.527166324464527
4291.623000001327,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.525162814748207
4291.875300001327,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.523159590469916
4292.127600001327,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.521156651578433
4292.379900001327,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.519153998022563
4292.632200001327,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.517151629751094
4292.884500001327,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.515149546712827
4293.136800001327,0.2523,1.0E-7,1.0E-7,0.606919998959651,0.0,17.513147748856596
4293.389100001327,0.2523,1.0E-7,1.0E-7,0.6014199989595309,0.0,17.51114623612961
4293.641400001327,0.2523,1.0E-7,1.0E-7,0.595699998959406,0.0,17.509145008470043
4293.8937000013275,0.2523,1.0E-7,1.0E-7,0.590199998959286,0.0,17.507144065801533
4294.146000001328,0.2523,1.0E-7,1.0E-7,0.5846999989591659,0.0,17.50514340803354
4294.398300001328,0.2523,1.0E-7,1.0E-7,0.5791999989590458,0.0,17.50314303506305
4294.650600001328,0.2523,1.0E-7,1.0E-7,0.573479998958921,0.0,17.501142946776366
4294.902900001328,0.2523,1.0E-7,1.0E-7,0.5679799989588009,0.0,17.499143143050304
4295.155200001328,0.2523,1.0E-7,1.0E-7,0.5624799989586808,0.0,17.497143623752816
4295.407500001328,0.2523,1.0E-7,1.0E-7,0.5569799989585608,0.0,17.495144388744595
4295.659800001328,0.2523,1.0E-7,1.0E-7,0.5514799989584407,0.0,17.493145437879818
4295.912100001328,0.2523,1.0E-7,1.0E-7,0.545759998958316,0.0,17.491146771007113
4296.164400001328,0.2523,1.0E-7,1.0E-7,0.5402599989581959,0.0,17.48914838797006
4296.4167000013285,0.2523,1.0E-7,1.0E-7,0.5347599989580758,0.0,17.487150288607406
4296.669000001329,0.2523,1.0E-7,1.0E-7,0.5292599989579557,0.0,17.485152472753988
4296.921300001329,0.2523,1.0E-7,1.0E-7,0.5235399989578309,0.0,17.483154940241416
4297.173600001329,0.2523,1.0E-7,1.0E-7,0.5180399989577108,0.0,17.48115769089822
4297.425900001329,0.2523,1.0E-7,1.0E-7,0.5125399989575908,0.0,17.479160724549928
4297.678200001329,0.2523,1.0E-7,1.0E-7,0.5070399989574708,0.0,17.477164041020018
4297.930500001329,0.2523,1.0E-7,1.0E-7,0.5013199989573459,0.0,17.475167640129442
4298.182800001329,0.2523,1.0E-7,1.0E-7,0.4977199994312141,0.0,17.473171521698024
4298.435100001329,0.2523,1.0E-7,1.0E-7,0.49471999943114864,0.0,17.471175685544402
4298.6874000013295,0.2523,1.0E-7,1.0E-7,0.49171999943108313,0.0,17.469180131491036
4298.93970000133,0.2523,1.0E-7,1.0E-7,0.4887199994310176,0.0,17.46718485936594
4299.19200000133,0.2523,1.0E-7,1.0E-7,0.48559999943094956,0.0,17.465189869002415
4299.44430000133,0.2523,1.0E-7,1.0E-7,0.48259999943088405,0.0,17.463195160238257
4299.69660000133,0.2523,1.0E-7,1.0E-7,0.4795999994308186,0.0,17.461200732915152
4299.94890000133,0.2523,1.0E-7,1.0E-7,0.47659999943075315,0.0,17.459206586878388
4300.20120000133,0.2523,1.0E-7,1.0E-7,0.473479999430685,0.0,17.457212721976436
4300.45350000133,0.2523,1.0E-7,1.0E-7,0.47047999943061947,0.0,17.45521913806055
4300.70580000133,0.2523,1.0E-7,1.0E-7,0.467479999430554,0.0,17.453225834984273
4300.95810000133,0.2523,1.0E-7,1.0E-7,0.4644799994304885,0.0,17.451232812603365
4301.2104000013305,0.2523,1.0E-7,1.0E-7,0.46135999943042044,0.0,17.449240070775588
4301.462700001331,0.2523,1.0E-7,1.0E-7,0.45835999943035494,0.0,17.44724760936034
4301.715000001331,0.2523,1.0E-7,1.0E-7,0.4553599994302895,0.0,17.44525542821839
4301.967300001331,0.2523,1.0E-7,1.0E-7,0.452359999430224,0.0,17.443263527211858
4302.219600001331,0.2523,1.0E-7,1.0E-7,0.4493599994301585,0.0,17.44127190620422
4302.471900001331,0.2523,1.0E-7,1.0E-7,0.4462399994300904,0.0,17.439280565059942
4302.724200001331,0.2523,1.0E-7,1.0E-7,0.4432399994300249,0.0,17.43728950364445
4302.976500001331,0.2523,1.0E-7,1.0E-7,0.44023999942995945,0.0,17.43529872182386
4303.228800001331,0.2523,1.0E-7,1.0E-7,0.44,0.0,17.43330821946499
4303.4811000013315,0.2523,1.0E-7,1.0E-7,0.44000000000000006,0.0,17.431317996436906
4303.733400001332,0.2523,1.0E-7,1.0E-7,0.44,0.0,17.429328052616302
4303.985700001332,0.2523,1.0E-7,1.0E-7,0.44000000000000006,0.0,17.427338387888586
4304.238000001332,0.2523,1.0E-7,1.0E-7,0.44,0.0,17.425349002146955
4304.490300001332,0.2523,1.0E-7,1.0E-7,0.44000000000000006,0.0,17.423359895291302
4304.742600001332,0.2523,1.0E-7,1.0E-7,0.44000000000000006,0.0,17.42137106722766
4304.994900001332,0.2523,1.0E-7,1.0E-7,0.44000000000000006,0.0,17.41938251786738
4305.247200001332,0.2523,1.0E-7,1.0E-7,0.44000000000000006,0.0,17.417394247126495
4305.499500001332,0.2523,1.0E-7,1.0E-7,0.44,0.0,17.415406254925127
4305.751800001332,0.2523,1.0E-7,1.0E-7,0.44,0.0,17.413418541187138
4306.0041000013325,0.2523,1.0E-7,1.0E-7,0.43999999999999995,0.0,17.41143110583954
4306.256400001333,0.2523,1.0E-7,1.0E-7,0.44000000000000006,0.0,17.409443948812203
4306.508700001333,0.2523,1.0E-7,1.0E-7,0.44,0.0,17.4074570700375
4306.761000001333,0.2523,1.0E-7,1.0E-7,0.44000000000000006,0.0,17.40547046944997
4307.013300001333,0.2523,1.0E-7,1.0E-7,0.44,0.0,17.40348414698625
4307.265600001333,0.2523,1.0E-7,1.0E-7,0.44,0.0,17.401498102584586
4307.517900001333,0.2523,1.0E-7,1.0E-7,0.44,0.0,17.399512336184713
4307.770200001333,0.2523,1.0E-7,1.0E-7,0.44,0.0,17.39752684772778
4308.022500001333,0.2523,1.0E-7,1.0E-7,0.43933999895250053,0.0,17.39554163715608
4308.2748000013335,0.2523,1.0E-7,1.0E-7,0.43383999895238046,0.0,17.39355670441262
4308.527100001334,0.2523,1.0E-7,1.0E-7,0.42833999895226044,0.0,17.391572049437105
4308.779400001334,0.2523,1.0E-7,1.0E-7,0.42283999895214036,0.0,17.38958767215611
4309.031700001334,0.2523,1.0E-7,1.0E-7,0.41711999895201557,0.0,17.38760357248227
4309.284000001334,0.2523,1.0E-7,1.0E-7,0.41161999895189544,0.0,17.385619750315744
4309.536300001334,0.2523,1.0E-7,1.0E-7,0.4061199989517754,0.0,17.38363620554547
4309.788600001334,0.2523,1.0E-7,1.0E-7,0.4006199989516554,0.0,17.38165293805072
4310.040900001334,0.2523,1.0E-7,1.0E-7,0.3948999989515305,0.0,17.379669947702528
4310.293200001334,0.2523,1.0E-7,1.0E-7,0.38939999895141053,0.0,17.377687234364267
4310.545500001334,0.2523,1.0E-7,1.0E-7,0.38389999895129046,0.0,17.375704797892542
4310.7978000013345,0.2523,1.0E-7,1.0E-7,0.3783999989511704,0.0,17.373722638138144
4311.050100001335,0.2523,1.0E-7,1.0E-7,0.37267999895104553,0.0,17.371740754946984
4311.302400001335,0.2523,1.0E-7,1.0E-7,0.36717999895092546,0.0,17.36975914816043
4311.554700001335,0.2523,1.0E-7,1.0E-7,0.3616799989508054,0.0,17.36777781761564
4311.807000001335,0.2523,1.0E-7,1.0E-7,0.3561799989506853,0.0,17.36579676314624
4312.059300001335,0.2523,1.0E-7,1.0E-7,0.3506799989505653,0.0,17.36381598458312
4312.311600001335,0.2523,1.0E-7,1.0E-7,0.34495999895044044,0.0,17.361835481754476
4312.563900001335,0.2523,1.0E-7,1.0E-7,0.33945999895032036,0.0,17.359855254486195
4312.816200001335,0.2523,1.0E-7,1.0E-7,0.33395999895020034,0.0,17.35787530260176
4313.068500001335,0.2523,1.0E-7,1.0E-7,0.3323800016226032,0.0,17.355895625922905
4313.320800001336,0.2523,1.0E-7,1.0E-7,0.3412200016227962,0.0,17.35391622427198
4313.573100001336,0.2523,1.0E-7,1.0E-7,0.3497200016229817,0.0,17.351937097485397
4313.825400001336,0.2523,1.0E-7,1.0E-7,0.35822000162316725,0.0,17.349958245435058
4314.077700001336,0.2523,1.0E-7,1.0E-7,0.36672000162335283,0.0,17.347979668028625
4314.330000001336,0.2523,1.0E-7,1.0E-7,0.37522000162353836,0.0,17.346001365205186
4314.582300001336,0.2523,1.0E-7,1.0E-7,0.38406000162373133,0.0,17.34402333693142
4314.834600001336,0.2523,1.0E-7,1.0E-7,0.3925600016239168,0.0,17.342045583198523
4315.086900001336,0.2523,1.0E-7,1.0E-7,0.4010600016241024,0.0,17.340068104019903
4315.339200001336,0.2523,1.0E-7,1.0E-7,0.4095600016242879,0.0,17.33809089942802
4315.5915000013365,0.2523,1.0E-7,1.0E-7,0.4184000016244809,0.0,17.33611396947165
4315.843800001337,0.2523,1.0E-7,1.0E-7,0.4269000016246664,0.0,17.334137314214622
4316.096100001337,0.2523,1.0E-7,1.0E-7,0.43540000162485193,0.0,17.332160933734215
4316.348400001337,0.2523,1.0E-7,1.0E-7,0.44390000162503745,0.0,17.330184828119155
4316.600700001337,0.2523,1.0E-7,1.0E-7,0.4527400016252304,0.0,17.328208997467986
4316.853000001337,0.2523,1.0E-7,1.0E-7,0.461240001625416,0.0,17.32623344188818
4317.105300001337,0.2523,1.0E-7,1.0E-7,0.46974000162560153,0.0,17.324258161495585
4317.357600001337,0.2523,1.0E-7,1.0E-7,0.47824000162578706,0.0,17.32228315641283
4317.609900001337,0.2523,1.0E-7,1.0E-7,0.4867400016259726,0.0,17.32030842676839
4317.862200001337,0.2523,1.0E-7,1.0E-7,0.49558000162616556,0.0,17.318333972695843
4318.114500001338,0.2523,1.0E-7,1.0E-7,0.4985599994259937,0.0,17.316359794333493
4318.366800001338,0.2523,1.0E-7,1.0E-7,0.4955599994259282,0.0,17.314385891821548
4318.619100001338,0.2523,1.0E-7,1.0E-7,0.49255999942586276,0.0,17.312412265286383
4318.871400001338,0.2523,1.0E-7,1.0E-7,0.48943999942579464,0.0,17.3104389148277
4319.123700001338,0.2523,1.0E-7,1.0E-7,0.4864399994257292,0.0,17.308465840518295
4319.376000001338,0.2523,1.0E-7,1.0E-7,0.4834399994256637,0.0,17.30649304240707
4319.628300001338,0.2523,1.0E-7,1.0E-7,0.48043999942559823,0.0,17.30452052052218
4319.880600001338,0.2523,1.0E-7,1.0E-7,0.4773199994255301,0.0,17.30254827487339
4320.132900001338,0.2523,1.0E-7,1.0E-7,0.47431999942546466,0.0,17.30057630545429
4320.3852000013385,0.2523,1.0E-7,1.0E-7,0.47131999942539915,0.0,17.29860461224408
4320.637500001339,0.2523,1.0E-7,1.0E-7,0.46831999942533364,0.0,17.29663319520929
4320.889800001339,0.2523,1.0E-7,1.0E-7,0.4653199994252682,0.0,17.294662054305483
4321.142100001339,0.2523,1.0E-7,1.0E-7,0.46219999942520007,0.0,17.292691189478568
4321.394400001339,0.2523,1.0E-7,1.0E-7,0.4591999994251346,0.0,17.29072060066578
4321.646700001339,0.2523,1.0E-7,1.0E-7,0.4561999994250691,0.0,17.288750287796432
4321.899000001339,0.2523,1.0E-7,1.0E-7,0.4531999994250036,0.0,17.28678025079364
4322.151300001339,0.2523,1.0E-7,1.0E-7,0.45007999942493554,0.0,17.284810489574244
4322.403600001339,0.2523,1.0E-7,1.0E-7,0.44707999942487003,0.0,17.282841004050077
4322.655900001339,0.2523,1.0E-7,1.0E-7,0.44407999942480453,0.0,17.28087179412816
4322.9082000013395,0.2523,1.0E-7,1.0E-7,0.4410799994247391,0.0,17.2789028597116
4323.16050000134,0.2523,1.0E-7,1.0E-7,0.44204000057532905,0.0,17.27693420069994
4323.41280000134,0.2523,1.0E-7,1.0E-7,0.4450400005753945,0.0,17.274965816991894
4323.66510000134,0.2523,1.0E-7,1.0E-7,0.44804000057546,0.0,17.272997708494344
4323.91740000134,0.2523,1.0E-7,1.0E-7,0.4510400005755255,0.0,17.27102987512791
4324.16970000134,0.2523,1.0E-7,1.0E-7,0.45404000057559096,0.0,17.26906231682591
4324.42200000134,0.2523,1.0E-7,1.0E-7,0.4571600005756591,0.0,17.26709503353308
4324.67430000134,0.2523,1.0E-7,1.0E-7,0.46016000057572454,0.0,17.265128025204284
4324.92660000134,0.2523,1.0E-7,1.0E-7,0.46316000057579004,0.0,17.263161291803506
4325.1789000013405,0.2523,1.0E-7,1.0E-7,0.4661600005758555,0.0,17.261194833302454
4325.431200001341,0.2523,1.0E-7,1.0E-7,0.4692800005759236,0.0,17.259228649679716
4325.683500001341,0.2523,1.0E-7,1.0E-7,0.47228000057598907,0.0,17.25726274091998
4325.935800001341,0.2523,1.0E-7,1.0E-7,0.4752800005760546,0.0,17.255297107013448
4326.188100001341,0.2523,1.0E-7,1.0E-7,0.4782800005761201,0.0,17.253331747955045
4326.440400001341,0.2523,1.0E-7,1.0E-7,0.48140000057618815,0.0,17.251366663743784
4326.692700001341,0.2523,1.0E-7,1.0E-7,0.48440000057625365,0.0,17.249401854382327
4326.945000001341,0.2523,1.0E-7,1.0E-7,0.48740000057631916,0.0,17.247437319876735
4327.197300001341,0.2523,1.0E-7,1.0E-7,0.4904000005763846,0.0,17.245473060235962
4327.449600001341,0.2523,1.0E-7,1.0E-7,0.4934000005764501,0.0,17.2435090754713
4327.7019000013415,0.2523,1.0E-7,1.0E-7,0.49652000057651824,0.0,17.241545365596227
4327.954200001342,0.2523,1.0E-7,1.0E-7,0.4995200005765837,0.0,17.23958193062611
4328.206500001342,0.2523,1.0E-7,1.0E-7,0.5046200010571902,0.0,17.237618770578276
4328.458800001342,0.2523,1.0E-7,1.0E-7,0.5101200010573101,0.0,17.235655885472585
4328.711100001342,0.2523,1.0E-7,1.0E-7,0.5158400010574351,0.0,17.233693275335693
4328.963400001342,0.2523,1.0E-7,1.0E-7,0.5213400010575551,0.0,17.231730940202088
4329.215700001342,0.2523,1.0E-7,1.0E-7,0.5268400010576751,0.0,17.229768880113802
4329.468000001342,0.2523,1.0E-7,1.0E-7,0.5323400010577952,0.0,17.22780709511918
4329.720300001342,0.2523,1.0E-7,1.0E-7,0.5380600010579201,0.0,17.225845585271855
4329.9726000013425,0.2523,1.0E-7,1.0E-7,0.5435600010580401,0.0,17.223884350630403
4330.224900001343,0.2523,1.0E-7,1.0E-7,0.5490600010581601,0.0,17.22192339125805
4330.477200001343,0.2523,1.0E-7,1.0E-7,0.5545600010582803,0.0,17.219962707221764
4330.729500001343,0.2523,1.0E-7,1.0E-7,0.5600600010584003,0.0,17.218002298591706
4330.981800001343,0.2523,1.0E-7,1.0E-7,0.5657800010585252,0.0,17.216042165440804
4331.234100001343,0.2523,1.0E-7,1.0E-7,0.5712800010586452,0.0,17.214082307844613
4331.486400001343,0.2523,1.0E-7,1.0E-7,0.5767800010587653,0.0,17.21212272588123
4331.738700001343,0.2523,1.0E-7,1.0E-7,0.5822800010588853,0.0,17.210163419630764
4331.991000001343,0.2523,1.0E-7,1.0E-7,0.5880000010590102,0.0,17.208204389174902
4332.243300001343,0.2523,1.0E-7,1.0E-7,0.5935000010591303,0.0,17.206245634596947
4332.4956000013435,0.2523,1.0E-7,1.0E-7,0.5990000010592502,0.0,17.204287155981653
4332.747900001344,0.2523,1.0E-7,1.0E-7,0.6045000010593703,0.0,17.202328953415122
4333.000200001344,0.2523,1.0E-7,1.0E-7,0.6102200010594951,0.0,17.200371026984282
4333.252500001344,0.2523,1.0E-7,1.0E-7,0.6157200010596152,0.0,17.198413376776962
4333.504800001344,0.2523,1.0E-7,1.0E-7,0.6212200010597353,0.0,17.196456002882055
4333.757100001344,0.2523,1.0E-7,1.0E-7,0.6267200010598553,0.0,17.19449890538912
4334.009400001344,0.2523,1.0E-7,1.0E-7,0.6322200010599753,0.0,17.19254208438821
4334.261700001344,0.2523,1.0E-7,1.0E-7,0.6379400010601002,0.0,17.190585539969696
4334.514000001344,0.2523,1.0E-7,1.0E-7,0.6434400010602203,0.0,17.188629272224468
4334.7663000013445,0.2523,1.0E-7,1.0E-7,0.6489400010603403,0.0,17.18667328124407
4335.018600001345,0.2523,1.0E-7,1.0E-7,0.6544400010604604,0.0,17.184717567120412
4335.270900001345,0.2523,1.0E-7,1.0E-7,0.6601600010605853,0.0,17.18276212994547
4335.523200001345,0.2523,1.0E-7,1.0E-7,0.6656600010607052,0.0,17.180806969811606
4335.775500001345,0.2523,1.0E-7,1.0E-7,0.6711600010608254,0.0,17.178852086811613
4336.027800001345,0.2523,1.0E-7,1.0E-7,0.6766600010609454,0.0,17.17689748103847
4336.280100001345,0.2523,1.0E-7,1.0E-7,0.6823800010610703,0.0,17.174943152585122
4336.532400001345,0.2523,1.0E-7,1.0E-7,0.6878800010611903,0.0,17.172989101544616
4336.784700001345,0.2523,1.0E-7,1.0E-7,0.6933800010613103,0.0,17.17103532801047
4337.037000001345,0.2523,1.0E-7,1.0E-7,0.6988800010614304,0.0,17.169081832076227
4337.2893000013455,0.2523,1.0E-7,1.0E-7,0.7043800010615505,0.0,17.167128613835285
4337.541600001346,0.2523,1.0E-7,1.0E-7,0.7101000010616753,0.0,17.165175673381068
4337.793900001346,0.2523,1.0E-7,1.0E-7,0.7156000010617954,0.0,17.163223010806988
4338.046200001346,0.2523,1.0E-7,1.0E-7,0.7188999989380845,0.0,17.16127062620678
4338.298500001346,0.2523,1.0E-7,1.0E-7,0.7133999989379645,0.0,17.15931851967306
4338.550800001346,0.2523,1.0E-7,1.0E-7,0.7076799989378396,0.0,17.1573666912881
4338.803100001346,0.2523,1.0E-7,1.0E-7,0.7021799989377195,0.0,17.15541514110591
4339.055400001346,0.2523,1.0E-7,1.0E-7,0.6966799989375994,0.0,17.153463869150826
4339.307700001346,0.2523,1.0E-7,1.0E-7,0.6911799989374794,0.0,17.151512875421382
4339.560000001346,0.2523,1.0E-7,1.0E-7,0.6856799989373594,0.0,17.149562159893524
4339.812300001347,0.2523,1.0E-7,1.0E-7,0.6799599989372345,0.0,17.14761172252324
4340.064600001347,0.2523,1.0E-7,1.0E-7,0.6744599989371145,0.0,17.14566156324881
4340.316900001347,0.2523,1.0E-7,1.0E-7,0.6689599989369944,0.0,17.14371168199258
4340.569200001347,0.2523,1.0E-7,1.0E-7,0.6634599989368744,0.0,17.141762078663216
4340.821500001347,0.2523,1.0E-7,1.0E-7,0.6577399989367496,0.0,17.13981275315743
4341.073800001347,0.2523,1.0E-7,1.0E-7,0.6522399989366294,0.0,17.13786370536126
4341.326100001347,0.2523,1.0E-7,1.0E-7,0.6467399989365095,0.0,17.135914935151042
4341.578400001347,0.2523,1.0E-7,1.0E-7,0.6412399989363893,0.0,17.13396644239485
4341.830700001347,0.2523,1.0E-7,1.0E-7,0.6355199989362645,0.0,17.132018226953655
4342.0830000013475,0.2523,1.0E-7,1.0E-7,0.6300199989361445,0.0,17.13007028868192
4342.335300001348,0.2523,1.0E-7,1.0E-7,0.6245199989360244,0.0,17.12812262742846
4342.587600001348,0.2523,1.0E-7,1.0E-7,0.6190199989359043,0.0,17.12617524303683
4342.839900001348,0.2523,1.0E-7,1.0E-7,0.6135199989357843,0.0,17.124228135346478
4343.092200001348,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,17.12228130419314
4343.344500001348,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,17.12033474941034
4343.596800001348,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.118388470835573
4343.849100001348,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.11644246831803
4344.101400001348,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.11449674171884
4344.353700001348,0.2523,1.0E-7,1.0E-7,0.6099999999999999,0.0,17.112551290909877
4344.606000001349,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.11060611577233
4344.858300001349,0.2523,1.0E-7,1.0E-7,0.6099999999999999,0.0,17.10866121619563
4345.110600001349,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.10671659207654
4345.362900001349,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.104772243318223
4345.615200001349,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.102828169829493
4345.867500001349,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.10088437152423
4346.119800001349,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.098940848320606
4346.372100001349,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.09699760014076
4346.624400001349,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.09505462691027
4346.8767000013495,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.09311192855769
4347.12900000135,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.091169505014296
4347.38130000135,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.089227356213694
4347.63360000135,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.087285482091573
4347.88590000135,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.085343882585423
4348.13820000135,0.2523,1.0E-7,1.0E-7,0.6069199989332392,0.0,17.08340255763443
4348.39050000135,0.2523,1.0E-7,1.0E-7,0.6011999989331144,0.0,17.081461507177487
4348.64280000135,0.2523,1.0E-7,1.0E-7,0.5956999989329943,0.0,17.079520731145685
4348.89510000135,0.2523,1.0E-7,1.0E-7,0.5901999989328742,0.0,17.07758022945637
4349.14740000135,0.2523,1.0E-7,1.0E-7,0.5846999989327542,0.0,17.07564000201391
4349.3997000013505,0.2523,1.0E-7,1.0E-7,0.5791999989326342,0.0,17.073700048711288
4349.652000001351,0.2523,1.0E-7,1.0E-7,0.5734799989325092,0.0,17.07176036943156
4349.904300001351,0.2523,1.0E-7,1.0E-7,0.5679799989323892,0.0,17.069820964048912
4350.156600001351,0.2523,1.0E-7,1.0E-7,0.5624799989322691,0.0,17.067881832429315
4350.408900001351,0.2523,1.0E-7,1.0E-7,0.5569799989321491,0.0,17.065942974431827
4350.661200001351,0.2523,1.0E-7,1.0E-7,0.5512599989320243,0.0,17.06400438990967
4350.913500001351,0.2523,1.0E-7,1.0E-7,0.5457599989319042,0.0,17.06206607871067
4351.165800001351,0.2523,1.0E-7,1.0E-7,0.5402599989317841,0.0,17.060128040677597
4351.418100001351,0.2523,1.0E-7,1.0E-7,0.534759998931664,0.0,17.058190275649164
4351.6704000013515,0.2523,1.0E-7,1.0E-7,0.5290399989315392,0.0,17.056252783460582
4351.922700001352,0.2523,1.0E-7,1.0E-7,0.5235399989314191,0.0,17.05431556394386
4352.175000001352,0.2523,1.0E-7,1.0E-7,0.5180399989312992,0.0,17.05237861692785
4352.427300001352,0.2523,1.0E-7,1.0E-7,0.5125399989311791,0.0,17.050441942239033
4352.679600001352,0.2523,1.0E-7,1.0E-7,0.507039998931059,0.0,17.04850553970188
4352.931900001352,0.2523,1.0E-7,1.0E-7,0.5013199989309342,0.0,17.046569409139014
4353.184200001352,0.2523,1.0E-7,1.0E-7,0.5041800010691859,0.0,17.04463355037146
4353.436500001352,0.2523,1.0E-7,1.0E-7,0.509680001069306,0.0,17.04269796322285
4353.688800001352,0.2523,1.0E-7,1.0E-7,0.515180001069426,0.0,17.04076264753806
4353.941100001352,0.2523,1.0E-7,1.0E-7,0.5209000010695509,0.0,17.038827603189944
4354.1934000013525,0.2523,1.0E-7,1.0E-7,0.526400001069671,0.0,17.03689283007794
4354.445700001353,0.2523,1.0E-7,1.0E-7,0.531900001069791,0.0,17.034958328125196
4354.698000001353,0.2523,1.0E-7,1.0E-7,0.537400001069911,0.0,17.033024097275188
4354.950300001353,0.2523,1.0E-7,1.0E-7,0.5431200010700359,0.0,17.031090137489254
4355.202600001353,0.2523,1.0E-7,1.0E-7,0.5486200010701558,0.0,17.029156448744803
4355.454900001353,0.2523,1.0E-7,1.0E-7,0.5541200010702759,0.0,17.027223031033436
4355.707200001353,0.2523,1.0E-7,1.0E-7,0.559620001070396,0.0,17.025289884359246
4355.959500001353,0.2523,1.0E-7,1.0E-7,0.5651200010705161,0.0,17.02335700873688
4356.211800001353,0.2523,1.0E-7,1.0E-7,0.5708400010706409,0.0,17.02142440419063
4356.4641000013535,0.2523,1.0E-7,1.0E-7,0.576340001070761,0.0,17.019492070753163
4356.716400001354,0.2523,1.0E-7,1.0E-7,0.5818400010708811,0.0,17.017560008464944
4356.968700001354,0.2523,1.0E-7,1.0E-7,0.587340001071001,0.0,17.015628217373013
4357.221000001354,0.2523,1.0E-7,1.0E-7,0.5930600010711259,0.0,17.013696697529852
4357.473300001354,0.2523,1.0E-7,1.0E-7,0.598560001071246,0.0,17.0117654489935
4357.725600001354,0.2523,1.0E-7,1.0E-7,0.604060001071366,0.0,17.009834471825375
4357.977900001354,0.2523,1.0E-7,1.0E-7,0.6095600010714861,0.0,17.007903766093555
4358.230200001354,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,17.00597333186706
4358.482500001354,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.004043169215894
4358.734800001354,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.00211327819972
4358.9871000013545,0.2523,1.0E-7,1.0E-7,0.61,0.0,17.000183658865577
4359.239400001355,0.2523,1.0E-7,1.0E-7,0.61,0.0,16.998254311249283
4359.491700001355,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,16.996325235376716
4359.744000001355,0.2523,1.0E-7,1.0E-7,0.61,0.0,16.994396431264967
4359.996300001355,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,16.992467898923366
4360.248600001355,0.2523,1.0E-7,1.0E-7,0.6100000000000001,0.0,16.99053963835448
4360.500900001355,0.2523,1.0E-7,1.0E-7,0.61,0.0,16.98861164955485
4360.753200001355,0.2523,1.0E-7,1.0E-7,0.61,0.0,16.98668393251569
4361.005500001355,0.2523,1.0E-7,1.0E-7,0.61,0.0,16.984756487223596
4361.2578000013555,0.2523,1.0E-7,1.0E-7,0.61,0.0,16.982829313660968
4361.510100001356,0.2523,1.0E-7,1.0E-7,0.61,0.0,16.980902411806667
4361.762400001356,0.2523,1.0E-7,1.0E-7,0.61,0.0,16.978975781636287
4362.014700001356,0.2523,1.0E-7,1.0E-7,0.61,0.0,16.977049423122644
4362.267000001356,0.2523,1.0E-7,1.0E-7,0.61,0.0,16.975123336236052
4362.519300001356,0.2523,1.0E-7,1.0E-7,0.61,0.0,16.97319752094461
4362.771600001356,0.2523,1.0E-7,1.0E-7,0.61,0.0,16.97127197721458
4363.023900001356,0.2523,1.0E-7,1.0E-7,0.6106600010739112,0.0,16.969346705010416
4363.276200001356,0.2523,1.0E-7,1.0E-7,0.6161600010740312,0.0,16.96742170429538
4363.528500001356,0.2523,1.0E-7,1.0E-7,0.6216600010741512,0.0,16.96549697503583
4363.7808000013565,0.2523,1.0E-7,1.0E-7,0.6273800010742762,0.0,16.963572517210967
4364.033100001357,0.2523,1.0E-7,1.0E-7,0.6328800010743962,0.0,16.96164833081308
4364.285400001357,0.2523,1.0E-7,1.0E-7,0.6383800010745162,0.0,16.95972441584797
4364.537700001357,0.2523,1.0E-7,1.0E-7,0.6438800010746363,0.0,16.957800772331275
4364.790000001357,0.2523,1.0E-7,1.0E-7,0.6493800010747564,0.0,16.9558774002883
4365.042300001357,0.2523,1.0E-7,1.0E-7,0.6551000010748813,0.0,16.953954299752517
4365.294600001357,0.2523,1.0E-7,1.0E-7,0.6606000010750013,0.0,16.952031470764528
4365.546900001357,0.2523,1.0E-7,1.0E-7,0.6661000010751212,0.0,16.950108913371977
4365.799200001357,0.2523,1.0E-7,1.0E-7,0.6716000010752413,0.0,16.94818662762799
4366.051500001357,0.2523,1.0E-7,1.0E-7,0.6773200010753662,0.0,16.946264613590554
4366.303800001358,0.2523,1.0E-7,1.0E-7,0.6828200010754862,0.0,16.94434287132212
4366.556100001358,0.2523,1.0E-7,1.0E-7,0.6883200010756063,0.0,16.942421400889305
4366.808400001358,0.2523,1.0E-7,1.0E-7,0.6938200010757264,0.0,16.9405002023621
4367.060700001358,0.2523,1.0E-7,1.0E-7,0.6995400010758512,0.0,16.93857927581334
4367.313000001358,0.2523,1.0E-7,1.0E-7,0.7050400010759713,0.0,16.93665862131852
4367.565300001358,0.2523,1.0E-7,1.0E-7,0.7105400010760914,0.0,16.93473823895568
4367.817600001358,0.2523,1.0E-7,1.0E-7,0.7160400010762114,0.0,16.932818128804993
4368.069900001358,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.930898290948114
4368.322200001358,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.928978725467445
4368.5745000013585,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.927059432440632
4368.826800001359,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.925140411932333
4369.079100001359,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.923221663993775
4369.331400001359,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.921303188664346
4369.583700001359,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.91938498597291
4369.836000001359,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.917467055939245
4370.088300001359,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.915549398574978
4370.340600001359,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.91363201388456
4370.592900001359,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.911714901866134
4370.845200001359,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.90979806251227
4371.09750000136,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.907881495810667
4371.34980000136,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.905965201744667
4371.60210000136,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.904049180293867
4371.85440000136,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.902133431434436
4372.10670000136,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.900217955139617
4372.35900000136,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.898302751380054
4372.61130000136,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.896387820124062
4372.86360000136,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.89447316133793
4373.11590000136,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.892558774986195
4373.3682000013605,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.890644661031775
4373.620500001361,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.88873081943623
4373.872800001361,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.886817250159925
4374.125100001361,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.884903953162127
4374.377400001361,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.882990928401117
4374.629700001361,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.88107817583444
4374.882000001361,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.879165695418806
4375.134300001361,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.877253487110305
4375.386600001361,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.87534155086452
4375.638900001361,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.873429886636465
4375.8912000013615,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.871518494380712
4376.143500001362,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.869607374051498
4376.395800001362,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.867696525602696
4376.648100001362,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.865785948987874
4376.900400001362,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.863875644160352
4377.152700001362,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.86196561107318
4377.405000001362,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.860055849679313
4377.657300001362,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.858146359931382
4377.909600001362,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.85623714178198
4378.1619000013625,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.854328195183463
4378.414200001363,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.852419520088283
4378.666500001363,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.85051111644843
4378.918800001363,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.848602984216665
4379.171100001363,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.846695123344087
4379.423400001363,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.84478753378291
4379.675700001363,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.842880215485266
4379.928000001363,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.84097316840289
4380.180300001363,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.83906639248766
4380.432600001363,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.83715988769132
4380.6849000013635,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.835253653965662
4380.937200001364,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.833347691262354
4381.189500001364,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.831441999533144
4381.441800001364,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.829536578729684
4381.694100001364,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.827631428803695
4381.946400001364,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.825726549706783
4382.198700001364,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.823821941390595
4382.451000001364,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.82191760380682
4382.703300001364,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.820013536907066
4382.9556000013645,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.81810974064299
4383.207900001365,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.816206214966186
4383.460200001365,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.81430295982832
4383.712500001365,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.81239997518103
4383.964800001365,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.810497260975946
4384.217100001365,0.2523,1.0E-7,1.0E-7,0.7199999999999999,0.0,16.808594817164714
4384.469400001365,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.80669264369898
4384.721700001365,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.804790740530375
4384.974000001365,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.802889107610582
4385.226300001365,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.800987744891266
4385.4786000013655,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.799086652324053
4385.730900001366,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.797185829860666
4385.983200001366,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.795285277452777
4386.235500001366,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.793384995052072
4386.487800001366,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.79148498261025
4386.740100001366,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.78958524007899
4386.992400001366,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.78768576741007
4387.244700001366,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.78578656455521
4387.497000001366,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.783887631466136
4387.7493000013665,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.781988968094566
4388.001600001367,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.78009057439229
4388.253900001367,0.2523,1.0E-7,1.0E-7,0.7199999999999999,0.0,16.778192450311035
4388.506200001367,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.776294595802614
4388.758500001367,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.77439701081879
4389.010800001367,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.772499695311335
4389.263100001367,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.770602649232067
4389.515400001367,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.7687058725328
4389.767700001367,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.766809365165376
4390.020000001367,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.764913127081588
4390.2723000013675,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.763017158233307
4390.524600001368,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.761121458572386
4390.776900001368,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.759226028050723
4391.029200001368,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.757330866620112
4391.281500001368,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.755435974232487
4391.533800001368,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.753541350839733
4391.786100001368,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.751646996393735
4392.038400001368,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.749752910846368
4392.290700001368,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.747859094149682
4392.5430000013685,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.745965546255526
4392.795300001369,0.2523,1.0E-7,1.0E-7,0.72,0.0,16.744072267115868
4393.047600001369,0.2523,1.0E-7,1.0E-7,0.7211000010883272,0.0,16.74217925668264
4393.299900001369,0.2523,1.0E-7,1.0E-7,0.7266000010884472,0.0,16.740286514908426
4393.552200001369,0.2523,1.0E-7,1.0E-7,0.732320001088572,0.0,16.738394041750826
4393.804500001369,0.2523,1.0E-7,1.0E-7,0.7378200010886922,0.0,16.736501837181667
4394.056800001369,0.2523,1.0E-7,1.0E-7,0.7433200010888121,0.0,16.734609901187724
4394.309100001369,0.2523,1.0E-7,1.0E-7,0.7488200010889322,0.0,16.73271823376867
4394.561400001369,0.2523,1.0E-7,1.0E-7,0.754540001089057,0.0,16.730826834935407
4394.813700001369,0.2523,1.0E-7,1.0E-7,0.7600400010891771,0.0,16.72893570470887
4395.0660000013695,0.2523,1.0E-7,1.0E-7,0.7655400010892972,0.0,16.727044843119142
4395.31830000137,0.2523,1.0E-7,1.0E-7,0.7710400010894172,0.0,16.725154250204056
4395.57060000137,0.2523,1.0E-7,1.0E-7,0.7767600010895421,0.0,16.72326392600816
4395.82290000137,0.2523,1.0E-7,1.0E-7,0.7822600010896621,0.0,16.721373870581996
4396.07520000137,0.2523,1.0E-7,1.0E-7,0.7877600010897823,0.0,16.71948408398179
4396.32750000137,0.2523,1.0E-7,1.0E-7,0.7932600010899022,0.0,16.717594566268343
4396.57980000137,0.2523,1.0E-7,1.0E-7,0.7987600010900223,0.0,16.715705317506465
4396.83210000137,0.2523,1.0E-7,1.0E-7,0.8044800010901472,0.0,16.71381633776445
4397.08440000137,0.2523,1.0E-7,1.0E-7,0.8099800010902672,0.0,16.711927627113823
4397.33670000137,0.2523,1.0E-7,1.0E-7,0.8154800010903873,0.0,16.710039185629196
4397.589000001371,0.2523,1.0E-7,1.0E-7,0.8209800010905073,0.0,16.70815101338758
4397.841300001371,0.2523,1.0E-7,1.0E-7,0.8267000010906321,0.0,16.70626311046811
4398.093600001371,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.70437547695176
4398.345900001371,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.702488112920324
4398.598200001371,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.70060101844982
4398.850500001371,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.698714193603106
4399.102800001371,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.696827638429784
4399.355100001371,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.69494135296794
4399.607400001371,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.693055337245355
4399.8597000013715,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.69116959128069
4400.112000001372,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.689284115084813
4400.364300001372,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.687398908661407
4400.616600001372,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.685513972007993
4400.868900001372,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.683629305116668
4401.121200001372,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.681744907974654
4401.373500001372,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.67986078056498
4401.625800001372,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.67797692286693
4401.878100001372,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.676093334856457
4402.130400001372,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.67421001650659
4402.3827000013725,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.67232696778788
4402.635000001373,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.67044418866858
4402.887300001373,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.66856167911487
4403.139600001373,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.66667943909129
4403.391900001373,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.66479746856079
4403.644200001373,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.662915767484975
4403.896500001373,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.661034335824233
4404.148800001373,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.659153173537895
4404.401100001373,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.657272280584387
4404.6534000013735,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.655391656921257
4404.905700001374,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.653511302505382
4405.158000001374,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.651631217293037
4405.410300001374,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.649751401239833
4405.662600001374,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.647871854301037
4405.914900001374,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.645992576431382
4406.167200001374,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.644113567585183
4406.419500001374,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.642234827716575
4406.671800001374,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.64035635677923
4406.924100001374,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.638478154726624
4407.1764000013745,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.636600221512126
4407.428700001375,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.634722557088764
4407.681000001375,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.632845161409374
4407.933300001375,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.63096803442681
4408.185600001375,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.629091176093617
4408.437900001375,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.627214586362303
4408.690200001375,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.62533826518531
4408.942500001375,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.62346221251488
4409.194800001375,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.621586428303267
4409.4471000013755,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.619710912502672
4409.699400001376,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.6178356650652
4409.951700001376,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.615960685942934
4410.204000001376,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.614085975087868
4410.456300001376,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.612211532452
4410.708600001376,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.61033735798733
4410.960900001376,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.608463451645743
4411.213200001376,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.606589813379184
4411.465500001376,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.60471644313952
4411.717800001376,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.602843340878668
4411.9701000013765,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.600970506548446
4412.222400001377,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.599097940100773
4412.474700001377,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.59722564148748
4412.727000001377,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.595353610660442
4412.979300001377,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.59348184757149
4413.231600001377,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.591610352172488
4413.483900001377,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.589739124415225
4413.736200001377,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.587868164251635
4413.988500001377,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.585997471633547
4414.2408000013775,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.584127046512815
4414.493100001378,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.582256888841307
4414.745400001378,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.580386998570877
4414.997700001378,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.578517375653394
4415.250000001378,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.576648020040697
4415.502300001378,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.574778931684765
4415.754600001378,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.572910110537425
4416.006900001378,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.571041556550597
4416.259200001378,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.569173269676185
4416.511500001378,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.567305249866116
4416.7638000013785,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.5654374970723
4417.016100001379,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.56357001124667
4417.268400001379,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.561702792341194
4417.520700001379,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.55983584030784
4417.773000001379,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.557969155098483
4418.025300001379,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.556102736665135
4418.277600001379,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.55423658495979
4418.529900001379,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.552370699934443
4418.782200001379,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.550505081541072
4419.0345000013795,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.548639729731708
4419.28680000138,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.546774644458342
4419.53910000138,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.544909825673034
4419.79140000138,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.543045273327813
4420.04370000138,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.54118098737472
4420.29600000138,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.53931696776581
4420.54830000138,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.53745321445316
4420.80060000138,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.535589727388842
4421.05290000138,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.533726506524946
4421.30520000138,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.531863551813572
4421.5575000013805,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.53000086320685
4421.809800001381,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.528138440656885
4422.062100001381,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.5262762841158
4422.314400001381,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.524414393535753
4422.566700001381,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.522552768868874
4422.819000001381,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.520691410067325
4423.071300001381,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.518830317083296
4423.323600001381,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.516969489868845
4423.575900001381,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.515108928376367
4423.828200001381,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.513248632558
4424.080500001382,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.511388602365916
4424.332800001382,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.50952883775235
4424.585100001382,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.50766933866956
4424.837400001382,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.505810105069774
4425.089700001382,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.503951136905233
4425.342000001382,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.502092434128222
4425.594300001382,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.500233996690987
4425.846600001382,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.49837582454584
4426.098900001382,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.49651791764501
4426.3512000013825,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.49466027594092
4426.603500001383,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.49280289938583
4426.855800001383,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.490945787932045
4427.108100001383,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.489088941531932
4427.360400001383,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.48723236013782
4427.612700001383,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.485376043702075
4427.865000001383,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.483519992177065
4428.117300001383,0.2523,1.0E-7,1.0E-7,0.8277999990790265,0.0,16.481664205515166
4428.369600001383,0.2523,1.0E-7,1.0E-7,0.823216665745593,0.0,16.47980868366761
4428.621900001383,0.2523,1.0E-7,1.0E-7,0.8184499990788223,0.0,16.47795342657887
4428.8742000013835,0.2523,1.0E-7,1.0E-7,0.8138666657453889,0.0,16.47609843418134
4429.126500001384,0.2523,1.0E-7,1.0E-7,0.8092833324119556,0.0,16.474243706395328
4429.378800001384,0.2523,1.0E-7,1.0E-7,0.8046999990785222,0.0,16.472389243130966
4429.631100001384,0.2523,1.0E-7,1.0E-7,0.7999333324117515,0.0,16.470535044289182
4429.883400001384,0.2523,1.0E-7,1.0E-7,0.795349999078318,0.0,16.4686811097629
4430.135700001384,0.2523,1.0E-7,1.0E-7,0.7907666657448846,0.0,16.4668274394377
4430.388000001384,0.2523,1.0E-7,1.0E-7,0.7861833324114513,0.0,16.464974033192956
4430.640300001384,0.2523,1.0E-7,1.0E-7,0.7814166657446807,0.0,16.463120890902687
4430.892600001384,0.2523,1.0E-7,1.0E-7,0.7768333324112473,0.0,16.46126801243594
4431.1449000013845,0.2523,1.0E-7,1.0E-7,0.7722499990778138,0.0,16.459415397657388
4431.397200001385,0.2523,1.0E-7,1.0E-7,0.7676666657443805,0.0,16.457563046427975
4431.649500001385,0.2523,1.0E-7,1.0E-7,0.7630833324109472,0.0,16.455710958605398
4431.901800001385,0.2523,1.0E-7,1.0E-7,0.7583166657441764,0.0,16.453859134044606
4432.154100001385,0.2523,1.0E-7,1.0E-7,0.753733332410743,0.0,16.45200757259805
4432.406400001385,0.2523,1.0E-7,1.0E-7,0.7491499990773097,0.0,16.45015627411562
4432.658700001385,0.2523,1.0E-7,1.0E-7,0.7445666657438763,0.0,16.448305238445215
4432.911000001385,0.2523,1.0E-7,1.0E-7,0.7397999990771056,0.0,16.44645446543323
4433.163300001385,0.2523,1.0E-7,1.0E-7,0.7352166657436722,0.0,16.444603954924442
4433.415600001385,0.2523,1.0E-7,1.0E-7,0.7306333324102388,0.0,16.442753706762208
4433.6679000013855,0.2523,1.0E-7,1.0E-7,0.7260499990768055,0.0,16.440903720788516
4433.920200001386,0.2523,1.0E-7,1.0E-7,0.7212833324100347,0.0,16.439053996844603
4434.172500001386,0.2523,1.0E-7,1.0E-7,0.7239600011080782,0.0,16.437204534770867
