time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
4434.424800001386,0.2523,1.0E-7,1.0E-7,0.7294600011081984,0.0,16.435355334410442
4434.677100001386,0.2523,1.0E-7,1.0E-7,0.7349600011083184,0.0,16.433506395625525
4434.929400001386,0.2523,1.0E-7,1.0E-7,0.7404600011084383,0.0,16.431657718304642
4435.181700001386,0.2523,1.0E-7,1.0E-7,0.7461800011085633,0.0,16.429809302360916
4435.434000001386,0.2523,1.0E-7,1.0E-7,0.7516800011086834,0.0,16.427961147729263
4435.686300001386,0.2523,1.0E-7,1.0E-7,0.7571800011088035,0.0,16.42611325436413
4435.9386000013865,0.2523,1.0E-7,1.0E-7,0.7626800011089234,0.0,16.42426562223683
4436.190900001387,0.2523,1.0E-7,1.0E-7,0.7684000011090484,0.0,16.422418251333497
4436.443200001387,0.2523,1.0E-7,1.0E-7,0.7739000011091683,0.0,16.42057114165337
4436.695500001387,0.2523,1.0E-7,1.0E-7,0.7794000011092884,0.0,16.41872429320763
4436.947800001387,0.2523,1.0E-7,1.0E-7,0.7849000011094085,0.0,16.41687770601758
4437.200100001387,0.2523,1.0E-7,1.0E-7,0.7906200011095333,0.0,16.415031380113394
4437.452400001387,0.2523,1.0E-7,1.0E-7,0.7961200011096534,0.0,16.41318531553314
4437.704700001387,0.2523,1.0E-7,1.0E-7,0.8016200011097735,0.0,16.411339512322282
4437.957000001387,0.2523,1.0E-7,1.0E-7,0.8071200011098935,0.0,16.409493970532267
4438.209300001387,0.2523,1.0E-7,1.0E-7,0.8126200011100136,0.0,16.407648690219816
4438.4616000013875,0.2523,1.0E-7,1.0E-7,0.8183400011101384,0.0,16.405803671446332
4438.713900001388,0.2523,1.0E-7,1.0E-7,0.8238400011102586,0.0,16.40395891427739
4438.966200001388,0.2523,1.0E-7,1.0E-7,0.8293400011103785,0.0,16.402114418782553
4439.218500001388,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.400270185034707
4439.470800001388,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.39842621310678
4439.723100001388,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.396582503061644
4439.975400001388,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.394739054949518
4440.227700001388,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.39289586880903
4440.480000001388,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.39105294466878
4440.7323000013885,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.38921028254837
4440.984600001389,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.38736788245955
4441.236900001389,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.385525744407126
4441.489200001389,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.383683868389745
4441.741500001389,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.381842254400677
4441.993800001389,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.380000902428456
4442.246100001389,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.37815981245738
4442.498400001389,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.376318984468057
4442.750700001389,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.374478418437896
4443.003000001389,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.37263811434131
4443.2553000013895,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.370798072150276
4443.50760000139,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.368958291834524
4443.75990000139,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.367118773361817
4444.01220000139,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.365279516698134
4444.26450000139,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.36344052180802
4444.51680000139,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.36160178865457
4444.76910000139,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.359763317199857
4445.02140000139,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.357925107404654
4445.27370000139,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.35608715922903
4445.5260000013905,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.35424947263216
4445.778300001391,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.35241204757255
4446.030600001391,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.350574884008015
4446.282900001391,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.348737981895905
4446.535200001391,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.346901341192993
4446.787500001391,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.34506496185571
4447.039800001391,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.343228843840027
4447.292100001391,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.341392987101653
4447.544400001391,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.33955739159598
4447.796700001391,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.337722057278146
4448.0490000013915,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.335886984103006
4448.301300001392,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.33405217202538
4448.553600001392,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.332217620999817
4448.805900001392,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.330383330980663
4449.058200001392,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.32854930192222
4449.310500001392,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.32671553377862
4449.562800001392,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.324882026503982
4449.815100001392,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.32304878005221
4450.067400001392,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.321215794377245
4450.319700001392,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.319383069432906
4450.572000001393,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.317550605172954
4450.824300001393,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.315718401551113
4451.076600001393,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.313886458521136
4451.328900001393,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.312054776036604
4451.581200001393,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.310223354051175
4451.833500001393,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.30839219251843
4452.085800001393,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.30656129139194
4452.338100001393,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.304730650625267
4452.590400001393,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.302900270171957
4452.8427000013935,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.30107014998557
4453.095000001394,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.299240290019593
4453.347300001394,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.297410690227537
4453.599600001394,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.29558135056304
4453.851900001394,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.293752270979354
4454.104200001394,0.2523,1.0E-7,1.0E-7,0.827579998882351,0.0,16.291923451430247
4454.356500001394,0.2523,1.0E-7,1.0E-7,0.8220799988822309,0.0,16.290094891867795
4454.608800001394,0.2523,1.0E-7,1.0E-7,0.8165799988821109,0.0,16.2882665922366
4454.861100001394,0.2523,1.0E-7,1.0E-7,0.810859998881986,0.0,16.286438552466876
4455.113400001394,0.2523,1.0E-7,1.0E-7,0.8053599988818659,0.0,16.284610772474636
4455.3657000013945,0.2523,1.0E-7,1.0E-7,0.799859998881746,0.0,16.282783252163014
4455.618000001395,0.2523,1.0E-7,1.0E-7,0.7943599988816258,0.0,16.280955991424094
4455.870300001395,0.2523,1.0E-7,1.0E-7,0.7886399988815009,0.0,16.279128990140457
4456.122600001395,0.2523,1.0E-7,1.0E-7,0.7831399988813809,0.0,16.277302248186057
4456.374900001395,0.2523,1.0E-7,1.0E-7,0.7776399988812608,0.0,16.27547576542695
4456.627200001395,0.2523,1.0E-7,1.0E-7,0.7721399988811408,0.0,16.27364954172265
4456.879500001395,0.2523,1.0E-7,1.0E-7,0.7666399988810207,0.0,16.271823576926923
4457.131800001395,0.2523,1.0E-7,1.0E-7,0.7609199988808959,0.0,16.26999787088851
4457.384100001395,0.2523,1.0E-7,1.0E-7,0.7554199988807759,0.0,16.26817242345167
4457.6364000013955,0.2523,1.0E-7,1.0E-7,0.7499199988806557,0.0,16.26634723445625
4457.888700001396,0.2523,1.0E-7,1.0E-7,0.7444199988805358,0.0,16.26452230373871
4458.141000001396,0.2523,1.0E-7,1.0E-7,0.7386999988804109,0.0,16.262697631132536
4458.393300001396,0.2523,1.0E-7,1.0E-7,0.7331999988802909,0.0,16.260873216468543
4458.645600001396,0.2523,1.0E-7,1.0E-7,0.7276999988801708,0.0,16.25904905957476
4458.897900001396,0.2523,1.0E-7,1.0E-7,0.7221999988800507,0.0,16.257225160277272
4459.150200001396,0.2523,1.0E-7,1.0E-7,0.7235200011200741,0.0,16.255401518400404
4459.402500001396,0.2523,1.0E-7,1.0E-7,0.729020001120194,0.0,16.25357813377066
4459.654800001396,0.2523,1.0E-7,1.0E-7,0.7345200011203142,0.0,16.251755006232504
4459.907100001396,0.2523,1.0E-7,1.0E-7,0.7400200011204342,0.0,16.249932135658344
4460.1594000013965,0.2523,1.0E-7,1.0E-7,0.7455200011205543,0.0,16.248109521947125
4460.411700001397,0.2523,1.0E-7,1.0E-7,0.7512400011206791,0.0,16.246287165021315
4460.664000001397,0.2523,1.0E-7,1.0E-7,0.7567400011207992,0.0,16.244465064824148
4460.916300001397,0.2523,1.0E-7,1.0E-7,0.7622400011209193,0.0,16.24264322131752
4461.168600001397,0.2523,1.0E-7,1.0E-7,0.7677400011210394,0.0,16.240821634479445
4461.420900001397,0.2523,1.0E-7,1.0E-7,0.7734600011211641,0.0,16.23900030430207
4461.673200001397,0.2523,1.0E-7,1.0E-7,0.7789600011212843,0.0,16.23717923079006
4461.925500001397,0.2523,1.0E-7,1.0E-7,0.7844600011214042,0.0,16.23535841395948
4462.177800001397,0.2523,1.0E-7,1.0E-7,0.7899600011215244,0.0,16.233537853836086
4462.4301000013975,0.2523,1.0E-7,1.0E-7,0.7956800011216492,0.0,16.231717550454057
4462.682400001398,0.2523,1.0E-7,1.0E-7,0.8011800011217692,0.0,16.22989750385513
4462.934700001398,0.2523,1.0E-7,1.0E-7,0.8066800011218893,0.0,16.228077714088062
4463.187000001398,0.2523,1.0E-7,1.0E-7,0.8121800011220093,0.0,16.226258181207353
4463.439300001398,0.2523,1.0E-7,1.0E-7,0.8176800011221294,0.0,16.22443890527254
4463.691600001398,0.2523,1.0E-7,1.0E-7,0.8234000011222542,0.0,16.222619886347662
4463.943900001398,0.2523,1.0E-7,1.0E-7,0.8289000011223743,0.0,16.220801124500642
4464.196200001398,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.218982619803306
4464.448500001398,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.217164372328234
4464.700800001398,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.215346382138943
4464.9531000013985,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.21352864928653
4465.205400001399,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.21171117381062
4465.457700001399,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.20989395574074
4465.710000001399,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.208076995097404
4465.962300001399,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.206260291893315
4466.214600001399,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.20444384613421
4466.466900001399,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.20262765781972
4466.719200001399,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.200811726944078
4466.971500001399,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.19899605349676
4467.2238000013995,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.197180637463052
4467.4761000014,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.195365478824552
4467.7284000014,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.193550577559556
4467.9807000014,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.19173593364355
4468.2330000014,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.189921547049458
4468.4853000014,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.188107417747975
4468.7376000014,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.18629354570789
4468.9899000014,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.18447993089609
4469.2422000014,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.182666573278127
4469.4945000014,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.18085347281811
4469.7468000014005,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.179040629478994
4469.999100001401,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.177228043222648
4470.251400001401,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.175415714010114
4470.503700001401,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.173603641801556
4470.756000001401,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.171791826556397
4471.008300001401,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.16998026823352
4471.260600001401,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.1681689667912
4471.512900001401,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.166357922187206
4471.765200001401,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.16454713437893
4472.0175000014015,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.16273660332337
4472.269800001402,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.16092632897724
4472.522100001402,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.159116311296884
4472.774400001402,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.157306550238435
4473.026700001402,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.155497045757787
4473.279000001402,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.153687797810633
4473.531300001402,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.15187880635256
4473.783600001402,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.15007007133893
4474.035900001402,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.148261592725
4474.288200001402,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.14645337046587
4474.5405000014025,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.14464540451686
4474.792800001403,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.1428376948325
4475.045100001403,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.14103024136789
4475.297400001403,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.139223044077823
4475.549700001403,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.137416102917065
4475.802000001403,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.135609417840335
4476.054300001403,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.1338029888023
4476.306600001403,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.131996815757567
4476.558900001403,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.13019089866077
4476.811200001403,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.128385237466503
4477.063500001404,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.126579832129323
4477.315800001404,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.124774682603732
4477.568100001404,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.12296978884431
4477.820400001404,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.12116515080553
4478.072700001404,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.11936076844192
4478.325000001404,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.117556641707964
4478.577300001404,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.115752770558167
4478.829600001404,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.113949154947047
4479.081900001404,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.11214579482906
4479.3342000014045,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.11034269015871
4479.586500001405,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.108539840890465
4479.838800001405,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.106737246978867
4480.091100001405,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.104934908378375
4480.343400001405,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.10313282504347
4480.595700001405,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.101330996928734
4480.848000001405,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.09952942398861
4481.100300001405,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.09772810617765
4481.352600001405,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.09592704345035
4481.604900001405,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.09412623576127
4481.8572000014055,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.092325683064917
4482.109500001406,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.090525385315832
4482.361800001406,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.0887253424686
4482.614100001406,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.08692555447774
4482.866400001406,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.085126021297857
4483.118700001406,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.083326742883504
4483.371000001406,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.08152771918923
4483.623300001406,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.07972895016969
4483.875600001406,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.07793043577947
4484.1279000014065,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.07613217597316
4484.380200001407,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.07433417070539
4484.632500001407,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.072536419930778
4484.884800001407,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.070738923603965
4485.137100001407,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.068941681679622
4485.389400001407,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.06714469411237
4485.641700001407,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.065347960856894
4485.894000001407,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.06355148186787
4486.146300001407,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.061755257099957
4486.398600001407,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.059959286507855
4486.6509000014075,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.05816357004629
4486.903200001408,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.056368107669957
4487.155500001408,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.054572899333593
4487.407800001408,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.052777944991877
4487.660100001408,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.050983244599646
4487.912400001408,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.049188798111594
4488.164700001408,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.047394605482477
4488.417000001408,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.045600666667088
4488.669300001408,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.043806981620172
4488.9216000014085,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.04201355029653
4489.173900001409,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.040220372650985
4489.426200001409,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.038427448638345
4489.678500001409,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.03663477821339
4489.930800001409,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.03484236133099
4490.183100001409,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,16.03305019794596
4490.435400001409,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.031258288013127
4490.687700001409,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.029466631487402
4490.940000001409,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.027675228323623
4491.192300001409,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.025884078476736
4491.4446000014095,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.024093181901495
4491.69690000141,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.022302538552843
4491.94920000141,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.02051214838573
4492.20150000141,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.01872201135504
4492.45380000141,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.016932127415686
4492.70610000141,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.015142496522653
4492.95840000141,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.013353118630853
4493.21070000141,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.011563993695226
4493.46300000141,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.00977512167076
4493.7153000014105,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.00798650251243
4493.967600001411,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.006198136175207
4494.219900001411,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,16.004410022614085
4494.472200001411,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.002622161784085
4494.724500001411,0.2523,1.0E-7,1.0E-7,0.83,0.0,16.000834553640203
4494.976800001411,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,15.999047198137466
4495.229100001411,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.997260095230917
4495.481400001411,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.995473244875434
4495.733700001411,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.993686647026376
4495.986000001411,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.991900301638644
4496.2383000014115,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.990114208667313
4496.490600001412,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.988328368067465
4496.742900001412,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.98654277979421
4496.995200001412,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.984757443802629
4497.247500001412,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,15.982972360047832
4497.499800001412,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.981187528484929
4497.752100001412,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.979402949069078
4498.004400001412,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.977618621755395
4498.256700001412,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.975834546499035
4498.5090000014125,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.97405072325517
4498.761300001413,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.972267151978935
4499.013600001413,0.2523,1.0E-7,1.0E-7,0.8295599988607846,0.0,15.970483832625524
4499.265900001413,0.2523,1.0E-7,1.0E-7,0.8240599988606646,0.0,15.968700765149903
4499.518200001413,0.2523,1.0E-7,1.0E-7,0.8185599988605444,0.0,15.966917949503248
4499.770500001413,0.2523,1.0E-7,1.0E-7,0.8128399988604196,0.0,15.96513538562286
4500.022800001413,0.2523,1.0E-7,1.0E-7,0.8073399988602996,0.0,15.963353073431197
4500.275100001413,0.2523,1.0E-7,1.0E-7,0.8018399988601794,0.0,15.961571012837188
4500.527400001413,0.2523,1.0E-7,1.0E-7,0.7963399988600595,0.0,15.959789203738428
4500.779700001413,0.2523,1.0E-7,1.0E-7,0.7908399988599393,0.0,15.958007646022345
4501.0320000014135,0.2523,1.0E-7,1.0E-7,0.7851199988598145,0.0,15.95622633956759
4501.284300001414,0.2523,1.0E-7,1.0E-7,0.7796199988596946,0.0,15.954445284244882
4501.536600001414,0.2523,1.0E-7,1.0E-7,0.7741199988595744,0.0,15.952664479917775
4501.788900001414,0.2523,1.0E-7,1.0E-7,0.7686199988594544,0.0,15.950883926443598
4502.041200001414,0.2523,1.0E-7,1.0E-7,0.7628999988593295,0.0,15.949103623674528
4502.293500001414,0.2523,1.0E-7,1.0E-7,0.7573999988592095,0.0,15.947323571457925
4502.545800001414,0.2523,1.0E-7,1.0E-7,0.7518999988590894,0.0,15.94554376963671
4502.798100001414,0.2523,1.0E-7,1.0E-7,0.7463999988589693,0.0,15.943764218050207
4503.050400001414,0.2523,1.0E-7,1.0E-7,0.7406799988588445,0.0,15.941984916534615
4503.302700001414,0.2523,1.0E-7,1.0E-7,0.7351799988587245,0.0,15.94020586492333
4503.555000001415,0.2523,1.0E-7,1.0E-7,0.7296799988586045,0.0,15.938427063046934
4503.807300001415,0.2523,1.0E-7,1.0E-7,0.7241799988584844,0.0,15.936648510733866
4504.059600001415,0.2523,1.0E-7,1.0E-7,0.7213200011416356,0.0,15.93487020781084
4504.311900001415,0.2523,1.0E-7,1.0E-7,0.7270400011417605,0.0,15.93309215410436
4504.564200001415,0.2523,1.0E-7,1.0E-7,0.7325400011418806,0.0,15.931314349450767
4504.816500001415,0.2523,1.0E-7,1.0E-7,0.7380400011420006,0.0,15.929536793713769
4505.068800001415,0.2523,1.0E-7,1.0E-7,0.7435400011421207,0.0,15.927759486785277
4505.321100001415,0.2523,1.0E-7,1.0E-7,0.7492600011422454,0.0,15.925982428581113
4505.573400001415,0.2523,1.0E-7,1.0E-7,0.7547600011423655,0.0,15.924205619039396
4505.8257000014155,0.2523,1.0E-7,1.0E-7,0.7602600011424856,0.0,15.922429058117592
4506.078000001416,0.2523,1.0E-7,1.0E-7,0.7657600011426056,0.0,15.920652745790044
4506.330300001416,0.2523,1.0E-7,1.0E-7,0.7714800011427305,0.0,15.918876682045761
4506.582600001416,0.2523,1.0E-7,1.0E-7,0.7769800011428505,0.0,15.91710086688696
4506.834900001416,0.2523,1.0E-7,1.0E-7,0.7824800011429707,0.0,15.915325300327677
4507.087200001416,0.2523,1.0E-7,1.0E-7,0.7879800011430906,0.0,15.913549982392128
4507.339500001416,0.2523,1.0E-7,1.0E-7,0.7934800011432107,0.0,15.911774913113357
4507.591800001416,0.2523,1.0E-7,1.0E-7,0.7992000011433356,0.0,15.910000092532146
4507.844100001416,0.2523,1.0E-7,1.0E-7,0.8047000011434556,0.0,15.908225520696217
4508.096400001416,0.2523,1.0E-7,1.0E-7,0.8102000011435757,0.0,15.906451197659942
4508.348700001417,0.2523,1.0E-7,1.0E-7,0.8157000011436958,0.0,15.904677123482868
4508.601000001417,0.2523,1.0E-7,1.0E-7,0.8214200011438205,0.0,15.902903298229228
4508.853300001417,0.2523,1.0E-7,1.0E-7,0.8269200011439407,0.0,15.901129721967445
4509.105600001417,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.899356394769926
4509.357900001417,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,15.89758331671103
4509.610200001417,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.895810487860103
4509.862500001417,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,15.894037908274553
4510.114800001417,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.892265577999785
4510.367100001417,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,15.890493497070592
4510.6194000014175,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.888721665512415
4510.871700001418,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,15.886950083342438
4511.124000001418,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,15.885178750570601
4511.376300001418,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,15.88340766720041
4511.628600001418,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.881636833229724
4511.880900001418,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.879866248651426
4512.133200001418,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.878095913454027
4512.385500001418,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,15.876325827622141
4512.637800001418,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.874555991136948
4512.890100001418,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,15.872786403976685
4513.1424000014185,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.871017066116904
4513.394700001419,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.869247977530797
4513.647000001419,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.867479138189541
4513.899300001419,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.865710548062468
4514.151600001419,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.863942207117331
4514.403900001419,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.862174115320462
4514.656200001419,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,15.860406272636947
4514.908500001419,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.858638679030781
4515.160800001419,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,15.85687133446502
4515.4131000014195,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.855104238901841
4515.66540000142,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,15.85333739230268
4515.91770000142,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.85157079462836
4516.17000000142,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,15.849804445839027
4516.42230000142,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,15.848038345894475
4516.67460000142,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.846272494753615
4516.92690000142,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.844506892375716
4517.17920000142,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,15.842741538719256
4517.43150000142,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,15.840976433742373
4517.68380000142,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.839211577402986
4517.9361000014205,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.83744696965882
4518.188400001421,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,15.835682610467343
4518.440700001421,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.833918499785897
4518.693000001421,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.832154637571646
4518.945300001421,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.830391023781631
4519.197600001421,0.2523,1.0E-7,1.0E-7,0.8167999965532817,0.0,15.828627658372744
4519.449900001421,0.2523,1.0E-7,1.0E-7,0.8002999965529215,0.0,15.826864541294807
4519.702200001421,0.2523,1.0E-7,1.0E-7,0.7831399965525471,0.0,15.82510167246269
4519.954500001421,0.2523,1.0E-7,1.0E-7,0.7666399965521868,0.0,15.823339051746773
4520.2068000014215,0.2523,1.0E-7,1.0E-7,0.7501399965518267,0.0,15.821576678975587
4520.459100001422,0.2523,1.0E-7,1.0E-7,0.7336399965514666,0.0,15.819814553941823
4520.711400001422,0.2523,1.0E-7,1.0E-7,0.716479996551092,0.0,15.81805267640691
4520.963700001422,0.2523,1.0E-7,1.0E-7,0.6999799965507318,0.0,15.816291046104384
4521.216000001422,0.2523,1.0E-7,1.0E-7,0.6834799965503717,0.0,15.814529662742192
4521.468300001422,0.2523,1.0E-7,1.0E-7,0.6669799965500115,0.0,15.812768526006757
4521.720600001422,0.2523,1.0E-7,1.0E-7,0.649819996549637,0.0,15.811007635565899
4521.972900001422,0.2523,1.0E-7,1.0E-7,0.6333199965492767,0.0,15.80924699107072
4522.225200001422,0.2523,1.0E-7,1.0E-7,0.6168199965489165,0.0,15.80748659215647
4522.477500001422,0.2523,1.0E-7,1.0E-7,0.6003199965485564,0.0,15.805726438445655
4522.7298000014225,0.2523,1.0E-7,1.0E-7,0.5838199965481963,0.0,15.803966529549728
4522.982100001423,0.2523,1.0E-7,1.0E-7,0.5666599965478217,0.0,15.80220686507055
4523.234400001423,0.2523,1.0E-7,1.0E-7,0.5501599965474615,0.0,15.800447444601058
4523.486700001423,0.2523,1.0E-7,1.0E-7,0.5336599965471014,0.0,15.798688267725442
4523.739000001423,0.2523,1.0E-7,1.0E-7,0.5171599965467413,0.0,15.796929334021195
4523.991300001423,0.2523,1.0E-7,1.0E-7,0.4999999993720667,0.0,15.795170643060198
4524.243600001423,0.2523,1.0E-7,1.0E-7,0.4969999993720012,0.0,15.793412194409141
4524.495900001423,0.2523,1.0E-7,1.0E-7,0.4939999993719357,0.0,15.791653987636225
4524.748200001423,0.2523,1.0E-7,1.0E-7,0.4909999993718702,0.0,15.789896022339622
4525.0005000014235,0.2523,1.0E-7,1.0E-7,0.48787999937180215,0.0,15.788138298151116
4525.252800001424,0.2523,1.0E-7,1.0E-7,0.48487999937173665,0.0,15.786380814731812
4525.505100001424,0.2523,1.0E-7,1.0E-7,0.48187999937167114,0.0,15.784623571768677
4525.757400001424,0.2523,1.0E-7,1.0E-7,0.47887999937160564,0.0,15.782866568971635
4526.009700001424,0.2523,1.0E-7,1.0E-7,0.4758799993715402,0.0,15.781109806070917
4526.262000001424,0.2523,1.0E-7,1.0E-7,0.4727599993714721,0.0,15.779353282814627
4526.514300001424,0.2523,1.0E-7,1.0E-7,0.46975999937140656,0.0,15.777596998966606
4526.766600001424,0.2523,1.0E-7,1.0E-7,0.4667599993713411,0.0,15.775840954304371
4527.018900001424,0.2523,1.0E-7,1.0E-7,0.46375999937127566,0.0,15.774085148617734
4527.271200001424,0.2523,1.0E-7,1.0E-7,0.46063999937120753,0.0,15.77232958170735
4527.5235000014245,0.2523,1.0E-7,1.0E-7,0.457639999371142,0.0,15.770574253383431
4527.775800001425,0.2523,1.0E-7,1.0E-7,0.4546399993710766,0.0,15.768819163464391
4528.028100001425,0.2523,1.0E-7,1.0E-7,0.45163999937101107,0.0,15.767064311776108
4528.280400001425,0.2523,1.0E-7,1.0E-7,0.44851999937094295,0.0,15.765309698151084
4528.532700001425,0.2523,1.0E-7,1.0E-7,0.4455199993708775,0.0,15.763555322427601
4528.785000001425,0.2523,1.0E-7,1.0E-7,0.442519999370812,0.0,15.761801184448867
4529.037300001425,0.2523,1.0E-7,1.0E-7,0.44048000062925347,0.0,15.760047284062743
4529.289600001425,0.2523,1.0E-7,1.0E-7,0.44348000062931897,0.0,15.758293621121158
4529.541900001425,0.2523,1.0E-7,1.0E-7,0.4466000006293871,0.0,15.756540195485417
4529.794200001425,0.2523,1.0E-7,1.0E-7,0.44960000062945255,0.0,15.754787007034889
4530.046500001426,0.2523,1.0E-7,1.0E-7,0.45260000062951805,0.0,15.753034055667964
4530.298800001426,0.2523,1.0E-7,1.0E-7,0.4556000006295835,0.0,15.751281341299634
4530.551100001426,0.2523,1.0E-7,1.0E-7,0.4587200006296516,0.0,15.749528863859386
4530.803400001426,0.2523,1.0E-7,1.0E-7,0.46172000062971713,0.0,15.747776623289596
4531.055700001426,0.2523,1.0E-7,1.0E-7,0.4647200006297826,0.0,15.746024619544187
4531.308000001426,0.2523,1.0E-7,1.0E-7,0.4677200006298481,0.0,15.744272852587033
4531.560300001426,0.2523,1.0E-7,1.0E-7,0.47084000062991616,0.0,15.742521322390749
4531.812600001426,0.2523,1.0E-7,1.0E-7,0.47384000062998166,0.0,15.74077002893572
4532.064900001426,0.2523,1.0E-7,1.0E-7,0.47684000063004717,0.0,15.739018972209365
4532.3172000014265,0.2523,1.0E-7,1.0E-7,0.4798400006301126,0.0,15.737268152205099
4532.569500001427,0.2523,1.0E-7,1.0E-7,0.48284000063017807,0.0,15.735517568921585
4532.821800001427,0.2523,1.0E-7,1.0E-7,0.48596000063024625,0.0,15.733767222362088
4533.074100001427,0.2523,1.0E-7,1.0E-7,0.4889600006303117,0.0,15.732017112534017
4533.326400001427,0.2523,1.0E-7,1.0E-7,0.4919600006303772,0.0,15.730267239448573
4533.578700001427,0.2523,1.0E-7,1.0E-7,0.49496000063044265,0.0,15.72851760312019
4533.831000001427,0.2523,1.0E-7,1.0E-7,0.4980800006305108,0.0,15.726768203565998
4534.083300001427,0.2523,1.0E-7,1.0E-7,0.5019800011560565,0.0,15.725019040805616
4534.335600001427,0.2523,1.0E-7,1.0E-7,0.5074800011561765,0.0,15.723270114861515
4534.587900001427,0.2523,1.0E-7,1.0E-7,0.5129800011562966,0.0,15.721521425761162
4534.840200001428,0.2523,1.0E-7,1.0E-7,0.5187000011564215,0.0,15.7197729735401
4535.092500001428,0.2523,1.0E-7,1.0E-7,0.5242000011565415,0.0,15.718024758241889
4535.344800001428,0.2523,1.0E-7,1.0E-7,0.5297000011566615,0.0,15.716276779917479
4535.597100001428,0.2523,1.0E-7,1.0E-7,0.5352000011567816,0.0,15.71452903862402
4535.849400001428,0.2523,1.0E-7,1.0E-7,0.5407000011569016,0.0,15.712781534423973
4536.101700001428,0.2523,1.0E-7,1.0E-7,0.5464200011570265,0.0,15.71103426738451
4536.354000001428,0.2523,1.0E-7,1.0E-7,0.5519200011571466,0.0,15.709287237577042
4536.606300001428,0.2523,1.0E-7,1.0E-7,0.5574200011572665,0.0,15.707540445077102
4536.858600001428,0.2523,1.0E-7,1.0E-7,0.5629200011573867,0.0,15.705793889963775
4537.1109000014285,0.2523,1.0E-7,1.0E-7,0.5686400011575115,0.0,15.704047572317831
4537.363200001429,0.2523,1.0E-7,1.0E-7,0.5741400011576315,0.0,15.70230149222371
4537.615500001429,0.2523,1.0E-7,1.0E-7,0.5796400011577516,0.0,15.700555649768003
4537.867800001429,0.2523,1.0E-7,1.0E-7,0.5851400011578716,0.0,15.698810045039233
4538.120100001429,0.2523,1.0E-7,1.0E-7,0.5908600011579965,0.0,15.697064678127504
4538.372400001429,0.2523,1.0E-7,1.0E-7,0.5963600011581166,0.0,15.695319549124427
4538.624700001429,0.2523,1.0E-7,1.0E-7,0.6018600011582366,0.0,15.693574658123266
4538.877000001429,0.2523,1.0E-7,1.0E-7,0.6073600011583566,0.0,15.691830005218389
4539.129300001429,0.2523,1.0E-7,1.0E-7,0.6128600011584767,0.0,15.690085590505017
4539.381600001429,0.2523,1.0E-7,1.0E-7,0.6185800011586016,0.0,15.688341414079144
4539.6339000014295,0.2523,1.0E-7,1.0E-7,0.6240800011587216,0.0,15.686597476037548
4539.88620000143,0.2523,1.0E-7,1.0E-7,0.6295800011588417,0.0,15.684853776478013
4540.13850000143,0.2523,1.0E-7,1.0E-7,0.6350800011589617,0.0,15.683110315498883
4540.39080000143,0.2523,1.0E-7,1.0E-7,0.6408000011590866,0.0,15.681367093198844
4540.64310000143,0.2523,1.0E-7,1.0E-7,0.6463000011592066,0.0,15.679624109677047
4540.89540000143,0.2523,1.0E-7,1.0E-7,0.6518000011593267,0.0,15.67788136503337
4541.14770000143,0.2523,1.0E-7,1.0E-7,0.6573000011594468,0.0,15.676138859367963
4541.40000000143,0.2523,1.0E-7,1.0E-7,0.6628000011595668,0.0,15.674396592781063
4541.65230000143,0.2523,1.0E-7,1.0E-7,0.6685200011596917,0.0,15.672654565373096
4541.9046000014305,0.2523,1.0E-7,1.0E-7,0.6740200011598116,0.0,15.670912777244638
4542.156900001431,0.2523,1.0E-7,1.0E-7,0.6795200011599317,0.0,15.669171228496843
4542.409200001431,0.2523,1.0E-7,1.0E-7,0.6850200011600518,0.0,15.667429919230933
4542.661500001431,0.2523,1.0E-7,1.0E-7,0.6907400011601766,0.0,15.665688849548134
4542.913800001431,0.2523,1.0E-7,1.0E-7,0.6962400011602967,0.0,15.663948019549748
4543.166100001431,0.2523,1.0E-7,1.0E-7,0.7017400011604168,0.0,15.662207429337503
4543.418400001431,0.2523,1.0E-7,1.0E-7,0.7072400011605369,0.0,15.660467079013126
4543.670700001431,0.2523,1.0E-7,1.0E-7,0.7129600011606616,0.0,15.658726968678259
4543.923000001431,0.2523,1.0E-7,1.0E-7,0.7184600011607818,0.0,15.65698709843457
4544.175300001431,0.2523,1.0E-7,1.0E-7,0.7199999999999999,0.0,15.655247468384145
4544.4276000014315,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.653508078626752
4544.679900001432,0.2523,1.0E-7,1.0E-7,0.7199999999999999,0.0,15.651768929251421
4544.932200001432,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.65003002033242
4545.184500001432,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.648291351930261
4545.436800001432,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.64655292409329
4545.689100001432,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.64481473685921
4545.941400001432,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.643076790256279
4546.193700001432,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.641339084304441
4546.446000001432,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.639601619016329
4546.6983000014325,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.637864394398113
4546.950600001433,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.63612741045025
4547.202900001433,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.6343906671682
4547.455200001433,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.63265416454298
4547.707500001433,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.630917902561714
4547.959800001433,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.629181881208096
4548.212100001433,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.627446100462755
4548.464400001433,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.625710560303688
4548.716700001433,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.623975260706528
4548.969000001433,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.622240201644813
4549.2213000014335,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.620505383090256
4549.473600001434,0.2523,1.0E-7,1.0E-7,0.7199999999999999,0.0,15.618770805012977
4549.725900001434,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.617036467381656
4549.978200001434,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.615302370163736
4550.230500001434,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.613568513325554
4550.482800001434,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.611834896832464
4550.735100001434,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.610101520649037
4550.987400001434,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.608368384738906
4551.239700001434,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.606635489065237
4551.4920000014345,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.604902833590534
4551.744300001435,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.60317041827679
4551.996600001435,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.601438243085552
4552.248900001435,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.599706307977973
4552.501200001435,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.59797461291483
4552.753500001435,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.59624315785662
4553.005800001435,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.59451194276359
4553.258100001435,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.592780967595699
4553.510400001435,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.59105023231274
4553.762700001435,0.2523,1.0E-7,1.0E-7,0.72,0.0,15.5893197368743
4554.0150000014355,0.2523,1.0E-7,1.0E-7,0.7204400011656271,0.0,15.58758948123982
4554.267300001436,0.2523,1.0E-7,1.0E-7,0.7259400011657472,0.0,15.585859465368829
4554.519600001436,0.2523,1.0E-7,1.0E-7,0.7314400011658673,0.0,15.584129689224538
4554.771900001436,0.2523,1.0E-7,1.0E-7,0.737160001165992,0.0,15.58240015278385
4555.024200001436,0.2523,1.0E-7,1.0E-7,0.7426600011661121,0.0,15.580670856038559
4555.276500001436,0.2523,1.0E-7,1.0E-7,0.7481600011662322,0.0,15.578941798993782
4555.528800001436,0.2523,1.0E-7,1.0E-7,0.7536600011663521,0.0,15.577212981666126
4555.781100001436,0.2523,1.0E-7,1.0E-7,0.7593800011664771,0.0,15.57548440408204
4556.033400001436,0.2523,1.0E-7,1.0E-7,0.764880001166597,0.0,15.573756066277001
4556.285700001436,0.2523,1.0E-7,1.0E-7,0.7703800011667171,0.0,15.57202796829461
4556.538000001437,0.2523,1.0E-7,1.0E-7,0.7758800011668372,0.0,15.570300110185354
4556.790300001437,0.2523,1.0E-7,1.0E-7,0.781600001166962,0.0,15.568572492005648
4557.042600001437,0.2523,1.0E-7,1.0E-7,0.7871000011670821,0.0,15.566845113817262
4557.294900001437,0.2523,1.0E-7,1.0E-7,0.7926000011672021,0.0,15.56511797568702
4557.547200001437,0.2523,1.0E-7,1.0E-7,0.7981000011673223,0.0,15.563391077685836
4557.799500001437,0.2523,1.0E-7,1.0E-7,0.8036000011674422,0.0,15.56166441988814
4558.051800001437,0.2523,1.0E-7,1.0E-7,0.8093200011675672,0.0,15.559938002371386
4558.304100001437,0.2523,1.0E-7,1.0E-7,0.8148200011676872,0.0,15.558211825215976
4558.556400001437,0.2523,1.0E-7,1.0E-7,0.8203200011678073,0.0,15.556485888505044
4558.8087000014375,0.2523,1.0E-7,1.0E-7,0.8258200011679273,0.0,15.554760192323888
4559.061000001438,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.553034736759619
4559.313300001438,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.551309521900144
4559.565600001438,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,15.549584547829287
4559.817900001438,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.547859814617995
4560.070200001438,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.546135322323774
4560.322500001438,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,15.544411070992275
4560.574800001438,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,15.542687060658778
4560.827100001438,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.540963291349334
4561.079400001438,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.539239763081873
4561.331700001439,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.537516475867218
4561.584000001439,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.535793429709829
4561.836300001439,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.53407062460866
4562.088600001439,0.2523,1.0E-7,1.0E-7,0.8299999999999998,0.0,15.532348060557744
4562.340900001439,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.530625737546796
4562.593200001439,0.2523,1.0E-7,1.0E-7,0.8300000000000001,0.0,15.528903655561741
4562.845500001439,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.527181814585129
4563.097800001439,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.525460214596546
4563.350100001439,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.52373885557301
4563.6024000014395,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.522017737489191
4563.85470000144,0.2523,1.0E-7,1.0E-7,0.83,0.0,15.520296860317778
4564.10700000144,0.2523,1.0E-7,1.0E-7,0.8313200006384395,0.0,15.518576224029651
4564.35930000144,0.2523,1.0E-7,1.0E-7,0.8343200006385051,0.0,15.51685582859482
4564.61160000144,0.2523,1.0E-7,1.0E-7,0.8374400006385732,0.0,15.515135673986107
4564.86390000144,0.2523,1.0E-7,1.0E-7,0.8404400006386387,0.0,15.51341576018298
4565.11620000144,0.2523,1.0E-7,1.0E-7,0.8434400006387041,0.0,15.511696087171767
4565.36850000144,0.2523,1.0E-7,1.0E-7,0.8464400006387696,0.0,15.509976654944673
4565.62080000144,0.2523,1.0E-7,1.0E-7,0.8495600006388375,0.0,15.508257463498962
4565.87310000144,0.2523,1.0E-7,1.0E-7,0.8525600006389031,0.0,15.506538512836554
4566.1254000014405,0.2523,1.0E-7,1.0E-7,0.8555600006389685,0.0,15.504819802963516
4566.377700001441,0.2523,1.0E-7,1.0E-7,0.858560000639034,0.0,15.503101333889443
4566.630000001441,0.2523,1.0E-7,1.0E-7,0.8615600006390995,0.0,15.501383105626994
4566.882300001441,0.2523,1.0E-7,1.0E-7,0.8646800006391677,0.0,15.499665118191496
4567.134600001441,0.2523,1.0E-7,1.0E-7,0.8676800006392332,0.0,15.497947371600677
4567.386900001441,0.2523,1.0E-7,1.0E-7,0.8706800006392987,0.0,15.496229865874653
4567.639200001441,0.2523,1.0E-7,1.0E-7,0.8736800006393641,0.0,15.494512601035328
4567.891500001441,0.2523,1.0E-7,1.0E-7,0.8768000006394323,0.0,15.492795577106204
4568.143800001441,0.2523,1.0E-7,1.0E-7,0.8798000006394977,0.0,15.49107879411223
4568.3961000014415,0.2523,1.0E-7,1.0E-7,0.8828000006395633,0.0,15.489362252079834
4568.648400001442,0.2523,1.0E-7,1.0E-7,0.8858000006396287,0.0,15.487645951036518
4568.900700001442,0.2523,1.0E-7,1.0E-7,0.8889200006396969,0.0,15.485929891010692
4569.153000001442,0.2523,1.0E-7,1.0E-7,0.8935200011728975,0.0,15.48421407203164
4569.405300001442,0.2523,1.0E-7,1.0E-7,0.8990200011730176,0.0,15.482498494130427
4569.657600001442,0.2523,1.0E-7,1.0E-7,0.9045200011731377,0.0,15.480783157343224
4569.909900001442,0.2523,1.0E-7,1.0E-7,0.9100200011732577,0.0,15.479068061713333
4570.162200001442,0.2523,1.0E-7,1.0E-7,0.9157400011733827,0.0,15.477353207290681
4570.414500001442,0.2523,1.0E-7,1.0E-7,0.9212400011735027,0.0,15.475638594131373
4570.666800001442,0.2523,1.0E-7,1.0E-7,0.9267400011736227,0.0,15.473924222297011
4570.9191000014425,0.2523,1.0E-7,1.0E-7,0.9322400011737428,0.0,15.472210091853848
4571.171400001443,0.2523,1.0E-7,1.0E-7,0.9379600011738676,0.0,15.470496202872114
4571.423700001443,0.2523,1.0E-7,1.0E-7,0.9434600011739875,0.0,15.468782555425614
4571.676000001443,0.2523,1.0E-7,1.0E-7,0.9489600011741077,0.0,15.467069149591705
4571.928300001443,0.2523,1.0E-7,1.0E-7,0.9544600011742277,0.0,15.465355985450493
4572.180600001443,0.2523,1.0E-7,1.0E-7,0.9601800011743526,0.0,15.46364306308434
4572.432900001443,0.2523,1.0E-7,1.0E-7,0.9656800011744726,0.0,15.461930382577782
4572.685200001443,0.2523,1.0E-7,1.0E-7,0.9711800011745927,0.0,15.460217944017568
4572.937500001443,0.2523,1.0E-7,1.0E-7,0.9766800011747128,0.0,15.458505747492111
4573.1898000014435,0.2523,1.0E-7,1.0E-7,0.9821800011748328,0.0,15.456793793091073
4573.442100001444,0.2523,1.0E-7,1.0E-7,0.9879000011749577,0.0,15.455082080905294
4573.694400001444,0.2523,1.0E-7,1.0E-7,0.9934000011750777,0.0,15.453370611026703
4573.946700001444,0.2523,1.0E-7,1.0E-7,0.9989000011751977,0.0,15.451659383548591
4574.199000001444,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.449948398565027
4574.451300001444,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.448237656168395
4574.703600001444,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.446527156440004
4574.955900001444,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.444816899446852
4575.208200001444,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.443106885242933
4575.460500001444,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.441397113870682
4575.7128000014445,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.43968758536235
4575.965100001445,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.437978299741244
4576.217400001445,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.436269257022754
4576.469700001445,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.434560457215303
4576.722000001445,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.432851900321161
4576.974300001445,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.431143586337186
4577.226600001445,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.429435515255458
4577.478900001445,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.427727687063843
4577.731200001445,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.426020101746502
4577.9835000014455,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.424312759284332
4578.235800001446,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.422605659655334
4578.488100001446,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.420898802834959
4578.740400001446,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.419192188796455
4578.992700001446,0.2523,1.0E-7,1.0E-7,1.0000000011776229,0.0,15.417485817511048
4579.245000001446,0.2523,1.0E-7,1.0E-7,1.0055000011777429,0.0,15.415779688948259
4579.497300001446,0.2523,1.0E-7,1.0E-7,1.011000001177863,0.0,15.414073803078951
4579.749600001446,0.2523,1.0E-7,1.0E-7,1.016500001177983,0.0,15.4123681598865
4580.001900001446,0.2523,1.0E-7,1.0E-7,1.022220001178108,0.0,15.410662759367945
4580.254200001446,0.2523,1.0E-7,1.0E-7,1.027720001178228,0.0,15.408957601532537
4580.5065000014465,0.2523,1.0E-7,1.0E-7,1.0332200011783481,0.0,15.407252686400618
4580.758800001447,0.2523,1.0E-7,1.0E-7,1.038720001178468,0.0,15.40554801400196
4581.011100001447,0.2523,1.0E-7,1.0E-7,1.044440001178593,0.0,15.403843584374536
4581.263400001447,0.2523,1.0E-7,1.0E-7,1.049940001178713,0.0,15.402139397563666
4581.515700001447,0.2523,1.0E-7,1.0E-7,1.055440001178833,0.0,15.400435453621462
4581.768000001447,0.2523,1.0E-7,1.0E-7,1.060940001178953,0.0,15.398731752605718
4582.020300001447,0.2523,1.0E-7,1.0E-7,1.0666600011790779,0.0,15.397028294579062
4582.272600001447,0.2523,1.0E-7,1.0E-7,1.0721600011791979,0.0,15.39532507960857
4582.524900001447,0.2523,1.0E-7,1.0E-7,1.077660001179318,0.0,15.39362210776548
4582.777200001447,0.2523,1.0E-7,1.0E-7,1.0831600011794382,0.0,15.391919379124426
4583.029500001448,0.2523,1.0E-7,1.0E-7,1.0886600011795582,0.0,15.390216893762918
4583.281800001448,0.2523,1.0E-7,1.0E-7,1.0943800011796831,0.0,15.388514651760946
4583.534100001448,0.2523,1.0E-7,1.0E-7,1.0998800011798031,0.0,15.386812653200865
4583.786400001448,0.2523,1.0E-7,1.0E-7,1.105380001179923,0.0,15.385110898167376
4584.038700001448,0.2523,1.0E-7,1.0E-7,1.109119998819957,0.0,15.383409386746951
4584.291000001448,0.2523,1.0E-7,1.0E-7,1.1033999988198322,0.0,15.381708119026577
4584.543300001448,0.2523,1.0E-7,1.0E-7,1.0978999988197122,0.0,15.38000709508507
4584.795600001448,0.2523,1.0E-7,1.0E-7,1.092399998819592,0.0,15.378306314973942
4585.047900001448,0.2523,1.0E-7,1.0E-7,1.0868999988194719,0.0,15.376605778716414
4585.3002000014485,0.2523,1.0E-7,1.0E-7,1.0811799988193471,0.0,15.374905486310844
4585.552500001449,0.2523,1.0E-7,1.0E-7,1.075679998819227,0.0,15.373205437733573
4585.804800001449,0.2523,1.0E-7,1.0E-7,1.070179998819107,0.0,15.371505632941165
4586.057100001449,0.2523,1.0E-7,1.0E-7,1.064679998818987,0.0,15.36980607187323
4586.309400001449,0.2523,1.0E-7,1.0E-7,1.0591799988188668,0.0,15.368106754454354
4586.561700001449,0.2523,1.0E-7,1.0E-7,1.053459998818742,0.0,15.366407680595975
4586.814000001449,0.2523,1.0E-7,1.0E-7,1.047959998818622,0.0,15.364708850197871
4587.066300001449,0.2523,1.0E-7,1.0E-7,1.042459998818502,0.0,15.363010263149148
4587.318600001449,0.2523,1.0E-7,1.0E-7,1.0369599988183817,0.0,15.361311919329905
4587.570900001449,0.2523,1.0E-7,1.0E-7,1.031239998818257,0.0,15.359613818612276
4587.82320000145,0.2523,1.0E-7,1.0E-7,1.0257399988181368,0.0,15.357915960861423
4588.07550000145,0.2523,1.0E-7,1.0E-7,1.0202399988180169,0.0,15.356218345935993
4588.32780000145,0.2523,1.0E-7,1.0E-7,1.014739998817897,0.0,15.35452097368922
4588.58010000145,0.2523,1.0E-7,1.0E-7,1.009019998817772,0.0,15.352823843969684
4588.83240000145,0.2523,1.0E-7,1.0E-7,1.003519998817652,0.0,15.351126956621712
4589.08470000145,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.349430311485634
4589.33700000145,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.347733908399608
4589.58930000145,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.346037747205843
4589.84160000145,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.344341827758406
4590.0939000014505,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.342646149923544
4590.346200001451,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.340950713578197
4590.598500001451,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.339255518608779
4590.850800001451,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.337560564910083
4591.103100001451,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.335865852384153
4591.355400001451,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.334171380939605
4591.607700001451,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.332477150490782
4591.860000001451,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.330783160957052
4592.112300001451,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.329089412262226
4592.364600001451,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.32739590433405
4592.6169000014515,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.325702637103742
4592.869200001452,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.32400961050555
4593.121500001452,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.322316824476436
4593.373800001452,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.320624278955757
4593.626100001452,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.318931973884938
4593.878400001452,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.317239909207245
4594.130700001452,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.315548084867618
4594.383000001452,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.313856500812403
4594.635300001452,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.312165156989218
4594.8876000014525,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.310474053346828
4595.139900001453,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.308783189834974
4595.392200001453,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.307092566404268
4595.644500001453,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.305402183006104
4595.896800001453,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.303712039592549
