time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
4596.149100001453,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.302022136116282
4596.401400001453,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.30033247253052
4596.653700001453,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.298643048788911
4596.906000001453,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.296953864845571
4597.158300001453,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.295264920654988
4597.4106000014535,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.293576216171884
4597.662900001454,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.291887751351368
4597.915200001454,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.290199526148776
4598.167500001454,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.28851154051965
4598.419800001454,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.286823794419753
4598.672100001454,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.285136287805015
4598.924400001454,0.2523,1.0E-7,1.0E-7,1.0,0.0,15.28344902063154
4599.176700001454,0.2523,1.0E-7,1.0E-7,1.0039600011873135,0.0,15.281761992855552
4599.429000001454,0.2523,1.0E-7,1.0E-7,1.0094600011874335,0.0,15.280075204435532
4599.6813000014545,0.2523,1.0E-7,1.0E-7,1.0151800011875585,0.0,15.278388655340734
4599.933600001455,0.2523,1.0E-7,1.0E-7,1.0206800011876784,0.0,15.276702345555321
4600.185900001455,0.2523,1.0E-7,1.0E-7,1.0261800011877986,0.0,15.27501627507757
4600.438200001455,0.2523,1.0E-7,1.0E-7,1.0316800011879186,0.0,15.273330443917889
4600.690500001455,0.2523,1.0E-7,1.0E-7,1.0374000011880435,0.0,15.271644852097351
4600.942800001455,0.2523,1.0E-7,1.0E-7,1.0429000011881635,0.0,15.269959499646273
4601.195100001455,0.2523,1.0E-7,1.0E-7,1.0484000011882837,0.0,15.268274386603807
4601.447400001455,0.2523,1.0E-7,1.0E-7,1.0539000011884037,0.0,15.266589513016333
4601.699700001455,0.2523,1.0E-7,1.0E-7,1.0594000011885236,0.0,15.264904878936557
4601.952000001455,0.2523,1.0E-7,1.0E-7,1.0651200011886486,0.0,15.263220484422753
4602.2043000014555,0.2523,1.0E-7,1.0E-7,1.0706200011887685,0.0,15.26153632953818
4602.456600001456,0.2523,1.0E-7,1.0E-7,1.0761200011888887,0.0,15.259852414350839
4602.708900001456,0.2523,1.0E-7,1.0E-7,1.081620001189009,0.0,15.258168738932643
4602.961200001456,0.2523,1.0E-7,1.0E-7,1.0873400011891337,0.0,15.2564853033587
4603.213500001456,0.2523,1.0E-7,1.0E-7,1.0928400011892538,0.0,15.254802107707171
4603.465800001456,0.2523,1.0E-7,1.0E-7,1.0983400011893738,0.0,15.253119152059133
4603.718100001456,0.2523,1.0E-7,1.0E-7,1.1038400011894938,0.0,15.251436436497995
4603.970400001456,0.2523,1.0E-7,1.0E-7,1.1095600011896187,0.0,15.249753961109029
4604.222700001456,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.248071725979283
4604.4750000014565,0.2523,1.0E-7,1.0E-7,1.1099999999999999,0.0,15.246389731195064
4604.727300001457,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.244707976831018
4604.979600001457,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.24302646294807
4605.231900001457,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.241345189594805
4605.484200001457,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.239664156808866
4605.736500001457,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.237983364618351
4605.988800001457,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.236302813042881
4606.241100001457,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.234622502094606
4606.493400001457,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.232942431779104
4606.745700001457,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.23126260209617
4606.9980000014575,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.22958301304047
4607.250300001458,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.227903664602152
4607.502600001458,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.22622455676742
4607.754900001458,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.22454568951895
4608.007200001458,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.222867062836338
4608.259500001458,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.221188676696489
4608.511800001458,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.21951053107385
4608.764100001458,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.2178326259408
4609.016400001458,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.216154961267845
4609.2687000014585,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.214477537023846
4609.521000001459,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.212800353176224
4609.773300001459,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.211123409691124
4610.025600001459,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.20944670653355
4610.277900001459,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.20777024366751
4610.530200001459,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.206094021056257
4610.782500001459,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.204418038662128
4611.034800001459,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.202742296446862
4611.287100001459,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.201066794371583
4611.539400001459,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.199391532396893
4611.7917000014595,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.197716510482921
4612.04400000146,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.196041728589421
4612.29630000146,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.194367186675764
4612.54860000146,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.19269288470106
4612.80090000146,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.19101882262408
4613.05320000146,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.189345000403385
4613.30550000146,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.187671417997338
4613.55780000146,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.185998075364084
4613.81010000146,0.2523,1.0E-7,1.0E-7,1.11,0.0,15.184324972461667
4614.06240000146,0.2523,1.0E-7,1.0E-7,1.1123800018459897,0.0,15.182652109247874
4614.314700001461,0.2523,1.0E-7,1.0E-7,1.1208800018461753,0.0,15.180979485681746
4614.567000001461,0.2523,1.0E-7,1.0E-7,1.129380001846361,0.0,15.179307101731363
4614.819300001461,0.2523,1.0E-7,1.0E-7,1.1378800018465465,0.0,15.177634957386525
4615.071600001461,0.2523,1.0E-7,1.0E-7,1.1467200018467394,0.0,15.175963052659238
4615.323900001461,0.2523,1.0E-7,1.0E-7,1.1552200018469247,0.0,15.174291387581222
4615.576200001461,0.2523,1.0E-7,1.0E-7,1.1637200018471103,0.0,15.172619962202115
4615.828500001461,0.2523,1.0E-7,1.0E-7,1.172220001847296,0.0,15.170948776586801
4616.080800001461,0.2523,1.0E-7,1.0E-7,1.1810600018474888,0.0,15.169277830813424
4616.333100001461,0.2523,1.0E-7,1.0E-7,1.1895600018476744,0.0,15.167607124972026
4616.5854000014615,0.2523,1.0E-7,1.0E-7,1.19806000184786,0.0,15.165936659163599
4616.837700001462,0.2523,1.0E-7,1.0E-7,1.2065600018480456,0.0,15.16426643349831
4617.090000001462,0.2523,1.0E-7,1.0E-7,1.215060001848231,0.0,15.162596448094243
4617.342300001462,0.2523,1.0E-7,1.0E-7,1.223900001848424,0.0,15.160926703076296
4617.594600001462,0.2523,1.0E-7,1.0E-7,1.2324000018486094,0.0,15.1592571985758
4617.846900001462,0.2523,1.0E-7,1.0E-7,1.240900001848795,0.0,15.157587934730063
4618.099200001462,0.2523,1.0E-7,1.0E-7,1.2494000018489806,0.0,15.155918911681267
4618.351500001462,0.2523,1.0E-7,1.0E-7,1.2582400018491735,0.0,15.154250129575628
4618.603800001462,0.2523,1.0E-7,1.0E-7,1.266740001849359,0.0,15.152581588563056
4618.856100001462,0.2523,1.0E-7,1.0E-7,1.2752400018495447,0.0,15.150913288797405
4619.1084000014625,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.149245230435254
4619.360700001463,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.147577413633561
4619.613000001463,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.145909838539422
4619.865300001463,0.2523,1.0E-7,1.0E-7,1.2800000000000002,0.0,15.144242505279621
4620.117600001463,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.142575413960712
4620.369900001463,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.140908564671347
4620.622200001463,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.139241957484428
4620.874500001463,0.2523,1.0E-7,1.0E-7,1.2799999999999998,0.0,15.137575592459012
4621.126800001463,0.2523,1.0E-7,1.0E-7,1.2799999999999998,0.0,15.13590946964187
4621.3791000014635,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.134243589069017
4621.631400001464,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.132577950766922
4621.883700001464,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.130912554753678
4622.136000001464,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.12924740103993
4622.388300001464,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.127582489629932
4622.640600001464,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.125917820522066
4622.892900001464,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.124253393709674
4623.145200001464,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.122589209181646
4623.397500001464,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.12092526692292
4623.649800001464,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.119261566914968
4623.9021000014645,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.11759810913618
4624.154400001465,0.2523,1.0E-7,1.0E-7,1.2800000000000002,0.0,15.115934893562283
4624.406700001465,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.114271920166631
4624.659000001465,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.112609188920423
4624.911300001465,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.110946699793068
4625.163600001465,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.109284452752343
4625.415900001465,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.107622447764571
4625.668200001465,0.2523,1.0E-7,1.0E-7,1.2800000000000002,0.0,15.105960684794836
4625.920500001465,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.10429916380707
4626.1728000014655,0.2523,1.0E-7,1.0E-7,1.2799999999999998,0.0,15.102637884764276
4626.425100001466,0.2523,1.0E-7,1.0E-7,1.2799999999999998,0.0,15.100976847628564
4626.677400001466,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.099316052361283
4626.929700001466,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.097655498923123
4627.182000001466,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.095995187274163
4627.434300001466,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.094335117374005
4627.686600001466,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.092675289181782
4627.938900001466,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.0910157026562
4628.191200001466,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.089356357755635
4628.443500001466,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.087697254438158
4628.6958000014665,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.086038392661553
4628.948100001467,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.084379772383377
4629.200400001467,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.082721393560982
4629.452700001467,0.2523,1.0E-7,1.0E-7,1.2800000000000002,0.0,15.081063256151529
4629.705000001467,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.079405360112018
4629.957300001467,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.077747705399302
4630.209600001467,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.07609029197014
4630.461900001467,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.07443311978101
4630.714200001467,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.07277618878874
4630.9665000014675,0.2523,1.0E-7,1.0E-7,1.2800000000000002,0.0,15.071119498949647
4631.218800001468,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.069463050220111
4631.471100001468,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.067806842556472
4631.723400001468,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.066150875915003
4631.975700001468,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.064495150251924
4632.228000001468,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.062839665523445
4632.480300001468,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.061184421685708
4632.732600001468,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.059529418694854
4632.984900001468,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.057874656506995
4633.237200001468,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.056220135078206
4633.4895000014685,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.054565854364558
4633.741800001469,0.2523,1.0E-7,1.0E-7,1.28,0.0,15.05291181432213
4633.994100001469,0.2523,1.0E-7,1.0E-7,1.2800000012040345,0.0,15.051258014906958
4634.246400001469,0.2523,1.0E-7,1.0E-7,1.2855000012041546,0.0,15.049604456075086
4634.498700001469,0.2523,1.0E-7,1.0E-7,1.2910000012042748,0.0,15.047951137785452
4634.751000001469,0.2523,1.0E-7,1.0E-7,1.2967200012043996,0.0,15.046298060010797
4635.003300001469,0.2523,1.0E-7,1.0E-7,1.3022200012045195,0.0,15.044645222738911
4635.255600001469,0.2523,1.0E-7,1.0E-7,1.3077200012046397,0.0,15.042992625971074
4635.507900001469,0.2523,1.0E-7,1.0E-7,1.3132200012047597,0.0,15.041340269720259
4635.7602000014695,0.2523,1.0E-7,1.0E-7,1.3189400012048846,0.0,15.039688154009552
4636.01250000147,0.2523,1.0E-7,1.0E-7,1.3244400012050046,0.0,15.038036278871049
4636.26480000147,0.2523,1.0E-7,1.0E-7,1.3299400012051246,0.0,15.036384644345183
4636.51710000147,0.2523,1.0E-7,1.0E-7,1.3354400012052445,0.0,15.034733250479357
4636.76940000147,0.2523,1.0E-7,1.0E-7,1.3409400012053647,0.0,15.033082097327013
4637.02170000147,0.2523,1.0E-7,1.0E-7,1.3466600012054895,0.0,15.031431184946905
4637.27400000147,0.2523,1.0E-7,1.0E-7,1.3521600012056096,0.0,15.029780513402592
4637.52630000147,0.2523,1.0E-7,1.0E-7,1.3576600012057296,0.0,15.028130082762193
4637.77860000147,0.2523,1.0E-7,1.0E-7,1.3631600012058498,0.0,15.0264798930975
4638.03090000147,0.2523,1.0E-7,1.0E-7,1.3688800012059745,0.0,15.02482994448344
4638.2832000014705,0.2523,1.0E-7,1.0E-7,1.3743800012060945,0.0,15.023180236997806
4638.535500001471,0.2523,1.0E-7,1.0E-7,1.3798800012062147,0.0,15.021530770721178
4638.787800001471,0.2523,1.0E-7,1.0E-7,1.3853800012063349,0.0,15.019881545736512
4639.040100001471,0.2523,1.0E-7,1.0E-7,1.39,0.0,15.018232562128379
4639.292400001471,0.2523,1.0E-7,1.0E-7,1.39,0.0,15.016583819982529
4639.544700001471,0.2523,1.0E-7,1.0E-7,1.39,0.0,15.014935319381461
4639.797000001471,0.2523,1.0E-7,1.0E-7,1.39,0.0,15.013287060394894
4640.049300001471,0.2523,1.0E-7,1.0E-7,1.3899999999999997,0.0,15.011639043079038
4640.301600001471,0.2523,1.0E-7,1.0E-7,1.39,0.0,15.009991267478133
4640.553900001471,0.2523,1.0E-7,1.0E-7,1.39,0.0,15.008343733625901
4640.806200001472,0.2523,1.0E-7,1.0E-7,1.39,0.0,15.006696441546774
4641.058500001472,0.2523,1.0E-7,1.0E-7,1.39,0.0,15.005049391257016
4641.310800001472,0.2523,1.0E-7,1.0E-7,1.3900000000000001,0.0,15.003402582765657
4641.563100001472,0.2523,1.0E-7,1.0E-7,1.39,0.0,15.001756016075372
4641.815400001472,0.2523,1.0E-7,1.0E-7,1.39,0.0,15.000109691183239
4642.067700001472,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.998463608081371
4642.320000001472,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.996817766757538
4642.572300001472,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.995172167195678
4642.824600001472,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.993526809376325
4643.0769000014725,0.2523,1.0E-7,1.0E-7,1.3900000000000001,0.0,14.991881693276998
4643.329200001473,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.990236818872681
4643.581500001473,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.988592186135959
4643.833800001473,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.98694779503739
4644.086100001473,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.985303645545727
4644.338400001473,0.2523,1.0E-7,1.0E-7,1.3899999999999997,0.0,14.983659737628173
4644.590700001473,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.982016071250477
4644.843000001473,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.98037264637719
4645.095300001473,0.2523,1.0E-7,1.0E-7,1.3900000000000001,0.0,14.978729462971764
4645.347600001473,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.977086520996739
4645.5999000014735,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.975443820413746
4645.852200001474,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.97380136118373
4646.104500001474,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.972159143266948
4646.356800001474,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.970517166623099
4646.609100001474,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.968875431211494
4646.861400001474,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.967233936990684
4647.113700001474,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.965592683919127
4647.366000001474,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.963951671954842
4647.618300001474,0.2523,1.0E-7,1.0E-7,1.3899999999999997,0.0,14.962310901055538
4647.8706000014745,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.96067037117865
4648.122900001475,0.2523,1.0E-7,1.0E-7,1.3899999999999997,0.0,14.959030082281432
4648.375200001475,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.957390034320888
4648.627500001475,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.955750227253855
4648.879800001475,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.954110661037003
4649.132100001475,0.2523,1.0E-7,1.0E-7,1.391400000550593,0.0,14.952471335626917
4649.384400001475,0.2523,1.0E-7,1.0E-7,1.3939000005506477,0.0,14.950832250980746
4649.636700001475,0.2523,1.0E-7,1.0E-7,1.3964000005507022,0.0,14.94919340705964
4649.889000001475,0.2523,1.0E-7,1.0E-7,1.3989000005507566,0.0,14.947554803831169
4650.141300001475,0.2523,1.0E-7,1.0E-7,1.4015000005508136,0.0,14.945916441269317
4650.3936000014755,0.2523,1.0E-7,1.0E-7,1.4040000005508682,0.0,14.944278319353451
4650.645900001476,0.2523,1.0E-7,1.0E-7,1.4065000005509227,0.0,14.942640438068047
4650.898200001476,0.2523,1.0E-7,1.0E-7,1.4090000005509773,0.0,14.941002797401877
4651.150500001476,0.2523,1.0E-7,1.0E-7,1.4116000005510339,0.0,14.939365397347462
4651.402800001476,0.2523,1.0E-7,1.0E-7,1.4141000005510884,0.0,14.937728237900652
4651.655100001476,0.2523,1.0E-7,1.0E-7,1.416600000551143,0.0,14.936091319060406
4651.907400001476,0.2523,1.0E-7,1.0E-7,1.4191000005511978,0.0,14.934454640828266
4652.159700001476,0.2523,1.0E-7,1.0E-7,1.4216000005512524,0.0,14.932818203207988
4652.412000001476,0.2523,1.0E-7,1.0E-7,1.4242000005513091,0.0,14.931182006205278
4652.6643000014765,0.2523,1.0E-7,1.0E-7,1.4267000005513637,0.0,14.929546049827648
4652.916600001477,0.2523,1.0E-7,1.0E-7,1.4292000005514183,0.0,14.927910334084308
4653.168900001477,0.2523,1.0E-7,1.0E-7,1.4317000005514728,0.0,14.926274858985813
4653.421200001477,0.2523,1.0E-7,1.0E-7,1.4343000005515296,0.0,14.924639624543888
4653.673500001477,0.2523,1.0E-7,1.0E-7,1.436800000551584,0.0,14.92300463077132
4653.925800001477,0.2523,1.0E-7,1.0E-7,1.4393000005516388,0.0,14.92136987768201
4654.178100001477,0.2523,1.0E-7,1.0E-7,1.4342399982345815,0.0,14.91973536529052
4654.430400001477,0.2523,1.0E-7,1.0E-7,1.4259199982343997,0.0,14.918101093608234
4654.682700001477,0.2523,1.0E-7,1.0E-7,1.4179199982342252,0.0,14.916467062626328
4654.935000001477,0.2523,1.0E-7,1.0E-7,1.4099199982340505,0.0,14.914833272308066
4655.1873000014775,0.2523,1.0E-7,1.0E-7,1.401919998233876,0.0,14.913199722591003
4655.439600001478,0.2523,1.0E-7,1.0E-7,1.3939199982337014,0.0,14.91156641339024
4655.691900001478,0.2523,1.0E-7,1.0E-7,1.3855999982335196,0.0,14.909933344601171
4655.944200001478,0.2523,1.0E-7,1.0E-7,1.3775999982333451,0.0,14.90830051610159
4656.196500001478,0.2523,1.0E-7,1.0E-7,1.3695999982331704,0.0,14.90666792775321
4656.448800001478,0.2523,1.0E-7,1.0E-7,1.3615999982329958,0.0,14.90503557940424
4656.701100001478,0.2523,1.0E-7,1.0E-7,1.3532799982328143,0.0,14.903403470891075
4656.953400001478,0.2523,1.0E-7,1.0E-7,1.3452799982326396,0.0,14.90177160203949
4657.205700001478,0.2523,1.0E-7,1.0E-7,1.337279998232465,0.0,14.900139972665471
4657.4580000014785,0.2523,1.0E-7,1.0E-7,1.3292799982322903,0.0,14.89850858257686
4657.710300001479,0.2523,1.0E-7,1.0E-7,1.3209599982321087,0.0,14.896877431574508
4657.962600001479,0.2523,1.0E-7,1.0E-7,1.3129599982319342,0.0,14.895246519452908
4658.214900001479,0.2523,1.0E-7,1.0E-7,1.3049599982317595,0.0,14.893615846000495
4658.467200001479,0.2523,1.0E-7,1.0E-7,1.296959998231585,0.0,14.891985411000853
4658.719500001479,0.2523,1.0E-7,1.0E-7,1.2889599982314104,0.0,14.890355214233498
4658.971800001479,0.2523,1.0E-7,1.0E-7,1.2806399982312286,0.0,14.888725255474306
4659.224100001479,0.2523,1.0E-7,1.0E-7,1.2850600012161502,0.0,14.887095534495819
4659.476400001479,0.2523,1.0E-7,1.0E-7,1.2905600012162703,0.0,14.885466051073434
4659.728700001479,0.2523,1.0E-7,1.0E-7,1.2960600012163903,0.0,14.883836805012692
4659.9810000014795,0.2523,1.0E-7,1.0E-7,1.3017800012165153,0.0,14.882207796152558
4660.23330000148,0.2523,1.0E-7,1.0E-7,1.3072800012166352,0.0,14.880579024363177
4660.48560000148,0.2523,1.0E-7,1.0E-7,1.3127800012167554,0.0,14.878950489542293
4660.73790000148,0.2523,1.0E-7,1.0E-7,1.3182800012168754,0.0,14.877322191611645
4660.99020000148,0.2523,1.0E-7,1.0E-7,1.3240000012170003,0.0,14.875694130513965
4661.24250000148,0.2523,1.0E-7,1.0E-7,1.3295000012171203,0.0,14.87406630621066
4661.49480000148,0.2523,1.0E-7,1.0E-7,1.3350000012172405,0.0,14.872438718679883
4661.74710000148,0.2523,1.0E-7,1.0E-7,1.3405000012173605,0.0,14.870811367914262
4661.99940000148,0.2523,1.0E-7,1.0E-7,1.3460000012174804,0.0,14.869184253919045
4662.2517000014805,0.2523,1.0E-7,1.0E-7,1.3517200012176054,0.0,14.867557376710604
4662.504000001481,0.2523,1.0E-7,1.0E-7,1.3572200012177253,0.0,14.86593073631521
4662.756300001481,0.2523,1.0E-7,1.0E-7,1.3627200012178453,0.0,14.864304332768238
4663.008600001481,0.2523,1.0E-7,1.0E-7,1.3682200012179655,0.0,14.862678166112726
4663.260900001481,0.2523,1.0E-7,1.0E-7,1.3739400012180902,0.0,14.861052236398326
4663.513200001481,0.2523,1.0E-7,1.0E-7,1.3794400012182104,0.0,14.859426543680682
4663.765500001481,0.2523,1.0E-7,1.0E-7,1.3849400012183304,0.0,14.85780108802102
4664.017800001481,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.856175869485124
4664.270100001481,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.854550888142509
4664.522400001481,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.852926144062359
4664.7747000014815,0.2523,1.0E-7,1.0E-7,1.3899999999999997,0.0,14.85130163730297
4665.027000001482,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.849677367910632
4665.279300001482,0.2523,1.0E-7,1.0E-7,1.3899999999999997,0.0,14.848053335920904
4665.531600001482,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.84642954135995
4665.783900001482,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.844805984245564
4666.036200001482,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.843182664588575
4666.288500001482,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.841559582393346
4666.540800001482,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.83993673765678
4666.793100001482,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.838314130375064
4667.045400001482,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.836691760536006
4667.297700001483,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.835069628124959
4667.550000001483,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.833447733123556
4667.802300001483,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.83182607551063
4668.054600001483,0.2523,1.0E-7,1.0E-7,1.3899999999999997,0.0,14.830204655262254
4668.306900001483,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.828583472352236
4668.559200001483,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.826962526752228
4668.811500001483,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.825341818432113
4669.063800001483,0.2523,1.0E-7,1.0E-7,1.3884599987791244,0.0,14.82372134736018
4669.316100001483,0.2523,1.0E-7,1.0E-7,1.3829599987790044,0.0,14.822101113502448
4669.5684000014835,0.2523,1.0E-7,1.0E-7,1.3774599987788843,0.0,14.820481116817778
4669.820700001484,0.2523,1.0E-7,1.0E-7,1.3717399987787593,0.0,14.818861357249776
4670.073000001484,0.2523,1.0E-7,1.0E-7,1.366239998778639,0.0,14.817241834726595
4670.325300001484,0.2523,1.0E-7,1.0E-7,1.3607399987785191,0.0,14.815622549162379
4670.577600001484,0.2523,1.0E-7,1.0E-7,1.3552399987783992,0.0,14.814003500459277
4670.829900001484,0.2523,1.0E-7,1.0E-7,1.3497399987782792,0.0,14.81238468850906
4671.082200001484,0.2523,1.0E-7,1.0E-7,1.3440199987781543,0.0,14.810766113194191
4671.334500001484,0.2523,1.0E-7,1.0E-7,1.3385199987780343,0.0,14.809147774388991
4671.586800001484,0.2523,1.0E-7,1.0E-7,1.3330199987779143,0.0,14.807529671960138
4671.839100001484,0.2523,1.0E-7,1.0E-7,1.3275199987777941,0.0,14.80591180576801
4672.0914000014845,0.2523,1.0E-7,1.0E-7,1.3217999987776694,0.0,14.8042941756675
4672.343700001485,0.2523,1.0E-7,1.0E-7,1.3162999987775492,0.0,14.8026767815086
4672.596000001485,0.2523,1.0E-7,1.0E-7,1.3107999987774293,0.0,14.801059623136574
4672.848300001485,0.2523,1.0E-7,1.0E-7,1.305299998777309,0.0,14.799442700392946
4673.100600001485,0.2523,1.0E-7,1.0E-7,1.2995799987771843,0.0,14.79782601311601
4673.352900001485,0.2523,1.0E-7,1.0E-7,1.2940799987770641,0.0,14.796209561141138
4673.605200001485,0.2523,1.0E-7,1.0E-7,1.2885799987769442,0.0,14.794593344300756
4673.857500001485,0.2523,1.0E-7,1.0E-7,1.2830799987768242,0.0,14.792977362425068
4674.109800001485,0.2523,1.0E-7,1.0E-7,1.28,0.0,14.791361615342435
4674.3621000014855,0.2523,1.0E-7,1.0E-7,1.2800000000000002,0.0,14.789746102880898
4674.614400001486,0.2523,1.0E-7,1.0E-7,1.2800000000000002,0.0,14.788130824874733
4674.866700001486,0.2523,1.0E-7,1.0E-7,1.28,0.0,14.786515781171284
4675.119000001486,0.2523,1.0E-7,1.0E-7,1.28,0.0,14.78490097163095
4675.371300001486,0.2523,1.0E-7,1.0E-7,1.28,0.0,14.78328639612558
4675.623600001486,0.2523,1.0E-7,1.0E-7,1.2799999999999998,0.0,14.781672054537168
4675.875900001486,0.2523,1.0E-7,1.0E-7,1.28,0.0,14.780057946756633
4676.128200001486,0.2523,1.0E-7,1.0E-7,1.2799999999999998,0.0,14.778444072682701
4676.380500001486,0.2523,1.0E-7,1.0E-7,1.28,0.0,14.776830432221347
4676.632800001486,0.2523,1.0E-7,1.0E-7,1.28,0.0,14.775217025284359
4676.8851000014865,0.2523,1.0E-7,1.0E-7,1.28,0.0,14.773603851789034
4677.137400001487,0.2523,1.0E-7,1.0E-7,1.28,0.0,14.771990911657454
4677.389700001487,0.2523,1.0E-7,1.0E-7,1.28,0.0,14.770378204815886
4677.642000001487,0.2523,1.0E-7,1.0E-7,1.28,0.0,14.768765731194302
4677.894300001487,0.2523,1.0E-7,1.0E-7,1.28,0.0,14.76715349072598
4678.146600001487,0.2523,1.0E-7,1.0E-7,1.28,0.0,14.765541483347045
4678.398900001487,0.2523,1.0E-7,1.0E-7,1.28,0.0,14.763929708996198
4678.651200001487,0.2523,1.0E-7,1.0E-7,1.28,0.0,14.762318167614364
4678.903500001487,0.2523,1.0E-7,1.0E-7,1.28,0.0,14.760706859144454
4679.1558000014875,0.2523,1.0E-7,1.0E-7,1.2829333343547675,0.0,14.759095783531148
4679.408100001488,0.2523,1.0E-7,1.0E-7,1.287516667688201,0.0,14.757484940722184
4679.660400001488,0.2523,1.0E-7,1.0E-7,1.2922833343549716,0.0,14.755874330674937
4679.912700001488,0.2523,1.0E-7,1.0E-7,1.2968666676884049,0.0,14.754263953360141
4680.165000001488,0.2523,1.0E-7,1.0E-7,1.3014500010218384,0.0,14.752653808761432
4680.417300001488,0.2523,1.0E-7,1.0E-7,1.3060333343552717,0.0,14.751043896873544
4680.669600001488,0.2523,1.0E-7,1.0E-7,1.310616667688705,0.0,14.74943421770089
4680.921900001488,0.2523,1.0E-7,1.0E-7,1.315383334355476,0.0,14.747824771256399
4681.174200001488,0.2523,1.0E-7,1.0E-7,1.319966667688909,0.0,14.746215557560626
4681.426500001488,0.2523,1.0E-7,1.0E-7,1.3245500010223425,0.0,14.74460657664112
4681.6788000014885,0.2523,1.0E-7,1.0E-7,1.329133334355776,0.0,14.742997828531308
4681.931100001489,0.2523,1.0E-7,1.0E-7,1.3339000010225466,0.0,14.741389313269678
4682.183400001489,0.2523,1.0E-7,1.0E-7,1.3384833343559799,0.0,14.739781030899298
4682.435700001489,0.2523,1.0E-7,1.0E-7,1.3430666676894134,0.0,14.738172981467633
4682.688000001489,0.2523,1.0E-7,1.0E-7,1.3476500010228467,0.0,14.736565165025521
4682.940300001489,0.2523,1.0E-7,1.0E-7,1.3524166676896174,0.0,14.734957581626887
4683.192600001489,0.2523,1.0E-7,1.0E-7,1.3570000010230507,0.0,14.733350231328396
4683.444900001489,0.2523,1.0E-7,1.0E-7,1.3615833343564843,0.0,14.731743114189372
4683.697200001489,0.2523,1.0E-7,1.0E-7,1.3661666676899176,0.0,14.73013623027121
4683.9495000014895,0.2523,1.0E-7,1.0E-7,1.370750001023351,0.0,14.728529579637087
4684.20180000149,0.2523,1.0E-7,1.0E-7,1.3755166676901216,0.0,14.726923162351722
4684.45410000149,0.2523,1.0E-7,1.0E-7,1.380100001023555,0.0,14.725316978481253
4684.70640000149,0.2523,1.0E-7,1.0E-7,1.3846833343569882,0.0,14.723711028093357
4684.95870000149,0.2523,1.0E-7,1.0E-7,1.3892666676904217,0.0,14.722105311256803
4685.21100000149,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.72049982804126
4685.46330000149,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.718894578514979
4685.71560000149,0.2523,1.0E-7,1.0E-7,1.3900000000000001,0.0,14.717289562736925
4685.96790000149,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.715684780754353
4686.22020000149,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.714080232603823
4686.4725000014905,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.712475918312492
4686.724800001491,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.710871837899203
4686.977100001491,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.70926799137551
4687.229400001491,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.707664378746491
4687.481700001491,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.70606100001154
4687.734000001491,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.704457855165039
4687.986300001491,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.70285494419697
4688.238600001491,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.701252267093393
4688.490900001491,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.699649823836948
4688.7432000014915,0.2523,1.0E-7,1.0E-7,1.3899999999999997,0.0,14.698047614407235
4688.995500001492,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.696445638781189
4689.247800001492,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.694843896933413
4689.500100001492,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.69324238883641
4689.752400001492,0.2523,1.0E-7,1.0E-7,1.39,0.0,14.691641114460893
4690.004700001492,0.2523,1.0E-7,1.0E-7,1.390100000559514,0.0,14.690040073775865
4690.257000001492,0.2523,1.0E-7,1.0E-7,1.3926000005595687,0.0,14.688439266749144
4690.509300001492,0.2523,1.0E-7,1.0E-7,1.3951000005596232,0.0,14.686838693348674
4690.761600001492,0.2523,1.0E-7,1.0E-7,1.39770000055968,0.0,14.685238353547629
4691.013900001492,0.2523,1.0E-7,1.0E-7,1.4002000005597346,0.0,14.683638247325018
4691.2662000014925,0.2523,1.0E-7,1.0E-7,1.4027000005597894,0.0,14.682038374665135
4691.518500001493,0.2523,1.0E-7,1.0E-7,1.4052000005598437,0.0,14.68043873555678
4691.770800001493,0.2523,1.0E-7,1.0E-7,1.4078000005599005,0.0,14.678839329992662
4692.023100001493,0.2523,1.0E-7,1.0E-7,1.410300000559955,0.0,14.677240157969006
4692.275400001493,0.2523,1.0E-7,1.0E-7,1.4128000005600097,0.0,14.675641219485284
4692.527700001493,0.2523,1.0E-7,1.0E-7,1.4153000005600642,0.0,14.674042514543679
4692.780000001493,0.2523,1.0E-7,1.0E-7,1.4178000005601188,0.0,14.672444043148678
4693.032300001493,0.2523,1.0E-7,1.0E-7,1.4204000005601753,0.0,14.670845805306843
4693.284600001493,0.2523,1.0E-7,1.0E-7,1.4229000005602301,0.0,14.669247801026598
4693.536900001493,0.2523,1.0E-7,1.0E-7,1.4254000005602847,0.0,14.667650030318171
4693.789200001494,0.2523,1.0E-7,1.0E-7,1.427900000560339,0.0,14.666052493193185
4694.041500001494,0.2523,1.0E-7,1.0E-7,1.430500000560396,0.0,14.664455189664492
4694.293800001494,0.2523,1.0E-7,1.0E-7,1.4330000005604506,0.0,14.662858119746062
4694.546100001494,0.2523,1.0E-7,1.0E-7,1.4355000005605052,0.0,14.661261283452971
4694.798400001494,0.2523,1.0E-7,1.0E-7,1.4380000005605595,0.0,14.659664680801152
4695.050700001494,0.2523,1.0E-7,1.0E-7,1.4414400013454796,0.0,14.658068311807236
4695.303000001494,0.2523,1.0E-7,1.0E-7,1.4474400013456106,0.0,14.656472176488897
4695.555300001494,0.2523,1.0E-7,1.0E-7,1.4534400013457416,0.0,14.65487627486822
4695.807600001494,0.2523,1.0E-7,1.0E-7,1.4594400013458726,0.0,14.653280606976537
4696.0599000014945,0.2523,1.0E-7,1.0E-7,1.4654400013460036,0.0,14.651685172854867
4696.312200001495,0.2523,1.0E-7,1.0E-7,1.4716800013461397,0.0,14.650089972552683
4696.564500001495,0.2523,1.0E-7,1.0E-7,1.4776800013462708,0.0,14.648495006127014
4696.816800001495,0.2523,1.0E-7,1.0E-7,1.4836800013464018,0.0,14.64690027364194
4697.069100001495,0.2523,1.0E-7,1.0E-7,1.4896800013465326,0.0,14.645305775167342
4697.321400001495,0.2523,1.0E-7,1.0E-7,1.495920001346669,0.0,14.643711510778155
4697.573700001495,0.2523,1.0E-7,1.0E-7,1.5019200013467997,0.0,14.642117480553836
4697.826000001495,0.2523,1.0E-7,1.0E-7,1.507920001346931,0.0,14.640523684578211
4698.078300001495,0.2523,1.0E-7,1.0E-7,1.5139200013470617,0.0,14.638930122938564
4698.330600001495,0.2523,1.0E-7,1.0E-7,1.5201600013471979,0.0,14.637336795725123
4698.582900001496,0.2523,1.0E-7,1.0E-7,1.526160001347329,0.0,14.635743703030842
4698.835200001496,0.2523,1.0E-7,1.0E-7,1.5321600013474599,0.0,14.634150844951359
4699.087500001496,0.2523,1.0E-7,1.0E-7,1.538160001347591,0.0,14.632558221584473
4699.339800001496,0.2523,1.0E-7,1.0E-7,1.544160001347722,0.0,14.63096583302957
4699.592100001496,0.2523,1.0E-7,1.0E-7,1.5504000013478583,0.0,14.629373679387527
4699.844400001496,0.2523,1.0E-7,1.0E-7,1.556400001347989,0.0,14.627781760760664
4700.096700001496,0.2523,1.0E-7,1.0E-7,1.5622000012357766,0.0,14.626190077252918
4700.349000001496,0.2523,1.0E-7,1.0E-7,1.5677000012358966,0.0,14.624598628969116
4700.601300001496,0.2523,1.0E-7,1.0E-7,1.5734200012360215,0.0,14.62300741601427
4700.8536000014965,0.2523,1.0E-7,1.0E-7,1.5789200012361415,0.0,14.621416438492894
4701.105900001497,0.2523,1.0E-7,1.0E-7,1.5844200012362615,0.0,14.619825696509258
4701.358200001497,0.2523,1.0E-7,1.0E-7,1.5899200012363817,0.0,14.618235190167066
4701.610500001497,0.2523,1.0E-7,1.0E-7,1.5956400012365066,0.0,14.616644919569403
4701.862800001497,0.2523,1.0E-7,1.0E-7,1.6011400012366266,0.0,14.615054884818964
4702.115100001497,0.2523,1.0E-7,1.0E-7,1.6066400012367468,0.0,14.613465086018355
4702.367400001497,0.2523,1.0E-7,1.0E-7,1.6121400012368667,0.0,14.611875523269818
4702.619700001497,0.2523,1.0E-7,1.0E-7,1.6176400012369867,0.0,14.61028619667513
4702.872000001497,0.2523,1.0E-7,1.0E-7,1.6233600012371117,0.0,14.608697106335658
4703.124300001497,0.2523,1.0E-7,1.0E-7,1.6288600012372316,0.0,14.607108252352555
4703.3766000014975,0.2523,1.0E-7,1.0E-7,1.6343600012373516,0.0,14.605519634827035
4703.628900001498,0.2523,1.0E-7,1.0E-7,1.6398600012374718,0.0,14.603931253860072
4703.881200001498,0.2523,1.0E-7,1.0E-7,1.6455800012375965,0.0,14.602343109552335
4704.133500001498,0.2523,1.0E-7,1.0E-7,1.6510800012377167,0.0,14.600755202004265
4704.385800001498,0.2523,1.0E-7,1.0E-7,1.6565800012378369,0.0,14.599167531316526
4704.638100001498,0.2523,1.0E-7,1.0E-7,1.6620800012379566,0.0,14.597580097589569
4704.890400001498,0.2523,1.0E-7,1.0E-7,1.6678000012380816,0.0,14.595992900923527
4705.142700001498,0.2523,1.0E-7,1.0E-7,1.6666999987617983,0.0,14.594405941418415
4705.395000001498,0.2523,1.0E-7,1.0E-7,1.6611999987616781,0.0,14.592819219170966
4705.6473000014985,0.2523,1.0E-7,1.0E-7,1.655699998761558,0.0,14.591232734258817
4705.899600001499,0.2523,1.0E-7,1.0E-7,1.650199998761438,0.0,14.589646486730476
4706.151900001499,0.2523,1.0E-7,1.0E-7,1.6444799987613132,0.0,14.588060476606502
4706.404200001499,0.2523,1.0E-7,1.0E-7,1.6389799987611933,0.0,14.586474703882683
4706.656500001499,0.2523,1.0E-7,1.0E-7,1.633479998761073,0.0,14.584889168532765
4706.908800001499,0.2523,1.0E-7,1.0E-7,1.627979998760953,0.0,14.583303870511271
4707.161100001499,0.2523,1.0E-7,1.0E-7,1.6222599987608284,0.0,14.581718809755968
4707.413400001499,0.2523,1.0E-7,1.0E-7,1.616759998760708,0.0,14.5801339861897
4707.665700001499,0.2523,1.0E-7,1.0E-7,1.611259998760588,0.0,14.578549399721863
4707.918000001499,0.2523,1.0E-7,1.0E-7,1.605759998760468,0.0,14.576965050250296
4708.1703000014995,0.2523,1.0E-7,1.0E-7,1.6000399987603433,0.0,14.575380937662798
4708.4226000015,0.2523,1.0E-7,1.0E-7,1.5945399987602231,0.0,14.573797061838217
4708.6749000015,0.2523,1.0E-7,1.0E-7,1.5890399987601032,0.0,14.572213422647142
4708.9272000015,0.2523,1.0E-7,1.0E-7,1.5835399987599832,0.0,14.570630019953253
4709.1795000015,0.2523,1.0E-7,1.0E-7,1.578039998759863,0.0,14.569046853614276
4709.4318000015,0.2523,1.0E-7,1.0E-7,1.5723199987597383,0.0,14.56746392348261
4709.6841000015,0.2523,1.0E-7,1.0E-7,1.566819998759618,0.0,14.565881229405962
4709.9364000015,0.2523,1.0E-7,1.0E-7,1.5613199987594981,0.0,14.564298771227469
4710.1887000015,0.2523,1.0E-7,1.0E-7,1.5345399924434844,0.0,14.562716548786698
4710.4410000015005,0.2523,1.0E-7,1.0E-7,1.4996999924427237,0.0,14.561134561908826
4710.693300001501,0.2523,1.0E-7,1.0E-7,1.4661999924419924,0.0,14.559552810358655
4710.945600001501,0.2523,1.0E-7,1.0E-7,1.4326999924412611,0.0,14.557971293821447
4711.197900001501,0.2523,1.0E-7,1.0E-7,1.39919999244053,0.0,14.556390011911025
4711.450200001501,0.2523,1.0E-7,1.0E-7,1.3643599924397696,0.0,14.554808964178994
4711.702500001501,0.2523,1.0E-7,1.0E-7,1.3308599924390383,0.0,14.553228150121397
4711.954800001501,0.2523,1.0E-7,1.0E-7,1.297359992438307,0.0,14.551647569183306
4712.207100001501,0.2523,1.0E-7,1.0E-7,1.2638599924375757,0.0,14.550067220766982
4712.459400001501,0.2523,1.0E-7,1.0E-7,1.2303599924368447,0.0,14.54848710423756
4712.711700001501,0.2523,1.0E-7,1.0E-7,1.1955199924360842,0.0,14.5469072189276
4712.9640000015015,0.2523,1.0E-7,1.0E-7,1.162019992435353,0.0,14.545327564140145
4713.216300001502,0.2523,1.0E-7,1.0E-7,1.1285199924346216,0.0,14.543748139150326
4713.468600001502,0.2523,1.0E-7,1.0E-7,1.0950199924338904,0.0,14.542168943210655
4713.720900001502,0.2523,1.0E-7,1.0E-7,1.0601799924331299,0.0,14.54058997555454
4713.973200001502,0.2523,1.0E-7,1.0E-7,1.0266799924323986,0.0,14.539011235397753
4714.225500001502,0.2523,1.0E-7,1.0E-7,0.9931799924316674,0.0,14.53743272193852
4714.477800001502,0.2523,1.0E-7,1.0E-7,0.9596799924309362,0.0,14.535854434361958
4714.730100001502,0.2523,1.0E-7,1.0E-7,0.9248399924301757,0.0,14.53427637184196
4714.982400001502,0.2523,1.0E-7,1.0E-7,0.8913399924294445,0.0,14.532698533542057
4715.2347000015025,0.2523,1.0E-7,1.0E-7,0.8818399980789273,0.0,14.531120918614619
4715.487000001503,0.2523,1.0E-7,1.0E-7,0.8733399980787417,0.0,14.529543526216994
4715.739300001503,0.2523,1.0E-7,1.0E-7,0.8648399980785563,0.0,14.527966355561139
4715.991600001503,0.2523,1.0E-7,1.0E-7,0.8559999980783632,0.0,14.526389405921293
4716.243900001503,0.2523,1.0E-7,1.0E-7,0.8474999980781777,0.0,14.524812676626729
4716.496200001503,0.2523,1.0E-7,1.0E-7,0.8389999980779921,0.0,14.523236167054964
4716.748500001503,0.2523,1.0E-7,1.0E-7,0.8304999980778065,0.0,14.52165987662638
4717.000800001503,0.2523,1.0E-7,1.0E-7,0.8216599980776136,0.0,14.520083804799558
4717.253100001503,0.2523,1.0E-7,1.0E-7,0.813159998077428,0.0,14.518507951066388
4717.505400001503,0.2523,1.0E-7,1.0E-7,0.8046599980772426,0.0,14.516932314947743
4717.7577000015035,0.2523,1.0E-7,1.0E-7,0.7961599980770571,0.0,14.515356895990566
4718.010000001504,0.2523,1.0E-7,1.0E-7,0.7876599980768715,0.0,14.513781693764935
4718.262300001504,0.2523,1.0E-7,1.0E-7,0.7788199980766786,0.0,14.51220670786139
4718.514600001504,0.2523,1.0E-7,1.0E-7,0.770319998076493,0.0,14.510631937888311
4718.766900001504,0.2523,1.0E-7,1.0E-7,0.7618199980763074,0.0,14.509057383469298
4719.019200001504,0.2523,1.0E-7,1.0E-7,0.7533199980761219,0.0,14.507483044241994
4719.271500001504,0.2523,1.0E-7,1.0E-7,0.7444799980759289,0.0,14.50590891985643
4719.523800001504,0.2523,1.0E-7,1.0E-7,0.7359799980757434,0.0,14.504335009973452
4719.776100001504,0.2523,1.0E-7,1.0E-7,0.727479998075558,0.0,14.50276131426313
4720.028400001504,0.2523,1.0E-7,1.0E-7,0.7193399987546527,0.0,14.501187832403959
4720.280700001505,0.2523,1.0E-7,1.0E-7,0.7136199987545279,0.0,14.49961456408237
4720.533000001505,0.2523,1.0E-7,1.0E-7,0.7081199987544078,0.0,14.498041508993749
4720.785300001505,0.2523,1.0E-7,1.0E-7,0.7026199987542877,0.0,14.496468666846654
4721.037600001505,0.2523,1.0E-7,1.0E-7,0.6971199987541676,0.0,14.494896037362935
4721.289900001505,0.2523,1.0E-7,1.0E-7,0.6916199987540477,0.0,14.4933236202762
4721.542200001505,0.2523,1.0E-7,1.0E-7,0.6858999987539227,0.0,14.491751415330594
4721.794500001505,0.2523,1.0E-7,1.0E-7,0.6803999987538026,0.0,14.490179422279251
4722.046800001505,0.2523,1.0E-7,1.0E-7,0.6748999987536826,0.0,14.488607640883048
4722.299100001505,0.2523,1.0E-7,1.0E-7,0.6693999987535626,0.0,14.487036070909973
4722.5514000015055,0.2523,1.0E-7,1.0E-7,0.6636799987534376,0.0,14.485464712134426
4722.803700001506,0.2523,1.0E-7,1.0E-7,0.6581799987533177,0.0,14.4838935643363
4723.056000001506,0.2523,1.0E-7,1.0E-7,0.6526799987531976,0.0,14.482322627300082
4723.308300001506,0.2523,1.0E-7,1.0E-7,0.6471799987530775,0.0,14.480751900814607
4723.560600001506,0.2523,1.0E-7,1.0E-7,0.6414599987529528,0.0,14.479181384672708
4723.812900001506,0.2523,1.0E-7,1.0E-7,0.6359599987528327,0.0,14.477611078670533
4724.065200001506,0.2523,1.0E-7,1.0E-7,0.6304599987527126,0.0,14.47604098260693
4724.317500001506,0.2523,1.0E-7,1.0E-7,0.6249599987525926,0.0,14.474471096283432
4724.569800001506,0.2523,1.0E-7,1.0E-7,0.6194599987524726,0.0,14.472901419504062
4724.822100001506,0.2523,1.0E-7,1.0E-7,0.6137399987523476,0.0,14.4713319520751
4725.074400001507,0.2523,1.0E-7,1.0E-7,0.6037599955760797,0.0,14.46976269380452
4725.326700001507,0.2523,1.0E-7,1.0E-7,0.5842599955756541,0.0,14.468193644499335
4725.579000001507,0.2523,1.0E-7,1.0E-7,0.5647599955752284,0.0,14.466624803951754
4725.831300001507,0.2523,1.0E-7,1.0E-7,0.5444799955747859,0.0,14.465056171919338
4726.083600001507,0.2523,1.0E-7,1.0E-7,0.5249799955743601,0.0,14.463487748124042
4726.335900001507,0.2523,1.0E-7,1.0E-7,0.5054799955739345,0.0,14.461919532255203
4726.588200001507,0.2523,1.0E-7,1.0E-7,0.4859799955735089,0.0,14.460351523974694
4726.840500001507,0.2523,1.0E-7,1.0E-7,0.4656999955730662,0.0,14.458783722920506
4727.092800001507,0.2523,1.0E-7,1.0E-7,0.4461999955726405,0.0,14.457216128709243
4727.3451000015075,0.2523,1.0E-7,1.0E-7,0.42669999557221483,0.0,14.455648740937484
4727.597400001508,0.2523,1.0E-7,1.0E-7,0.40719999557178926,0.0,14.454081559185312
4727.849700001508,0.2523,1.0E-7,1.0E-7,0.3876999955713636,0.0,14.452514583018754
4728.102000001508,0.2523,1.0E-7,1.0E-7,0.3674199955709209,0.0,14.450947811991496
4728.354300001508,0.2523,1.0E-7,1.0E-7,0.3479199955704953,0.0,14.449381245645823
4728.606600001508,0.2523,1.0E-7,1.0E-7,0.3284199955700696,0.0,14.447814883512917
4728.858900001508,0.2523,1.0E-7,1.0E-7,0.308919995569644,0.0,14.44624872511539
4729.111200001508,0.2523,1.0E-7,1.0E-7,0.28863999556920134,0.0,14.444682769968532
4729.363500001508,0.2523,1.0E-7,1.0E-7,0.2691399955687757,0.0,14.443117017581084
4729.615800001508,0.2523,1.0E-7,1.0E-7,0.24963999556835006,0.0,14.441551467454666
4729.8681000015085,0.2523,1.0E-7,1.0E-7,0.23013999556792442,0.0,14.439986119085837
4730.120400001509,0.2523,1.0E-7,1.0E-7,0.20855999499921019,0.0,14.438420971967256
4730.372700001509,0.2523,1.0E-7,1.0E-7,0.18655999499872997,0.0,14.436856025586867
4730.625000001509,0.2523,1.0E-7,1.0E-7,0.16455999499824975,0.0,14.435291279424098
4730.877300001509,0.2523,1.0E-7,1.0E-7,0.14255999499776953,0.0,14.433726732949086
4731.129600001509,0.2523,1.0E-7,1.0E-7,0.12055999499728934,0.0,14.432162385623458
4731.381900001509,0.2523,1.0E-7,1.0E-7,0.09767999499678992,0.0,14.430598236901366
4731.634200001509,0.2523,1.0E-7,1.0E-7,0.07567999499630969,0.0,14.429034286230076
4731.886500001509,0.2523,1.0E-7,1.0E-7,0.0536799949958295,0.0,14.42747053304925
4732.1388000015095,0.2523,1.0E-7,1.0E-7,0.031679994995349264,0.0,14.42590697679344
4732.39110000151,0.2523,1.0E-7,1.0E-7,0.008799994994849833,0.0,14.424343616893111
4732.64340000151,0.2523,1.0E-7,1.0E-7,-0.0132000050056304,0.0,14.422780452774537
4732.89570000151,0.2523,1.0E-7,1.0E-7,-0.03520000500611062,0.0,14.421217483859172
4733.14800000151,0.2523,1.0E-7,1.0E-7,-0.05720000500659081,0.0,14.419654709565485
4733.40030000151,0.2523,1.0E-7,1.0E-7,-0.08008000500709024,0.0,14.418092129309873
4733.65260000151,0.2523,1.0E-7,1.0E-7,-0.10208000500757045,0.0,14.41652974250636
4733.90490000151,0.2523,1.0E-7,1.0E-7,-0.12408000500805065,0.0,14.414967548565667
4734.15720000151,0.2523,1.0E-7,1.0E-7,-0.14608000500853088,0.0,14.413405546896708
4734.40950000151,0.2523,1.0E-7,1.0E-7,-0.16808000500901107,0.0,14.411843736908107
4734.6618000015105,0.2523,1.0E-7,1.0E-7,-0.19096000500951052,0.0,14.410282118007087
4734.914100001511,0.2523,1.0E-7,1.0E-7,-0.2129600050099907,0.0,14.408720689599955
4735.166400001511,0.2523,1.0E-7,1.0E-7,-0.2182999994306283,0.0,14.407159451090703
4735.418700001511,0.2523,1.0E-7,1.0E-7,-0.21579999943057374,0.0,14.405598401891444
4735.671000001511,0.2523,1.0E-7,1.0E-7,-0.21319999943051698,0.0,14.404037541460179
4735.923300001511,0.2523,1.0E-7,1.0E-7,-0.21069999943046241,0.0,14.402476869319743
4736.175600001511,0.2523,1.0E-7,1.0E-7,-0.20819999943040784,0.0,14.400916385054098
4736.427900001511,0.2523,1.0E-7,1.0E-7,-0.20569999943035328,0.0,14.399356088301055
4736.680200001511,0.2523,1.0E-7,1.0E-7,-0.20309999943029652,0.0,14.397795978745753
4736.9325000015115,0.2523,1.0E-7,1.0E-7,-0.20059999943024198,0.0,14.3962360561152
4737.184800001512,0.2523,1.0E-7,1.0E-7,-0.1980999994301874,0.0,14.394676320173437
4737.437100001512,0.2523,1.0E-7,1.0E-7,-0.19559999943013284,0.0,14.393116770716935
4737.689400001512,0.2523,1.0E-7,1.0E-7,-0.19309999943007825,0.0,14.391557407570858
4737.941700001512,0.2523,1.0E-7,1.0E-7,-0.1904999994300215,0.0,14.38999823058555
4738.194000001512,0.2523,1.0E-7,1.0E-7,-0.18799999942996692,0.0,14.388439239633628
4738.446300001512,0.2523,1.0E-7,1.0E-7,-0.18549999942991235,0.0,14.386880434607543
4738.698600001512,0.2523,1.0E-7,1.0E-7,-0.18299999942985778,0.0,14.385321815417033
4738.950900001512,0.2523,1.0E-7,1.0E-7,-0.18039999942980103,0.0,14.383763381987066
4739.203200001512,0.2523,1.0E-7,1.0E-7,-0.17789999942974646,0.0,14.382205134256045
4739.4555000015125,0.2523,1.0E-7,1.0E-7,-0.1753999994296919,0.0,14.380647072174384
4739.707800001513,0.2523,1.0E-7,1.0E-7,-0.17289999942963735,0.0,14.379089195702978
4739.960100001513,0.2523,1.0E-7,1.0E-7,-0.17029999942958057,0.0,14.377531504811845
4740.212400001513,0.2523,1.0E-7,1.0E-7,-0.11851998665090832,0.0,14.375973999479124
4740.464700001513,0.2523,1.0E-7,1.0E-7,-0.0600199866496314,0.0,14.37441667971628
4740.717000001513,0.2523,1.0E-7,1.0E-7,-0.0015199866483544822,0.0,14.37285954566836
4740.969300001513,0.2523,1.0E-7,1.0E-7,0.056980013352922465,0.0,14.37130259763632
4741.221600001513,0.2523,1.0E-7,1.0E-7,0.11782001335425046,0.0,14.369745836061792
4741.473900001513,0.2523,1.0E-7,1.0E-7,0.17632001335552738,0.0,14.368189261511736
4741.7262000015135,0.2523,1.0E-7,1.0E-7,0.2348200133568043,0.0,14.366632874666983
4741.978500001514,0.2523,1.0E-7,1.0E-7,0.2933200133580812,0.0,14.365076676305135
4742.230800001514,0.2523,1.0E-7,1.0E-7,0.3541600133594093,0.0,14.36352066728793
4742.483100001514,0.2523,1.0E-7,1.0E-7,0.4126600133606862,0.0,14.361964848552388
4742.735400001514,0.2523,1.0E-7,1.0E-7,0.4711600133619631,0.0,14.360409221105582
4742.987700001514,0.2523,1.0E-7,1.0E-7,0.52966001336324,0.0,14.358853786012256
4743.240000001514,0.2523,1.0E-7,1.0E-7,0.588160013364517,0.0,14.357298544387321
4743.492300001514,0.2523,1.0E-7,1.0E-7,0.649000013365845,0.0,14.355743497389444
4743.744600001514,0.2523,1.0E-7,1.0E-7,0.707500013367122,0.0,14.354188646217247
4743.996900001514,0.2523,1.0E-7,1.0E-7,0.766000013368399,0.0,14.352633992108023
4744.2492000015145,0.2523,1.0E-7,1.0E-7,0.8245000133696758,0.0,14.35107953632947
4744.501500001515,0.2523,1.0E-7,1.0E-7,0.8853400133710039,0.0,14.349525280174854
4744.753800001515,0.2523,1.0E-7,1.0E-7,0.9438400133722807,0.0,14.347971224961102
4745.006100001515,0.2523,1.0E-7,1.0E-7,0.9994399967994905,0.0,14.34641737202985
4745.258400001515,0.2523,1.0E-7,1.0E-7,0.9854399967991848,0.0,14.344863722738443
4745.510700001515,0.2523,1.0E-7,1.0E-7,0.970879996798867,0.0,14.343310278415274
4745.763000001515,0.2523,1.0E-7,1.0E-7,0.9568799967985615,0.0,14.341757040218319
4746.015300001515,0.2523,1.0E-7,1.0E-7,0.9428799967982558,0.0,14.340204009120072
4746.267600001515,0.2523,1.0E-7,1.0E-7,0.9288799967979503,0.0,14.33865118593045
4746.519900001515,0.2523,1.0E-7,1.0E-7,0.9148799967976446,0.0,14.337098571316247
4746.772200001516,0.2523,1.0E-7,1.0E-7,0.9003199967973269,0.0,14.33554616581813
4747.024500001516,0.2523,1.0E-7,1.0E-7,0.8863199967970212,0.0,14.333993969865043
4747.276800001516,0.2523,1.0E-7,1.0E-7,0.8723199967967157,0.0,14.332441983786936
4747.529100001516,0.2523,1.0E-7,1.0E-7,0.8583199967964101,0.0,14.330890207827142
4747.781400001516,0.2523,1.0E-7,1.0E-7,0.8437599967960923,0.0,14.329338642152925
4748.033700001516,0.2523,1.0E-7,1.0E-7,0.8297599967957867,0.0,14.32778728686422
4748.286000001516,0.2523,1.0E-7,1.0E-7,0.8157599967954812,0.0,14.326236142000763
4748.538300001516,0.2523,1.0E-7,1.0E-7,0.8017599967951755,0.0,14.324685207550084
4748.790600001516,0.2523,1.0E-7,1.0E-7,0.7871999967948576,0.0,14.323134483453993
4749.0429000015165,0.2523,1.0E-7,1.0E-7,0.7731999967945521,0.0,14.321583969613636
4749.295200001517,0.2523,1.0E-7,1.0E-7,0.7591999967942465,0.0,14.320033665893543
4749.547500001517,0.2523,1.0E-7,1.0E-7,0.7451999967939409,0.0,14.31848357212687
4749.799800001517,0.2523,1.0E-7,1.0E-7,0.7311999967936353,0.0,14.316933688119306
4750.052100001517,0.2523,1.0E-7,1.0E-7,0.7139999942737814,0.0,14.315384013652393
4750.304400001517,0.2523,1.0E-7,1.0E-7,0.6889999942732357,0.0,14.313834548484742
4750.556700001517,0.2523,1.0E-7,1.0E-7,0.6639999942726899,0.0,14.312285292343912
4750.809000001517,0.2523,1.0E-7,1.0E-7,0.6389999942721443,0.0,14.310736244912842
4751.061300001517,0.2523,1.0E-7,1.0E-7,0.6129999942715767,0.0,14.309187405831096
4751.313600001517,0.2523,1.0E-7,1.0E-7,0.587999994271031,0.0,14.307638774699535
4751.565900001518,0.2523,1.0E-7,1.0E-7,0.5629999942704853,0.0,14.306090351083393
4751.818200001518,0.2523,1.0E-7,1.0E-7,0.5379999942699396,0.0,14.30454213451813
4752.070500001518,0.2523,1.0E-7,1.0E-7,0.5119999942693721,0.0,14.302994124513372
4752.322800001518,0.2523,1.0E-7,1.0E-7,0.48699999426882645,0.0,14.301446320555556
4752.575100001518,0.2523,1.0E-7,1.0E-7,0.4619999942682807,0.0,14.299898722109123
4752.827400001518,0.2523,1.0E-7,1.0E-7,0.436999994267735,0.0,14.298351328620743
4753.079700001518,0.2523,1.0E-7,1.0E-7,0.41199999426718936,0.0,14.296804139521932
4753.332000001518,0.2523,1.0E-7,1.0E-7,0.3859999942666218,0.0,14.295257154230828
4753.584300001518,0.2523,1.0E-7,1.0E-7,0.3609999942660761,0.0,14.29371037215333
