time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
4753.8366000015185,0.2523,1.0E-7,1.0E-7,0.3359999942655304,0.0,14.29216379268299
4754.088900001519,0.2523,1.0E-7,1.0E-7,0.3109999942649847,0.0,14.290617415204183
4754.341200001519,0.2523,1.0E-7,1.0E-7,0.28499999426441713,0.0,14.289071239093534
4754.593500001519,0.2523,1.0E-7,1.0E-7,0.25999999426387144,0.0,14.28752526372048
4754.845800001519,0.2523,1.0E-7,1.0E-7,0.23499999426332577,0.0,14.285979488446577
4755.098100001519,0.2523,1.0E-7,1.0E-7,0.21899999942627799,0.0,14.284433912627966
4755.350400001519,0.2523,1.0E-7,1.0E-7,0.21639999942622126,0.0,14.282888535621375
4755.602700001519,0.2523,1.0E-7,1.0E-7,0.2138999994261667,0.0,14.28134335680946
4755.855000001519,0.2523,1.0E-7,1.0E-7,0.21139999942611212,0.0,14.279798375629944
4756.107300001519,0.2523,1.0E-7,1.0E-7,0.20889999942605755,0.0,14.27825359157556
4756.3596000015195,0.2523,1.0E-7,1.0E-7,0.20639999942600296,0.0,14.276709004187891
4756.61190000152,0.2523,1.0E-7,1.0E-7,0.20379999942594623,0.0,14.275164613051517
4756.86420000152,0.2523,1.0E-7,1.0E-7,0.20129999942589166,0.0,14.273620417788853
4757.11650000152,0.2523,1.0E-7,1.0E-7,0.1987999994258371,0.0,14.272076418055581
4757.36880000152,0.2523,1.0E-7,1.0E-7,0.19629999942578252,0.0,14.270532613536842
4757.62110000152,0.2523,1.0E-7,1.0E-7,0.19369999942572577,0.0,14.268989003943783
4757.87340000152,0.2523,1.0E-7,1.0E-7,0.1911999994256712,0.0,14.267445589010526
4758.12570000152,0.2523,1.0E-7,1.0E-7,0.18869999942561663,0.0,14.26590236849124
4758.37800000152,0.2523,1.0E-7,1.0E-7,0.18619999942556206,0.0,14.26435934215787
4758.6303000015205,0.2523,1.0E-7,1.0E-7,0.1835999994255053,0.0,14.262816509798217
4758.882600001521,0.2523,1.0E-7,1.0E-7,0.18109999942545074,0.0,14.261273871213893
4759.134900001521,0.2523,1.0E-7,1.0E-7,0.17859999942539617,0.0,14.259731426218611
4759.387200001521,0.2523,1.0E-7,1.0E-7,0.1760999994253416,0.0,14.258189174636932
4759.639500001521,0.2523,1.0E-7,1.0E-7,0.17359999942528703,0.0,14.256647116302945
4759.891800001521,0.2523,1.0E-7,1.0E-7,0.17099999942523028,0.0,14.255105251059245
4760.144100001521,0.2523,1.0E-7,1.0E-7,0.14809999160756523,0.0,14.253563578755795
4760.396400001521,0.2523,1.0E-7,1.0E-7,0.11159999160676853,0.0,14.25202209923821
4760.648700001521,0.2523,1.0E-7,1.0E-7,0.07509999160597182,0.0,14.250480812299454
4760.901000001521,0.2523,1.0E-7,1.0E-7,0.037139991605143224,0.0,14.248939717648343
4761.1533000015215,0.2523,1.0E-7,1.0E-7,6.399916043465237E-4,0.0,14.247398814911595
4761.405600001522,0.2523,1.0E-7,1.0E-7,-0.03586000839645022,0.0,14.245858103641947
4761.657900001522,0.2523,1.0E-7,1.0E-7,-0.07236000839724696,0.0,14.24431758332889
4761.910200001522,0.2523,1.0E-7,1.0E-7,-0.11032000839807553,0.0,14.242777253406903
4762.162500001522,0.2523,1.0E-7,1.0E-7,-0.14682000839887224,0.0,14.241237113261286
4762.414800001522,0.2523,1.0E-7,1.0E-7,-0.18332000839966894,0.0,14.239697162231803
4762.667100001522,0.2523,1.0E-7,1.0E-7,-0.2198200084004657,0.0,14.238157399620306
4762.919400001522,0.2523,1.0E-7,1.0E-7,-0.25632000840126246,0.0,14.236617824696102
4763.171700001522,0.2523,1.0E-7,1.0E-7,-0.29428000840209095,0.0,14.235078436699744
4763.4240000015225,0.2523,1.0E-7,1.0E-7,-0.3307800084028877,0.0,14.233539234845685
4763.676300001523,0.2523,1.0E-7,1.0E-7,-0.36728000840368447,0.0,14.232000218323297
4763.928600001523,0.2523,1.0E-7,1.0E-7,-0.40378000840448114,0.0,14.23046138630205
4764.180900001523,0.2523,1.0E-7,1.0E-7,-0.44174000840530975,0.0,14.228922737934656
4764.433200001523,0.2523,1.0E-7,1.0E-7,-0.4782400084061064,0.0,14.227384272358332
4764.685500001523,0.2523,1.0E-7,1.0E-7,-0.5147400084069031,0.0,14.225845988694436
4764.937800001523,0.2523,1.0E-7,1.0E-7,-0.5512400084076999,0.0,14.224307886052681
4765.190100001523,0.2523,1.0E-7,1.0E-7,-0.5507999973507377,0.0,14.222769963533207
4765.442400001523,0.2523,1.0E-7,1.0E-7,-0.5392999973504866,0.0,14.221232220247316
4765.694700001523,0.2523,1.0E-7,1.0E-7,-0.5277999973502356,0.0,14.219694655397651
4765.9470000015235,0.2523,1.0E-7,1.0E-7,-0.5162999973499846,0.0,14.218157268308182
4766.199300001524,0.2523,1.0E-7,1.0E-7,-0.5047999973497336,0.0,14.216620058415508
4766.451600001524,0.2523,1.0E-7,1.0E-7,-0.4928399973494725,0.0,14.215083025255378
4766.703900001524,0.2523,1.0E-7,1.0E-7,-0.4813399973492215,0.0,14.213546168451362
4766.956200001524,0.2523,1.0E-7,1.0E-7,-0.4698399973489705,0.0,14.212009487705027
4767.208500001524,0.2523,1.0E-7,1.0E-7,-0.45833999734871944,0.0,14.210472982786023
4767.460800001524,0.2523,1.0E-7,1.0E-7,-0.4463799973484584,0.0,14.20893665352381
4767.713100001524,0.2523,1.0E-7,1.0E-7,-0.43487999734820737,0.0,14.20740049980081
4767.965400001524,0.2523,1.0E-7,1.0E-7,-0.42337999734795634,0.0,14.205864521546836
4768.2177000015245,0.2523,1.0E-7,1.0E-7,-0.4118799973477053,0.0,14.204328718732746
4768.470000001525,0.2523,1.0E-7,1.0E-7,-0.4003799973474543,0.0,14.20279309136536
4768.722300001525,0.2523,1.0E-7,1.0E-7,-0.38841999734719324,0.0,14.201257639483213
4768.974600001525,0.2523,1.0E-7,1.0E-7,-0.3769199973469422,0.0,14.199722363153013
4769.226900001525,0.2523,1.0E-7,1.0E-7,-0.36541999734669117,0.0,14.198187262466993
4769.479200001525,0.2523,1.0E-7,1.0E-7,-0.3539199973464402,0.0,14.196652337539215
4769.731500001525,0.2523,1.0E-7,1.0E-7,-0.3419599973461791,0.0,14.195117588502649
4769.983800001525,0.2523,1.0E-7,1.0E-7,-0.33045999734592807,0.0,14.193583015507304
4770.236100001525,0.2523,1.0E-7,1.0E-7,-0.2767999872092408,0.0,14.192048618718774
4770.488400001525,0.2523,1.0E-7,1.0E-7,-0.2213833205413645,0.0,14.190514398337992
4770.7407000015255,0.2523,1.0E-7,1.0E-7,-0.16374998720677322,0.0,14.188980354683977
4770.993000001526,0.2523,1.0E-7,1.0E-7,-0.10833332053889685,0.0,14.187446488205504
4771.245300001526,0.2523,1.0E-7,1.0E-7,-0.05291665387102057,0.0,14.185912799469905
4771.497600001526,0.2523,1.0E-7,1.0E-7,0.002500012796855744,0.0,14.184379289145545
4771.749900001526,0.2523,1.0E-7,1.0E-7,0.057916679464731974,0.0,14.182845957988786
4772.002200001526,0.2523,1.0E-7,1.0E-7,0.11555001279932339,0.0,14.181312806833418
4772.254500001526,0.2523,1.0E-7,1.0E-7,0.1709666794671996,0.0,14.179779836582718
4772.506800001526,0.2523,1.0E-7,1.0E-7,0.22638334613507594,0.0,14.17824704820452
4772.759100001526,0.2523,1.0E-7,1.0E-7,0.2818000128029523,0.0,14.17671444272002
4773.011400001526,0.2523,1.0E-7,1.0E-7,0.3394333461375436,0.0,14.175182021196354
4773.263700001527,0.2523,1.0E-7,1.0E-7,0.39485001280541987,0.0,14.173649784742238
4773.516000001527,0.2523,1.0E-7,1.0E-7,0.45026667947329624,0.0,14.172117734506433
4773.768300001527,0.2523,1.0E-7,1.0E-7,0.5056833461411725,0.0,14.170585871669415
4774.020600001527,0.2523,1.0E-7,1.0E-7,0.5633166794757639,0.0,14.169054197438552
4774.272900001527,0.2523,1.0E-7,1.0E-7,0.6187333461436402,0.0,14.167522713045976
4774.525200001527,0.2523,1.0E-7,1.0E-7,0.6741500128115163,0.0,14.165991419748968
4774.777500001527,0.2523,1.0E-7,1.0E-7,0.7295666794793928,0.0,14.164460318823606
4775.029800001527,0.2523,1.0E-7,1.0E-7,0.7849833461472691,0.0,14.16292941156115
4775.282100001527,0.2523,1.0E-7,1.0E-7,0.8426166794818604,0.0,14.161398699266337
4775.5344000015275,0.2523,1.0E-7,1.0E-7,0.8980333461497366,0.0,14.15986818325688
4775.786700001528,0.2523,1.0E-7,1.0E-7,0.9534500128176129,0.0,14.158337864865238
4776.039000001528,0.2523,1.0E-7,1.0E-7,0.9959999942170725,0.0,14.156807745433364
4776.291300001528,0.2523,1.0E-7,1.0E-7,0.9699999942165051,0.0,14.155277826303637
4776.543600001528,0.2523,1.0E-7,1.0E-7,0.9449999942159594,0.0,14.153748108756224
4776.795900001528,0.2523,1.0E-7,1.0E-7,0.9199999942154137,0.0,14.152218593870254
4777.048200001528,0.2523,1.0E-7,1.0E-7,0.894999994214868,0.0,14.150689282515888
4777.300500001528,0.2523,1.0E-7,1.0E-7,0.8689999942143004,0.0,14.149160175379265
4777.552800001528,0.2523,1.0E-7,1.0E-7,0.8439999942137547,0.0,14.147631272983864
4777.805100001528,0.2523,1.0E-7,1.0E-7,0.818999994213209,0.0,14.146102575708268
4778.057400001529,0.2523,1.0E-7,1.0E-7,0.7939999942126633,0.0,14.144574083804876
4778.309700001529,0.2523,1.0E-7,1.0E-7,0.7689999942121176,0.0,14.143045797415343
4778.562000001529,0.2523,1.0E-7,1.0E-7,0.74299999421155,0.0,14.141517716583667
4778.814300001529,0.2523,1.0E-7,1.0E-7,0.7179999942110044,0.0,14.139989841267269
4779.066600001529,0.2523,1.0E-7,1.0E-7,0.6929999942104587,0.0,14.138462171345727
4779.318900001529,0.2523,1.0E-7,1.0E-7,0.667999994209913,0.0,14.136934706631575
4779.571200001529,0.2523,1.0E-7,1.0E-7,0.6419999942093455,0.0,14.135407446878707
4779.823500001529,0.2523,1.0E-7,1.0E-7,0.6169999942087998,0.0,14.133880391788852
4780.075800001529,0.2523,1.0E-7,1.0E-7,0.5919999942082541,0.0,14.13235354101626
4780.3281000015295,0.2523,1.0E-7,1.0E-7,0.5669999942077084,0.0,14.130826894174968
4780.58040000153,0.2523,1.0E-7,1.0E-7,0.5409999942071408,0.0,14.129300450843688
4780.83270000153,0.2523,1.0E-7,1.0E-7,0.5159999942065951,0.0,14.127774210570085
4781.08500000153,0.2523,1.0E-7,1.0E-7,0.4989199993047259,0.0,14.126248172872545
4781.33730000153,0.2523,1.0E-7,1.0E-7,0.49591999930466046,0.0,14.124722337249514
4781.58960000153,0.2523,1.0E-7,1.0E-7,0.49291999930459496,0.0,14.123196703206018
4781.84190000153,0.2523,1.0E-7,1.0E-7,0.4897999993045269,0.0,14.121671270285619
4782.09420000153,0.2523,1.0E-7,1.0E-7,0.4867999993044614,0.0,14.120146038072805
4782.34650000153,0.2523,1.0E-7,1.0E-7,0.4837999993043959,0.0,14.118621006187952
4782.59880000153,0.2523,1.0E-7,1.0E-7,0.4807999993043304,0.0,14.117096174283287
4782.8511000015305,0.2523,1.0E-7,1.0E-7,0.4776799993042623,0.0,14.115571542039145
4783.103400001531,0.2523,1.0E-7,1.0E-7,0.47467999930419685,0.0,14.114047109160676
4783.355700001531,0.2523,1.0E-7,1.0E-7,0.4716799993041314,0.0,14.112522875374653
4783.608000001531,0.2523,1.0E-7,1.0E-7,0.4686799993040659,0.0,14.110998840427122
4783.860300001531,0.2523,1.0E-7,1.0E-7,0.4655599993039978,0.0,14.109475004081196
4784.112600001531,0.2523,1.0E-7,1.0E-7,0.46255999930393227,0.0,14.107951366115008
4784.364900001531,0.2523,1.0E-7,1.0E-7,0.45955999930386676,0.0,14.106427926319702
4784.617200001531,0.2523,1.0E-7,1.0E-7,0.4565599993038013,0.0,14.104904684498083
4784.869500001531,0.2523,1.0E-7,1.0E-7,0.4535599993037358,0.0,14.103381640463407
4785.1218000015315,0.2523,1.0E-7,1.0E-7,0.45043999930366774,0.0,14.101858794038007
4785.374100001532,0.2523,1.0E-7,1.0E-7,0.44743999930360223,0.0,14.100336145052252
4785.626400001532,0.2523,1.0E-7,1.0E-7,0.4444399993035367,0.0,14.09881369334338
4785.878700001532,0.2523,1.0E-7,1.0E-7,0.4414399993034713,0.0,14.097291438754908
4786.131000001532,0.2523,1.0E-7,1.0E-7,0.41843999106034063,0.0,14.095769381135902
4786.383300001532,0.2523,1.0E-7,1.0E-7,0.3799399910595002,0.0,14.094247520329844
4786.635600001532,0.2523,1.0E-7,1.0E-7,0.34143999105865985,0.0,14.092725856126098
4786.887900001532,0.2523,1.0E-7,1.0E-7,0.30293999105781955,0.0,14.091204388224822
4787.140200001532,0.2523,1.0E-7,1.0E-7,0.2628999910569455,0.0,14.089683116239753
4787.392500001532,0.2523,1.0E-7,1.0E-7,0.22439999105610517,0.0,14.088162039707747
4787.6448000015325,0.2523,1.0E-7,1.0E-7,0.18589999105526478,0.0,14.086641158095528
4787.897100001533,0.2523,1.0E-7,1.0E-7,0.14739999105442442,0.0,14.085120470810429
4788.149400001533,0.2523,1.0E-7,1.0E-7,0.10889999105358406,0.0,14.083599977208227
4788.401700001533,0.2523,1.0E-7,1.0E-7,0.06885999105271004,0.0,14.08207967659924
4788.654000001533,0.2523,1.0E-7,1.0E-7,0.030359991051869678,0.0,14.080559568252772
4788.906300001533,0.2523,1.0E-7,1.0E-7,-0.008140008948970684,0.0,14.079039651400407
4789.158600001533,0.2523,1.0E-7,1.0E-7,-0.046640008949811046,0.0,14.077519925241866
4789.410900001533,0.2523,1.0E-7,1.0E-7,-0.08668000895068512,0.0,14.076000388950183
4789.663200001533,0.2523,1.0E-7,1.0E-7,-0.12518000895152548,0.0,14.074481041673977
4789.9155000015335,0.2523,1.0E-7,1.0E-7,-0.16368000895236584,0.0,14.072961882538047
4790.167800001534,0.2523,1.0E-7,1.0E-7,-0.20218000895320623,0.0,14.071442910648587
4790.420100001534,0.2523,1.0E-7,1.0E-7,-0.2422200089540802,0.0,14.0699241250963
4790.672400001534,0.2523,1.0E-7,1.0E-7,-0.28072000895492055,0.0,14.068405524957305
4790.924700001534,0.2523,1.0E-7,1.0E-7,-0.31922000895576097,0.0,14.06688710929265
4791.177000001534,0.2523,1.0E-7,1.0E-7,-0.32423999813888804,0.0,14.06536887715252
4791.429300001534,0.2523,1.0E-7,1.0E-7,-0.3162399981387134,0.0,14.063850827596006
4791.681600001534,0.2523,1.0E-7,1.0E-7,-0.3079199981385318,0.0,14.06233295976542
4791.933900001534,0.2523,1.0E-7,1.0E-7,-0.2999199981383572,0.0,14.060815272919697
4792.186200001534,0.2523,1.0E-7,1.0E-7,-0.2919199981381826,0.0,14.059297766428408
4792.4385000015345,0.2523,1.0E-7,1.0E-7,-0.28391999813800795,0.0,14.057780439756888
4792.690800001535,0.2523,1.0E-7,1.0E-7,-0.2755999981378263,0.0,14.05626329245558
4792.943100001535,0.2523,1.0E-7,1.0E-7,-0.26759999813765173,0.0,14.054746324149894
4793.195400001535,0.2523,1.0E-7,1.0E-7,-0.2595999981374771,0.0,14.053229534531878
4793.447700001535,0.2523,1.0E-7,1.0E-7,-0.2515999981373025,0.0,14.051712923351836
4793.700000001535,0.2523,1.0E-7,1.0E-7,-0.24359999813712785,0.0,14.050196490411254
4793.952300001535,0.2523,1.0E-7,1.0E-7,-0.23527999813694625,0.0,14.048680235556642
4794.204600001535,0.2523,1.0E-7,1.0E-7,-0.22727999813677163,0.0,14.047164158674573
4794.456900001535,0.2523,1.0E-7,1.0E-7,-0.219279998136597,0.0,14.045648259687281
4794.7092000015355,0.2523,1.0E-7,1.0E-7,-0.2112799981364224,0.0,14.044132538547958
4794.961500001536,0.2523,1.0E-7,1.0E-7,-0.20295999813624077,0.0,14.042616995236996
4795.213800001536,0.2523,1.0E-7,1.0E-7,-0.19495999813606615,0.0,14.041101629758844
4795.466100001536,0.2523,1.0E-7,1.0E-7,-0.1869599981358915,0.0,14.039586442139665
4795.718400001536,0.2523,1.0E-7,1.0E-7,-0.1789599981357169,0.0,14.038071432424301
4795.970700001536,0.2523,1.0E-7,1.0E-7,-0.1706399981355353,0.0,14.036556600673878
4796.223000001536,0.2523,1.0E-7,1.0E-7,-0.17,0.0,14.035041946964007
4796.475300001536,0.2523,1.0E-7,1.0E-7,-0.17,0.0,14.033527471379758
4796.727600001536,0.2523,1.0E-7,1.0E-7,-0.17,0.0,14.032013173998543
4796.979900001536,0.2523,1.0E-7,1.0E-7,-0.16999999999999998,0.0,14.030499054885905
4797.2322000015365,0.2523,1.0E-7,1.0E-7,-0.17,0.0,14.028985114096674
4797.484500001537,0.2523,1.0E-7,1.0E-7,-0.17,0.0,14.027471351676203
4797.736800001537,0.2523,1.0E-7,1.0E-7,-0.17,0.0,14.025957767661467
4797.989100001537,0.2523,1.0E-7,1.0E-7,-0.17,0.0,14.024444362082086
4798.241400001537,0.2523,1.0E-7,1.0E-7,-0.17,0.0,14.022931134961174
4798.493700001537,0.2523,1.0E-7,1.0E-7,-0.17,0.0,14.021418086316103
4798.746000001537,0.2523,1.0E-7,1.0E-7,-0.17,0.0,14.019905216159225
4798.998300001537,0.2523,1.0E-7,1.0E-7,-0.17,0.0,14.018392524498397
4799.250600001537,0.2523,1.0E-7,1.0E-7,-0.17,0.0,14.016880011337577
4799.5029000015375,0.2523,1.0E-7,1.0E-7,-0.17,0.0,14.015367676677256
4799.755200001538,0.2523,1.0E-7,1.0E-7,-0.17,0.0,14.013855520514873
4800.007500001538,0.2523,1.0E-7,1.0E-7,-0.17,0.0,14.012343542845164
4800.259800001538,0.2523,1.0E-7,1.0E-7,-0.17,0.0,14.010831743660518
4800.512100001538,0.2523,1.0E-7,1.0E-7,-0.17,0.0,14.009320122951205
4800.764400001538,0.2523,1.0E-7,1.0E-7,-0.17,0.0,14.00780868070566
4801.016700001538,0.2523,1.0E-7,1.0E-7,-0.16863999603053162,0.0,14.006297416910707
4801.269000001538,0.2523,1.0E-7,1.0E-7,-0.15163999603016057,0.0,14.004786331552442
4801.521300001538,0.2523,1.0E-7,1.0E-7,-0.13395999602977463,0.0,14.003275424627367
4801.773600001538,0.2523,1.0E-7,1.0E-7,-0.11695999602940357,0.0,14.001764696174197
4802.0259000015385,0.2523,1.0E-7,1.0E-7,-0.09995999602903248,0.0,14.00025414627767
4802.278200001539,0.2523,1.0E-7,1.0E-7,-0.08295999602866141,0.0,13.998743775061907
4802.530500001539,0.2523,1.0E-7,1.0E-7,-0.0652799960282755,0.0,13.997233582685562
4802.782800001539,0.2523,1.0E-7,1.0E-7,-0.04827999602790442,0.0,13.995723569337969
4803.035100001539,0.2523,1.0E-7,1.0E-7,-0.03127999602753334,0.0,13.994213735236634
4803.287400001539,0.2523,1.0E-7,1.0E-7,-0.014279996027162262,0.0,13.992704080622694
4803.539700001539,0.2523,1.0E-7,1.0E-7,0.0027200039732088177,0.0,13.991194605757885
4803.792000001539,0.2523,1.0E-7,1.0E-7,0.020400003973594705,0.0,13.989685310922003
4804.044300001539,0.2523,1.0E-7,1.0E-7,0.037400003973965784,0.0,13.98817619641119
4804.296600001539,0.2523,1.0E-7,1.0E-7,0.054400003974336864,0.0,13.986667262536892
4804.54890000154,0.2523,1.0E-7,1.0E-7,0.07140000397470794,0.0,13.98515850962324
4804.80120000154,0.2523,1.0E-7,1.0E-7,0.08908000397509384,0.0,13.983649938004831
4805.05350000154,0.2523,1.0E-7,1.0E-7,0.10608000397546494,0.0,13.982141548026087
4805.30580000154,0.2523,1.0E-7,1.0E-7,0.12308000397583599,0.0,13.98063334004104
4805.55810000154,0.2523,1.0E-7,1.0E-7,0.1400800039762071,0.0,13.97912531441107
4805.81040000154,0.2523,1.0E-7,1.0E-7,0.15776000397659304,0.0,13.977617471503796
4806.06270000154,0.2523,1.0E-7,1.0E-7,0.17462000385999454,0.0,13.976109811692597
4806.31500000154,0.2523,1.0E-7,1.0E-7,0.1911200038603547,0.0,13.974602335356819
4806.56730000154,0.2523,1.0E-7,1.0E-7,0.20762000386071486,0.0,13.97309504287969
4806.8196000015405,0.2523,1.0E-7,1.0E-7,0.22412000386107503,0.0,13.971587934646514
4807.071900001541,0.2523,1.0E-7,1.0E-7,0.2412800038614496,0.0,13.970081011044325
4807.324200001541,0.2523,1.0E-7,1.0E-7,0.25778000386180977,0.0,13.96857427246206
4807.576500001541,0.2523,1.0E-7,1.0E-7,0.27428000386216994,0.0,13.967067719291204
4807.828800001541,0.2523,1.0E-7,1.0E-7,0.2907800038625301,0.0,13.965561351924505
4808.081100001541,0.2523,1.0E-7,1.0E-7,0.30794000386290465,0.0,13.964055170755456
4808.333400001541,0.2523,1.0E-7,1.0E-7,0.32444000386326477,0.0,13.962549176178648
4808.585700001541,0.2523,1.0E-7,1.0E-7,0.34094000386362494,0.0,13.961043368590449
4808.838000001541,0.2523,1.0E-7,1.0E-7,0.3574400038639851,0.0,13.959537748387877
4809.090300001541,0.2523,1.0E-7,1.0E-7,0.37460000386435965,0.0,13.958032315968106
4809.3426000015415,0.2523,1.0E-7,1.0E-7,0.3911000038647198,0.0,13.956527071728816
4809.594900001542,0.2523,1.0E-7,1.0E-7,0.40760000386508,0.0,13.95502201606917
4809.847200001542,0.2523,1.0E-7,1.0E-7,0.42410000386544017,0.0,13.953517149388485
4810.099500001542,0.2523,1.0E-7,1.0E-7,0.44060000386580034,0.0,13.952012472085938
4810.351800001542,0.2523,1.0E-7,1.0E-7,0.4577600038661749,0.0,13.950507984560556
4810.604100001542,0.2523,1.0E-7,1.0E-7,0.47426000386653505,0.0,13.949003687211563
4810.856400001542,0.2523,1.0E-7,1.0E-7,0.49076000386689517,0.0,13.947499580439326
4811.108700001542,0.2523,1.0E-7,1.0E-7,0.49625999800777754,0.0,13.945995664644174
4811.361000001542,0.2523,1.0E-7,1.0E-7,0.48741999800758457,0.0,13.944491940220326
4811.6133000015425,0.2523,1.0E-7,1.0E-7,0.47891999800739904,0.0,13.942988407526407
4811.865600001543,0.2523,1.0E-7,1.0E-7,0.47041999800721346,0.0,13.941485066855412
4812.117900001543,0.2523,1.0E-7,1.0E-7,0.46191999800702793,0.0,13.939981918434885
4812.370200001543,0.2523,1.0E-7,1.0E-7,0.453079998006835,0.0,13.93847896243656
4812.622500001543,0.2523,1.0E-7,1.0E-7,0.4445799980066495,0.0,13.9369761989816
4812.874800001543,0.2523,1.0E-7,1.0E-7,0.4360799980064639,0.0,13.935473628146397
4813.127100001543,0.2523,1.0E-7,1.0E-7,0.42757999800627844,0.0,13.933971249968437
4813.379400001543,0.2523,1.0E-7,1.0E-7,0.41907999800609286,0.0,13.932469064450986
4813.631700001543,0.2523,1.0E-7,1.0E-7,0.41023999800589994,0.0,13.930967071567252
4813.884000001543,0.2523,1.0E-7,1.0E-7,0.40173999800571436,0.0,13.929465271263695
4814.1363000015435,0.2523,1.0E-7,1.0E-7,0.39323999800552883,0.0,13.927963663462698
4814.388600001544,0.2523,1.0E-7,1.0E-7,0.3847399980053433,0.0,13.92646224806595
4814.640900001544,0.2523,1.0E-7,1.0E-7,0.3758999980051504,0.0,13.924961024957348
4814.893200001544,0.2523,1.0E-7,1.0E-7,0.3673999980049648,0.0,13.923459994003988
4815.145500001544,0.2523,1.0E-7,1.0E-7,0.3588999980047793,0.0,13.921959155058934
4815.397800001544,0.2523,1.0E-7,1.0E-7,0.35039999800459376,0.0,13.9204585079626
4815.650100001544,0.2523,1.0E-7,1.0E-7,0.3415599980044008,0.0,13.918958052544639
4815.902400001544,0.2523,1.0E-7,1.0E-7,0.33305999800421526,0.0,13.917457788625033
4816.154700001544,0.2523,1.0E-7,1.0E-7,0.3175199954210093,0.0,13.915957716014708
4816.4070000015445,0.2523,1.0E-7,1.0E-7,0.2980199954205837,0.0,13.914457834513485
4816.659300001545,0.2523,1.0E-7,1.0E-7,0.27851999542015804,0.0,13.912958143895018
4816.911600001545,0.2523,1.0E-7,1.0E-7,0.2582399954197154,0.0,13.91145864389832
4817.163900001545,0.2523,1.0E-7,1.0E-7,0.2387399954192897,0.0,13.909959334229542
4817.416200001545,0.2523,1.0E-7,1.0E-7,0.21923999541886405,0.0,13.908460214564665
4817.668500001545,0.2523,1.0E-7,1.0E-7,0.19973999541843843,0.0,13.906961284554292
4817.920800001545,0.2523,1.0E-7,1.0E-7,0.17945999541799573,0.0,13.905462543827143
4818.173100001545,0.2523,1.0E-7,1.0E-7,0.15995999541757008,0.0,13.903963991992129
4818.425400001545,0.2523,1.0E-7,1.0E-7,0.14045999541714446,0.0,13.902465628639584
4818.677700001545,0.2523,1.0E-7,1.0E-7,0.12095999541671881,0.0,13.900967453344725
4818.9300000015455,0.2523,1.0E-7,1.0E-7,0.10145999541629316,0.0,13.899469465669775
4819.182300001546,0.2523,1.0E-7,1.0E-7,0.08117999541585051,0.0,13.897971665165626
4819.434600001546,0.2523,1.0E-7,1.0E-7,0.061679995415424856,0.0,13.896474051372701
4819.686900001546,0.2523,1.0E-7,1.0E-7,0.04217999541499921,0.0,13.894976623821046
4819.939200001546,0.2523,1.0E-7,1.0E-7,0.02267999541457357,0.0,13.893479382032798
4820.191500001546,0.2523,1.0E-7,1.0E-7,0.002399995414130912,0.0,13.891982325523568
4820.443800001546,0.2523,1.0E-7,1.0E-7,-0.01710000458629473,0.0,13.890485453802789
4820.696100001546,0.2523,1.0E-7,1.0E-7,-0.03660000458672037,0.0,13.888988766373211
4820.948400001546,0.2523,1.0E-7,1.0E-7,-0.05610000458714602,0.0,13.88749226273308
4821.2007000015465,0.2523,1.0E-7,1.0E-7,-0.06462000129393528,0.0,13.885995942376974
4821.453000001547,0.2523,1.0E-7,1.0E-7,-0.07012000129405532,0.0,13.884499804802019
4821.705300001547,0.2523,1.0E-7,1.0E-7,-0.07562000129417538,0.0,13.883003849531812
4821.957600001547,0.2523,1.0E-7,1.0E-7,-0.08112000129429545,0.0,13.88150807612476
4822.209900001547,0.2523,1.0E-7,1.0E-7,-0.0866200012944155,0.0,13.880012484171576
4822.462200001547,0.2523,1.0E-7,1.0E-7,-0.09234000129454034,0.0,13.878517073291476
4822.714500001547,0.2523,1.0E-7,1.0E-7,-0.09784000129466039,0.0,13.877021843128608
4822.966800001547,0.2523,1.0E-7,1.0E-7,-0.10334000129478044,0.0,13.875526793348852
4823.219100001547,0.2523,1.0E-7,1.0E-7,-0.1088400012949005,0.0,13.874031923637569
4823.471400001547,0.2523,1.0E-7,1.0E-7,-0.11456000129502537,0.0,13.872537233697418
4823.7237000015475,0.2523,1.0E-7,1.0E-7,-0.12006000129514542,0.0,13.871042723246187
4823.976000001548,0.2523,1.0E-7,1.0E-7,-0.12556000129526546,0.0,13.869548392014728
4824.228300001548,0.2523,1.0E-7,1.0E-7,-0.13106000129538553,0.0,13.86805423974573
4824.480600001548,0.2523,1.0E-7,1.0E-7,-0.13678000129551038,0.0,13.866560266192414
4824.732900001548,0.2523,1.0E-7,1.0E-7,-0.14228000129563043,0.0,13.865066471117164
4824.985200001548,0.2523,1.0E-7,1.0E-7,-0.1477800012957505,0.0,13.863572854290227
4825.237500001548,0.2523,1.0E-7,1.0E-7,-0.15328000129587055,0.0,13.862079415488962
4825.489800001548,0.2523,1.0E-7,1.0E-7,-0.1587800012959906,0.0,13.860586154497264
4825.742100001548,0.2523,1.0E-7,1.0E-7,-0.16450000129611544,0.0,13.859093071104738
4825.9944000015485,0.2523,1.0E-7,1.0E-7,-0.16999998291325938,0.0,13.857600165105904
4826.246700001549,0.2523,1.0E-7,1.0E-7,-0.09749998291167687,0.0,13.856107436299332
4826.499000001549,0.2523,1.0E-7,1.0E-7,-0.024999982910094337,0.0,13.85461488452855
4826.751300001549,0.2523,1.0E-7,1.0E-7,0.05040001709155151,0.0,13.853122509836638
4827.003600001549,0.2523,1.0E-7,1.0E-7,0.122900017093134,0.0,13.85163031248257
4827.255900001549,0.2523,1.0E-7,1.0E-7,0.19540001709471655,0.0,13.850138292920121
4827.508200001549,0.2523,1.0E-7,1.0E-7,0.26790001709629907,0.0,13.848646451770277
4827.760500001549,0.2523,1.0E-7,1.0E-7,0.3433000170979449,0.0,13.847154789799845
4828.012800001549,0.2523,1.0E-7,1.0E-7,0.4158000170995274,0.0,13.84566330790579
4828.265100001549,0.2523,1.0E-7,1.0E-7,0.48830001710110993,0.0,13.844172007103987
4828.5174000015495,0.2523,1.0E-7,1.0E-7,0.5608000171026924,0.0,13.842680888510788
4828.76970000155,0.2523,1.0E-7,1.0E-7,0.6333000171042751,0.0,13.841189953329534
4829.02200000155,0.2523,1.0E-7,1.0E-7,0.7087000171059208,0.0,13.839699202840196
4829.27430000155,0.2523,1.0E-7,1.0E-7,0.7812000171075033,0.0,13.838208638391693
4829.52660000155,0.2523,1.0E-7,1.0E-7,0.8537000171090859,0.0,13.836718261398264
4829.77890000155,0.2523,1.0E-7,1.0E-7,0.9262000171106683,0.0,13.835228073326896
4830.03120000155,0.2523,1.0E-7,1.0E-7,1.0016000171123143,21.0,13.83373807568985
4830.28350000155,0.2523,1.0E-7,1.0E-7,1.0741000171138968,21.0,13.832248270040463
4830.53580000155,0.2523,1.0E-7,1.0E-7,1.146600017115479,21.0,13.830758657972966
4830.78810000155,0.2523,1.0E-7,1.0E-7,1.2191000171170616,21.0,13.829269241112716
4831.040400001551,0.2523,20.0,20.0,1.2754999946872976,21.000000000000004,13.827780021111225
4831.292700001551,0.2523,20.0,20.0,1.2529999946868065,21.0,13.899305858179124
4831.545000001551,0.2523,20.0,20.0,1.2304999946863155,21.0,13.970625085897279
4831.797300001551,0.2523,20.0,20.0,1.2079999946858244,20.999999999999996,14.04173350080386
4832.049600001551,0.2523,20.0,20.0,1.1854999946853333,21.0,14.112631727903892
4832.301900001551,0.2523,20.0,20.0,1.1620999946848225,21.0,14.183320390103814
4832.554200001551,0.2523,20.0,20.0,1.1395999946843314,21.0,14.25380010824669
4832.806500001551,0.2523,20.0,20.0,1.1170999946838402,21.0,14.324071501143084
4833.058800001551,0.2523,20.0,20.0,1.0945999946833491,21.0,14.39413518560184
4833.3111000015515,0.2523,20.0,20.0,1.071199994682838,21.0,14.463991776456604
4833.563400001552,0.2523,20.0,20.0,1.048699994682347,21.0,14.533641886589077
4833.815700001552,0.2523,20.0,20.0,1.026199994681856,21.0,14.603086126949252
4834.068000001552,0.2523,20.0,20.0,1.0036999946813647,21.0,14.672325106576572
4834.320300001552,0.2523,20.0,20.0,0.980299994680854,21.0,14.741359432618278
4834.572600001552,0.2523,20.0,20.0,0.9577999946803628,21.0,14.810189710345378
4834.824900001552,0.2523,20.0,20.0,0.9352999946798719,21.0,14.87881654316625
4835.077200001552,0.2523,20.0,20.0,0.9127999946793807,21.0,14.947240532642255
4835.329500001552,0.2523,20.0,20.0,0.8902999946788894,21.0,15.015462278500953
4835.581800001552,0.2523,20.0,20.0,0.8668999946783787,21.0,15.083482378648009
4835.8341000015525,0.2523,20.0,20.0,0.8443999946778876,21.000000000000004,15.151301429177822
4836.086400001553,0.2523,20.0,20.0,0.8280199986989191,20.999999999999996,15.218920024382617
4836.338700001553,0.2523,20.0,20.0,0.8225199986987991,21.0,15.286338756766972
4836.591000001553,0.2523,20.0,20.0,0.8167999986986743,21.0,15.353558217075493
4836.843300001553,0.2523,20.0,20.0,0.8112999986985542,21.0,15.420578994323902
4837.095600001553,0.2523,20.0,20.0,0.8057999986984341,21.0,15.487401675807108
4837.347900001553,0.2523,20.0,20.0,0.800299998698314,21.0,15.554026847102199
4837.600200001553,0.2523,20.0,20.0,0.7945799986981892,21.0,15.620455092071278
4837.852500001553,0.2523,20.0,20.0,0.7890799986980692,21.0,15.68668699286449
4838.1048000015535,0.2523,20.0,20.0,0.7835799986979491,21.000000000000004,15.752723129922874
4838.357100001554,0.2523,20.0,20.0,0.7780799986978291,21.0,15.818564081982437
4838.609400001554,0.2523,20.0,20.0,0.772579998697709,21.0,15.884210426077791
4838.861700001554,0.2523,20.0,20.0,0.7668599986975841,21.0,15.949662737546127
4839.114000001554,0.2523,20.0,20.0,0.7613599986974641,21.0,16.014921590030802
4839.366300001554,0.2523,20.0,20.0,0.755859998697344,21.0,16.0799875554853
4839.618600001554,0.2523,20.0,20.0,0.7503599986972239,21.0,16.144861204177772
4839.870900001554,0.2523,20.0,20.0,0.7446399986970992,21.0,16.209543104695264
4840.123200001554,0.2523,20.0,20.0,0.739139998696979,21.0,16.274033823947967
4840.375500001554,0.2523,20.0,20.0,0.733639998696859,21.0,16.338333927173274
4840.6278000015545,0.2523,20.0,20.0,0.728139998696739,21.0,16.402443977940926
4840.880100001555,0.2523,20.0,20.0,0.7224199986966141,21.0,16.466364538156864
4841.132400001555,0.2523,20.0,20.0,0.705999994074973,20.999999999999996,16.53009616806839
4841.384700001555,0.2523,20.0,20.0,0.6809999940744274,21.0,16.593639426262236
4841.637000001555,0.2523,20.0,20.0,0.6559999940738817,21.0,16.656994869643537
4841.889300001555,0.2523,20.0,20.0,0.630999994073336,21.0,16.72016305342136
4842.141600001555,0.2523,20.0,20.0,0.6049999940727685,21.0,16.783144531115443
4842.393900001555,0.2523,20.0,20.0,0.5799999940722227,21.0,16.84593985456604
4842.646200001555,0.2523,20.0,20.0,0.5549999940716771,21.0,16.908549573942683
4842.8985000015555,0.2523,20.0,20.0,0.5299999940711313,21.0,16.970974237755126
4843.150800001556,0.2523,20.0,20.0,0.5039999940705638,21.0,17.033214392862487
4843.403100001556,0.2523,20.0,20.0,0.47899999407001814,20.999999999999996,17.09527058448102
4843.655400001556,0.2523,20.0,20.0,0.45399999406947245,21.0,17.157143356190677
4843.907700001556,0.2523,20.0,20.0,0.42899999406892675,21.0,17.21883324994416
4844.160000001556,0.2523,20.0,20.0,0.4039999940683811,21.0,17.280340806074694
4844.412300001556,0.2523,20.0,20.0,0.3779999940678135,21.0,17.341666563302475
4844.664600001556,0.2523,20.0,20.0,0.3529999940672678,21.000000000000004,17.40281105874089
4844.916900001556,0.2523,20.0,20.0,0.3279999940667221,21.0,17.46377482790167
4845.169200001556,0.2523,20.0,20.0,0.3029999940661764,21.000000000000004,17.524558404702308
4845.4215000015565,0.2523,20.0,20.0,0.2769999940656089,21.0,17.585162321472474
4845.673800001557,0.2523,20.0,20.0,0.25199999406506324,21.0,17.645587108959877
4845.926100001557,0.2523,20.0,20.0,0.2269999940645175,21.0,17.70583329633337
4846.178400001557,0.2523,20.0,20.0,0.2239600013059262,21.0,17.76590141119115
4846.430700001557,0.2523,20.0,20.0,0.22968000130605107,21.0,17.82579197957741
4846.683000001557,0.2523,20.0,20.0,0.23518000130617112,21.0,17.88550552603624
4846.935300001557,0.2523,20.0,20.0,0.24068000130629116,21.0,17.945042573638208
4847.187600001557,0.2523,20.0,20.0,0.2461800013064112,21.0,18.004403643978723
4847.439900001557,0.2523,20.0,20.0,0.25168000130653123,21.000000000000004,18.063589257174147
4847.6922000015575,0.2523,20.0,20.0,0.25740000130665613,20.999999999999996,18.122599931859057
4847.944500001558,0.2523,20.0,20.0,0.26290000130677615,21.0,18.181436185183255
4848.196800001558,0.2523,20.0,20.0,0.26840000130689623,21.0,18.240098532811444
4848.449100001558,0.2523,20.0,20.0,0.2739000013070163,21.0,18.298587488921573
4848.701400001558,0.2523,20.0,20.0,0.27962000130714115,21.0,18.356903566204483
4848.953700001558,0.2523,20.0,20.0,0.28512000130726123,21.0,18.415047275865135
4849.206000001558,0.2523,20.0,20.0,0.29062000130738125,21.0,18.473019127622784
4849.458300001558,0.2523,20.0,20.0,0.29612000130750127,21.0,18.530819629712628
4849.710600001558,0.2523,20.0,20.0,0.30184000130762617,21.000000000000004,18.588449288887066
4849.962900001558,0.2523,20.0,20.0,0.30734000130774625,20.999999999999996,18.64590861041791
4850.2152000015585,0.2523,20.0,20.0,0.31284000130786627,21.0,18.703198098098735
4850.467500001559,0.2523,20.0,20.0,0.3183400013079863,20.999999999999996,18.760318254247043
4850.719800001559,0.2523,20.0,20.0,0.32384000130810636,21.0,18.81726957970729
4850.972100001559,0.2523,20.0,20.0,0.32956000130823127,21.0,18.874052573853007
4851.224400001559,0.2523,20.0,20.0,0.3530000059470513,21.0,18.930667734590465
4851.476700001559,0.2523,20.0,20.0,0.378000005947597,21.0,18.987115558371713
4851.729000001559,0.2523,20.0,20.0,0.40300000594814267,21.000000000000004,19.043396540233882
4851.981300001559,0.2523,20.0,20.0,0.4290000059487102,21.0,19.099511173808732
4852.233600001559,0.2523,20.0,20.0,0.4540000059492559,21.0,19.155459951321202
4852.4859000015595,0.2523,20.0,20.0,0.4790000059498015,21.0,19.211243363589038
4852.73820000156,0.2523,20.0,20.0,0.5040000059503472,21.0,19.26686190001936
4852.99050000156,0.2523,20.0,20.0,0.5300000059509148,21.0,19.322316048607746
4853.24280000156,0.2523,20.0,20.0,0.5550000059514604,21.0,19.37760629593834
4853.49510000156,0.2523,20.0,20.0,0.5800000059520061,21.0,19.432733127186008
4853.74740000156,0.2523,20.0,20.0,0.6050000059525519,21.0,19.48769702611528
4853.99970000156,0.2523,20.0,20.0,0.6300000059530976,21.000000000000004,19.54249847508143
4854.25200000156,0.2523,20.0,20.0,0.656000005953665,21.0,19.597137955031634
4854.50430000156,0.2523,20.0,20.0,0.6810000059542107,21.0,19.65161594550759
4854.75660000156,0.2523,20.0,20.0,0.7060000059547564,21.0,19.70593292464946
4855.0089000015605,0.2523,20.0,20.0,0.7310000059553021,21.0,19.760089369195885
4855.261200001561,0.2523,20.0,20.0,0.7570000059558697,21.0,19.8140857544869
4855.513500001561,0.2523,20.0,20.0,0.7820000059564154,21.0,19.86792255446641
4855.765800001561,0.2523,20.0,20.0,0.8070000059569611,21.0,19.921600241687493
4856.018100001561,0.2523,20.0,20.0,0.8306800020255523,21.0,19.975119287313053
4856.270400001561,0.2523,20.0,20.0,0.8395200020257453,21.000000000000004,20.028480161117987
4856.522700001561,0.2523,20.0,20.0,0.8480200020259308,21.0,20.081683331482115
4856.775000001561,0.2523,20.0,20.0,0.8565200020261163,21.0,20.134729265364015
4857.027300001561,0.2523,20.0,20.0,0.8650200020263018,20.999999999999996,20.1876184283013
4857.279600001561,0.2523,20.0,20.0,0.8735200020264874,21.0,20.24035128441933
4857.531900001562,0.2523,20.0,20.0,0.8823600020266803,21.0,20.292928296439356
4857.784200001562,0.2523,20.0,20.0,0.8908600020268659,21.0,20.34534992568712
4858.036500001562,0.2523,20.0,20.0,0.8993600020270514,21.0,20.397616632100032
4858.288800001562,0.2523,20.0,20.0,0.9078600020272369,21.0,20.44972887423395
4858.541100001562,0.2523,20.0,20.0,0.9167000020274298,21.0,20.501687109269767
4858.793400001562,0.2523,20.0,20.0,0.9252000020276154,21.0,20.553491793019386
4859.045700001562,0.2523,20.0,20.0,0.933700002027801,21.000000000000004,20.605143379932713
4859.298000001562,0.2523,20.0,20.0,0.9422000020279866,20.999999999999996,20.656642323102616
4859.550300001562,0.2523,20.0,20.0,0.9510400020281795,21.0,20.707989074270095
4859.8026000015625,0.2523,20.0,20.0,0.9595400020283651,21.0,20.759184083830103
4860.054900001563,0.2523,13.099927863234958,13.099927863234958,0.9680400020285506,21.0,20.810227800837175
4860.307200001563,0.2523,13.099927863234958,13.099927863234958,0.9765400020287361,21.0,20.84266694092982
4860.559500001563,0.2523,13.099927863234958,13.099927863234958,0.9850400020289216,21.0,20.87504019133402
4860.811800001563,0.2523,13.099927863234958,13.099927863234958,0.9938800020291146,21.0,20.907348903303586
4861.064100001563,0.2523,5.692613400527804,5.692613400527804,1.0,21.0,20.939593205888343
4861.316400001563,0.2523,5.692613400527804,5.692613400527804,1.0,21.0,20.952076768742707
4861.568700001563,0.2523,5.692613400527804,5.692613400527804,1.0,21.0,20.9645470461812
4861.821000001563,0.2523,5.692613400527804,5.692613400527804,1.0,21.0,20.97700535277729
4862.073300001563,0.2523,2.2100208733147997,2.2100208733147997,1.0,21.0,20.989451700149004
4862.3256000015635,0.2523,2.2100208733147997,2.2100208733147997,1.0,21.0,20.99264288561341
4862.577900001564,0.2523,2.2100208733147997,2.2100208733147997,1.0,21.0,20.995831953399254
4862.830200001564,0.2523,2.2100208733147997,2.2100208733147997,1.0,21.0,20.999019515200423
4863.082500001564,0.2523,1.1093225570061382,1.1093225570061382,1.0,21.0,21.00220557173139
4863.334800001564,0.2523,1.1093225570061382,1.1093225570061382,1.0,21.000000000000004,21.002469764482207
4863.587100001564,0.2523,1.1093225570061382,1.1093225570061382,1.0,21.0,21.00273368613238
4863.839400001564,0.2523,1.1093225570061382,1.1093225570061382,1.0,21.0,21.002997529653992
4864.091700001564,0.2523,0.910391859031146,0.910391859031146,1.0,21.0,21.003261295046975
4864.344000001564,0.2523,0.910391859031146,0.910391859031146,1.0,21.0,21.002997163248576
4864.5963000015645,0.2523,0.910391859031146,0.910391859031146,1.0,21.0,21.002733080326664
4864.848600001565,0.2523,0.910391859031146,0.910391859031146,1.0,21.0,21.002469081108178
4865.100900001565,0.2523,0.9367895955108041,0.9367895955108041,1.0,21.0,21.00220516554771
4865.353200001565,0.2523,0.9367895955108041,0.9367895955108041,1.0,21.0,21.002011378955327
4865.605500001565,0.2523,0.9367895955108041,0.9367895955108041,1.0,21.0,21.00181766076948
4865.857800001565,0.2523,0.9367895955108041,0.9367895955108041,1.0,21.0,21.001624006328765
4866.110100001565,0.2523,0.9790270944181598,0.9790270944181598,1.0,21.0,21.001430415601224
4866.362400001565,0.2523,0.9790270944181598,0.9790270944181598,1.0,20.999999999999996,21.001348968127374
4866.614700001565,0.2523,0.9790270944181598,0.9790270944181598,1.0,21.0,21.001267558962194
4866.867000001565,0.2523,0.9790270944181598,0.9790270944181598,1.0,21.0,21.00118618068254
4867.1193000015655,0.2523,1.0009065149224938,1.0009065149224938,1.0,21.0,21.001104833271476
4867.371600001566,0.2523,1.0009065149224938,1.0009065149224938,1.0,21.0,21.001081575716398
4867.623900001566,0.2523,1.0009065149224938,1.0009065149224938,1.0,21.0,21.00105833534903
4867.876200001566,0.2523,1.0009065149224938,1.0009065149224938,1.0,21.0,21.00103510832407
4868.128500001566,0.2523,1.008449781762759,1.008449781762759,1.0,21.0,21.001011894632857
4868.380800001566,0.2523,1.008449781762759,1.008449781762759,1.0,21.0,21.001008711058553
4868.633100001566,0.2523,1.008449781762759,1.008449781762759,1.0,20.999999999999996,21.001005536013658
4868.885400001566,0.2523,1.008449781762759,1.008449781762759,1.0,21.0,21.00100236817003
4869.137700001566,0.2523,1.0100767657830743,1.0100767657830743,1.0,21.0,21.000999207522362
4869.3900000015665,0.2523,1.0100767657830743,1.0100767657830743,1.0,21.0,21.001000371425842
4869.642300001567,0.2523,1.0100767657830743,1.0100767657830743,1.0,21.0,21.001001541476988
4869.894600001567,0.2523,1.0100767657830743,1.0100767657830743,1.0,21.0,21.001002717386303
4870.146900001567,0.2523,1.0100492777956163,1.0100492777956163,1.0,21.0,21.001003899149676
4870.399200001567,0.2523,1.0100492777956163,1.0100492777956163,1.0,21.000000000000004,21.00100501382108
4870.651500001567,0.2523,1.0100492777956163,1.0100492777956163,1.0,21.0,21.001006134356253
4870.903800001567,0.2523,1.0100492777956163,1.0100492777956163,1.0,21.0,21.001007260756246
4871.156100001567,0.2523,1.009812036690885,1.009812036690885,1.0,21.0,21.001008393017344
4871.408400001567,0.2523,1.009812036690885,1.009812036690885,1.0,21.0,21.001008901594
4871.660700001567,0.2523,1.009812036690885,1.009812036690885,1.0,21.0,21.001009416176167
4871.9130000015675,0.2523,1.009812036690885,1.009812036690885,1.0,21.0,21.001009936801918
4872.165300001568,0.2523,1.0096681350393018,1.0096681350393018,0.9962599986815931,21.0,21.00101046346777
4872.417600001568,0.2523,1.0096681350393018,1.0096681350393018,0.990759998681473,21.0,21.001010614311557
4872.669900001568,0.2523,1.0096681350393018,1.0096681350393018,0.9852599986813529,21.000000000000004,21.001010771266266
4872.922200001568,0.2523,1.0096681350393018,1.0096681350393018,0.9795399986812281,21.0,21.001010934326867
4873.174500001568,0.2523,1.0096081494485454,1.0096081494485454,0.9740399986811081,21.0,21.00101110344941
4873.426800001568,0.2523,1.0096081494485454,1.0096081494485454,0.9685399986809881,21.0,21.00101111939987
4873.679100001568,0.2523,1.0096081494485454,1.0096081494485454,0.963039998680868,21.0,21.001011141326995
4873.931400001568,0.2523,1.0096081494485454,1.0096081494485454,0.957319998680743,21.0,21.001011169164823
4874.1837000015685,0.2523,1.009586295859132,1.009586295859132,0.9518199986806231,21.0,21.001011202828707
4874.436000001569,0.2523,1.009586295859132,1.009586295859132,0.9463199986805029,21.0,21.00101118423575
4874.688300001569,0.2523,1.009586295859132,1.009586295859132,0.9408199986803829,21.0,21.001011171291786
4874.940600001569,0.2523,1.009586295859132,1.009586295859132,0.9350999986802581,21.000000000000004,21.001011163896383
4875.192900001569,0.2523,1.0095764476423412,1.0095764476423412,0.929599998680138,21.0,21.00101116194042
4875.445200001569,0.2523,1.0095764476423412,1.0095764476423412,0.924099998680018,21.0,21.001011139176835
4875.697500001569,0.2523,1.0095764476423412,1.0095764476423412,0.9185999986798979,21.0,21.001011121627442
4875.949800001569,0.2523,1.0095764476423412,1.0095764476423412,0.9130999986797779,21.0,21.00101110917305
4876.202100001569,0.2523,1.009569072717104,1.009569072717104,0.907379998679653,21.0,21.001011101689965
4876.454400001569,0.2523,1.009569072717104,1.009569072717104,0.901879998679533,21.0,21.001011079481728
4876.7067000015695,0.2523,1.009569072717104,1.009569072717104,0.8963799986794129,21.0,21.001011061994184
4876.95900000157,0.2523,1.009569072717104,1.009569072717104,0.8908799986792929,21.0,21.00101104909767
4877.21130000157,0.2523,1.0095619659950943,1.0095619659950943,0.8996800026416641,21.000000000000004,21.001011040659623
4877.46360000157,0.2523,1.0095619659950943,1.0095619659950943,0.9106800026419042,21.0,21.001011017695284
4877.71590000157,0.2523,1.0095619659950943,1.0095619659950943,0.9216800026421443,21.0,21.00101099897692
4877.96820000157,0.2523,1.0095619659950943,1.0095619659950943,0.9326800026423845,20.999999999999996,21.001010984458347
4878.22050000157,0.2523,1.0095550881164945,1.0095550881164945,0.9441200026426342,21.0,21.001010974131322
4878.47280000157,0.2523,1.0095550881164945,1.0095550881164945,0.9551200026428743,21.0,21.001010949771157
4878.72510000157,0.2523,1.0095550881164945,1.0095550881164945,0.9661200026431145,21.0,21.001010929691063
4878.9774000015705,0.2523,1.0095550881164945,1.0095550881164945,0.9771200026433544,21.0,21.001010913976884
4879.229700001571,0.2523,1.0095485030500255,1.0095485030500255,0.9881200026435946,21.000000000000004,21.001010902736688
4879.482000001571,0.2523,1.0095485030500255,1.0095485030500255,0.9995600026438443,21.0,21.001010878625014
4879.734300001571,0.2523,1.0095485030500255,1.0095485030500255,1.0105600026440844,21.000000000000004,21.001010859267403
4879.986600001571,0.2523,1.0095485030500255,1.0095485030500255,1.0215600026443243,21.0,21.001010844829107
4880.238900001571,0.2523,1.0095418519905985,1.0095418519905985,1.0325600026445645,21.0,21.001010835488415
4880.491200001571,0.2523,1.0095418519905985,1.0095418519905985,1.0440000026448142,21.0,21.00101081378674
4880.743500001571,0.2523,1.0095418519905985,1.0095418519905985,1.0550000026450543,21.0,21.001010797579184
4880.995800001571,0.2523,1.0095418519905985,1.0095418519905985,1.0660000026452945,21.0,21.00101078707904
4881.248100001571,0.2523,1.0095346316232001,1.0095346316232001,1.0770000026455346,21.0,21.001010782506828
4881.5004000015715,0.2523,1.0095346316232001,1.0095346316232001,1.0884400026457846,21.0,21.00101076493039
4881.752700001572,0.2523,1.0095346316232001,1.0095346316232001,1.0994400026460245,21.0,21.001010753748673
4882.005000001572,0.2523,1.0095261906040145,1.0095261906040145,1.109779998676868,21.000000000000004,21.00101074920381
4882.257300001572,0.2523,1.0095261906040145,1.0095261906040145,1.1042799986767478,21.0,21.001010729142255
4882.509600001572,0.2523,1.0095261906040145,1.0095261906040145,1.0987799986766278,21.0,21.00101071620813
4882.761900001572,0.2523,1.0095261906040145,1.0095261906040145,1.0930599986765028,21.0,21.001010710604668
4883.014200001572,0.2523,1.0095182406982528,1.0095182406982528,1.0875599986763829,21.0,21.001010712492324
4883.266500001572,0.2523,1.0095182406982528,1.0095182406982528,1.0820599986762627,21.0,21.001010700898785
4883.518800001572,0.2523,1.0095182406982528,1.0095182406982528,1.0765599986761427,21.0,21.001010697016426
4883.771100001572,0.2523,1.0095182406982528,1.0095182406982528,1.070839998676018,21.0,21.001010700909973
4884.023400001573,0.2523,1.0095086184238944,1.0095086184238944,1.0653399986758978,21.0,21.00101071261767
4884.275700001573,0.2523,1.0095086184238944,1.0095086184238944,1.0598399986757778,21.0,21.00101070662191
4884.528000001573,0.2523,1.0095086184238944,1.0095086184238944,1.0543399986756576,20.999999999999996,21.001010708459066
4884.780300001573,0.2523,1.0095086184238944,1.0095086184238944,1.048619998675533,21.0,21.00101071811048
4885.032600001573,0.2523,1.0094976512174942,1.0094976512174942,1.0431199986754127,21.0,21.00101073554078
4885.284900001573,0.2523,1.0094976512174942,1.0094976512174942,1.0376199986752928,21.0,21.00101073159845
4885.537200001573,0.2523,1.0094976512174942,1.0094976512174942,1.0321199986751726,21.0,21.001010735332393
4885.789500001573,0.2523,1.0094976512174942,1.0094976512174942,1.0266199986750526,21.0,21.001010746673916
4886.041800001573,0.2523,1.0094861155788633,1.0094861155788633,1.0208999986749276,21.0,21.00101076554309
4886.2941000015735,0.2523,1.0094861155788633,1.0094861155788633,1.0153999986748077,21.0,21.00101076124138
4886.546400001574,0.2523,1.0094861155788633,1.0094861155788633,1.0098999986746877,21.0,21.00101076429204
4886.798700001574,0.2523,1.0094861155788633,1.0094861155788633,1.0043999986745675,20.999999999999996,21.001010774595866
4887.051000001574,0.2523,1.009474611735267,1.009474611735267,1.0006600006627786,21.0,21.001010792046348
4887.303300001574,0.2523,1.009474611735267,1.009474611735267,1.0034100006628386,20.999999999999996,21.001010786006717
4887.555600001574,0.2523,1.009474611735267,1.009474611735267,1.0061600006628988,21.0,21.001010786904335
4887.807900001574,0.2523,1.009474611735267,1.009474611735267,1.0089100006629588,21.0,21.00101079465208
4888.060200001574,0.2523,1.0094635009782895,1.0094635009782895,1.011770000663021,21.0,21.001010809179622
4888.312500001574,0.2523,1.0094635009782895,1.0094635009782895,1.0145200006630812,21.0,21.001010800949416
4888.564800001574,0.2523,1.0094635009782895,1.0094635009782895,1.0172700006631412,21.000000000000004,21.00101079941273
4888.8171000015745,0.2523,1.0094635009782895,1.0094635009782895,1.0200200006632012,21.0,21.00101080454493
4889.069400001575,0.2523,1.009452898290291,1.009452898290291,1.0227700006632612,21.0,21.001010816330652
4889.321700001575,0.2523,1.009452898290291,1.009452898290291,1.0256300006633237,21.0,21.001010806629097
4889.574000001575,0.2523,1.009452898290291,1.009452898290291,1.0283800006633839,21.0,21.001010803585572
4889.826300001575,0.2523,1.009452898290291,1.009452898290291,1.0311300006634438,21.0,21.00101080721306
4890.078600001575,0.2523,1.0094426568116301,1.0094426568116301,1.0338800006635038,21.0,21.001010817529465
4890.330900001575,0.2523,1.0094426568116301,1.0094426568116301,1.0367400006635663,21.0,21.001010807381924
4890.583200001575,0.2523,1.0094426568116301,1.0094426568116301,1.0394900006636263,21.0,21.001010803982755
4890.835500001575,0.2523,1.0094426568116301,1.0094426568116301,1.0422400006636863,21.0,21.001010807367674
4891.0878000015755,0.2523,1.0094325410072484,1.0094325410072484,1.0449900006637463,21.0,21.001010817574702
4891.340100001576,0.2523,1.0094325410072484,1.0094325410072484,1.0478500006638087,21.0,21.001010807802054
4891.592400001576,0.2523,1.0094325410072484,1.0094325410072484,1.0506000006638687,20.999999999999996,21.001010804944112
4891.844700001576,0.2523,1.0094325410072484,1.0094325410072484,1.053350000663929,21.0,21.001010809050324
4892.097000001576,0.2523,1.009422348784222,1.009422348784222,1.0561000006639887,21.0,21.00101082017069
4892.349300001576,0.2523,1.009422348784222,1.009422348784222,1.0588500006640489,21.0,21.001010811311325
4892.601600001576,0.2523,1.009422348784222,1.009422348784222,1.0617100006641111,21.0,21.00101080957872
4892.853900001576,0.2523,1.009422348784222,1.009422348784222,1.0644600006641713,21.0,21.001010815030327
4893.106200001576,0.2523,1.0094119416338052,1.0094119416338052,1.0672100006642313,21.0,21.001010827723412
4893.358500001576,0.2523,1.0094119416338052,1.0094119416338052,1.0699600006642913,21.0,21.001010820100138
4893.6108000015765,0.2523,1.0094119416338052,1.0094119416338052,1.0728200006643538,21.0,21.00101081984315
4893.863100001577,0.2523,1.0094119416338052,1.0094119416338052,1.0755700006644138,21.0,21.00101082701483
4894.115400001577,0.2523,1.0094012341384542,1.0094012341384542,1.078320000664474,21.0,21.001010841677083
4894.367700001577,0.2523,1.0094012341384542,1.0094012341384542,1.081070000664534,20.999999999999996,21.00101083547836
