time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
4894.620000001577,0.2523,1.0094012341384542,1.0094012341384542,1.083820000664594,21.0,21.001010836902093
4894.872300001577,0.2523,1.0094012341384542,1.0094012341384542,1.0866800006646564,21.0,21.00101084601359
4895.124600001577,0.2523,1.0093901757404122,1.0093901757404122,1.0894300006647164,21.0,21.00101086287685
4895.376900001577,0.2523,1.0093901757404122,1.0093901757404122,1.0921800006647764,21.0,21.001010858211934
4895.629200001577,0.2523,1.0093901757404122,1.0093901757404122,1.0949300006648364,21.0,21.001010861435393
4895.8815000015775,0.2523,1.0093901757404122,1.0093901757404122,1.0977900006648988,21.0,21.001010872614348
4896.133800001578,0.2523,1.0093787369763223,1.0093787369763223,1.1005400006649588,20.999999999999996,21.001010891814325
4896.386100001578,0.2523,1.0093787369763223,1.0093787369763223,1.103290000665019,21.0,21.001010888747384
4896.638400001578,0.2523,1.0093787369763223,1.0093787369763223,1.1060400006650788,21.0,21.001010893840785
4896.890700001578,0.2523,1.0093787369763223,1.0093787369763223,1.1089000006651415,21.0,21.001010907162748
4897.143000001578,0.2523,1.00936690048471,1.00936690048471,1.110900000362837,21.0,21.001010928779667
4897.395300001578,0.2523,1.00936690048471,1.00936690048471,1.11240000036287,21.000000000000004,21.00101092734852
4897.647600001578,0.2523,1.00936690048471,1.00936690048471,1.1139000003629027,21.0,21.001010934350326
4897.899900001578,0.2523,1.00936690048471,1.00936690048471,1.1154000003629356,21.000000000000004,21.00101094984813
4898.152200001578,0.2523,1.0093546567172893,1.0093546567172893,1.1169600003629694,21.0,21.001010973899707
4898.4045000015785,0.2523,1.0093546567172893,1.0093546567172893,1.118460000363002,21.0,21.00101097407014
4898.656800001579,0.2523,1.0093546567172893,1.0093546567172893,1.119960000363035,21.0,21.001010982910024
4898.909100001579,0.2523,1.0093546567172893,1.0093546567172893,1.1214600003630677,21.0,21.001011000472058
4899.161400001579,0.2523,1.0093420155159831,1.0093420155159831,1.1230200003631017,21.0,21.001011026804953
4899.413700001579,0.2523,1.0093420155159831,1.0093420155159831,1.1245200003631344,21.0,21.001011028411114
4899.666000001579,0.2523,1.0093420155159831,1.0093420155159831,1.126020000363167,21.0,21.001011038888862
4899.918300001579,0.2523,1.0093420155159831,1.0093420155159831,1.1275200003631998,21.0,21.001011058284753
4900.170600001579,0.2523,1.0093290142983817,1.0093290142983817,1.129080000363234,21.000000000000004,21.001011086641945
4900.422900001579,0.2523,1.0093290142983817,1.0093290142983817,1.130580000363267,21.0,21.001011089502676
4900.6752000015795,0.2523,1.0093290142983817,1.0093290142983817,1.1320800003632994,21.0,21.00101110141633
4900.92750000158,0.2523,1.0093290142983817,1.0093290142983817,1.1335800003633323,21.0,21.00101112242581
4901.17980000158,0.2523,1.009315696021367,1.009315696021367,1.1350800003633648,21.0,21.001011152570875
4901.43210000158,0.2523,1.009315696021367,1.009315696021367,1.136640000363399,21.0,21.001011156549307
4901.68440000158,0.2523,1.009315696021367,1.009315696021367,1.1381400003634317,21.0,21.001011169749482
4901.93670000158,0.2523,1.009315696021367,1.009315696021367,1.1396400003634644,21.0,21.001011192211912
4902.18900000158,0.2523,1.0093020947940474,1.0093020947940474,1.1411400003634973,21.0,21.00101122397429
4902.44130000158,0.2523,1.0093020947940474,1.0093020947940474,1.1427000003635313,21.000000000000004,21.001011228981774
4902.69360000158,0.2523,1.0093020947940474,1.0093020947940474,1.144200000363564,21.0,21.001011243372073
4902.94590000158,0.2523,1.0093020947940474,1.0093020947940474,1.1457000003635966,21.0,21.001011267184342
4903.1982000015805,0.2523,1.0092882335007018,1.0092882335007018,1.1472000003636293,20.999999999999996,21.00101130045501
4903.450500001581,0.2523,1.0092882335007018,1.0092882335007018,1.1487600003636635,21.0,21.00101130643799
4903.702800001581,0.2523,1.0092882335007018,1.0092882335007018,1.1502600003636962,21.0,21.001011321960302
4903.955100001581,0.2523,1.0092882335007018,1.0092882335007018,1.151760000363729,21.0,21.00101134706022
4904.207400001581,0.2523,1.0092741262361817,1.0092741262361817,1.1532600003637619,21.0,21.00101138177337
4904.459700001581,0.2523,1.0092741262361817,1.0092741262361817,1.1547600003637946,21.0,21.001011388700167
4904.712000001581,0.2523,1.0092741262361817,1.0092741262361817,1.1563200003638285,21.0,21.001011405319964
4904.964300001581,0.2523,1.0092741262361817,1.0092741262361817,1.1578200003638612,21.0,21.001011431670342
4905.216600001581,0.2523,1.0092597814133994,1.0092597814133994,1.159320000363894,21.0,21.0010114677864
4905.4689000015815,0.2523,1.0092597814133994,1.0092597814133994,1.1608200003639266,21.0,21.00101147563779
4905.721200001582,0.2523,1.0092597814133994,1.0092597814133994,1.1623800003639608,21.0,21.001011493333877
4905.973500001582,0.2523,1.0092597814133994,1.0092597814133994,1.1638800003639935,21.0,21.001011520912
4906.225800001582,0.2523,1.0092452041213096,1.0092452041213096,1.1653800003640262,21.0,21.001011558406883
4906.478100001582,0.2523,1.0092452041213096,1.0092452041213096,1.166880000364059,21.0,21.001011567171034
4906.730400001582,0.2523,1.0092452041213096,1.0092452041213096,1.1684400003640931,21.0,21.00101158593057
4906.982700001582,0.2523,1.0092452041213096,1.0092452041213096,1.1699400003641256,21.0,21.00101161472259
4907.235000001582,0.2523,1.0092303974446966,1.0092303974446966,1.167599999393069,21.000000000000004,21.001011653581664
4907.487300001582,0.2523,1.0092303974446966,1.0092303974446966,1.1650999993930145,20.999999999999996,21.001011663249315
4907.739600001582,0.2523,1.0092303974446966,1.0092303974446966,1.1625999993929599,21.0,21.00101168304861
4907.9919000015825,0.2523,1.0092303974446966,1.0092303974446966,1.159999999392903,21.0,21.001011712993872
4908.244200001583,0.2523,1.0092153667506245,1.0092153667506245,1.1574999993928485,21.0,21.001011753087145
4908.496500001583,0.2523,1.0092153667506245,1.0092153667506245,1.154999999392794,21.0,21.00101176343637
4908.748800001583,0.2523,1.0092153667506245,1.0092153667506245,1.1524999993927394,21.0,21.001011783922273
4909.001100001583,0.2523,1.0092017024913553,1.0092017024913553,1.1498999993926826,21.0,21.001011814526727
4909.253400001583,0.2523,1.0092017024913553,1.0092017024913553,1.1473999993926283,21.0,21.001011818963615
4909.505700001583,0.2523,1.0092017024913553,1.0092017024913553,1.1448999993925737,21.0,21.001011833469104
4909.758000001583,0.2523,1.0092017024913553,1.0092017024913553,1.142399999392519,21.0,21.001011858009065
4910.010300001583,0.2523,1.009187879571674,1.009187879571674,1.1397999993924623,21.0,21.00101189254304
4910.262600001583,0.2523,1.009187879571674,1.009187879571674,1.1372999993924076,21.0,21.00101190034665
4910.514900001584,0.2523,1.009187879571674,1.009187879571674,1.1347999993923532,21.0,21.001011918061916
4910.767200001584,0.2523,1.009187879571674,1.009187879571674,1.1322999993922986,21.0,21.001011945641334
4911.019500001584,0.2523,1.0091733785017887,1.0091733785017887,1.129799999392244,21.0,21.00101198303261
4911.271800001584,0.2523,1.0091733785017887,1.0091733785017887,1.1271999993921873,21.0,21.001011991701443
4911.524100001584,0.2523,1.0091733785017887,1.0091733785017887,1.1246999993921327,21.0,21.001012010080938
4911.776400001584,0.2523,1.0091733785017887,1.0091733785017887,1.1221999993920782,21.0,21.001012038115572
4912.028700001584,0.2523,1.0091586344087307,1.0091586344087307,1.1196999993920236,21.0,21.001012075745997
4912.281000001584,0.2523,1.0091586344087307,1.0091586344087307,1.1170999993919668,21.0,21.00101208378676
4912.533300001584,0.2523,1.0091586344087307,1.0091586344087307,1.1145999993919122,20.999999999999996,21.001012101310423
4912.7856000015845,0.2523,1.0091586344087307,1.0091586344087307,1.1120999993918577,21.0,21.001012128256747
4913.037900001585,0.2523,1.009144006067437,1.009144006067437,1.1104800007298363,21.0,21.0010121645621
4913.290200001585,0.2523,1.009144006067437,1.009144006067437,1.1136000007299045,21.0,21.001012171344954
4913.542500001585,0.2523,1.009144006067437,1.009144006067437,1.1166000007299701,21.0,21.001012187372552
4913.794800001585,0.2523,1.009144006067437,1.009144006067437,1.1196000007300355,21.0,21.001012212601434
4914.047100001585,0.2523,1.0091296667070389,1.0091296667070389,1.122600000730101,21.0,21.001012246999732
4914.299400001585,0.2523,1.0091296667070389,1.0091296667070389,1.1256000007301665,21.0,21.0010122524972
4914.551700001585,0.2523,1.0091296667070389,1.0091296667070389,1.1287200007302345,21.0,21.00101226714538
4914.804000001585,0.2523,1.0091296667070389,1.0091296667070389,1.1317200007302999,20.999999999999996,21.00101229094805
4915.056300001585,0.2523,1.0091156264665655,1.0091156264665655,1.1347200007303653,21.0,21.00101232391527
4915.308600001586,0.2523,1.0091156264665655,1.0091156264665655,1.137720000730431,21.0,21.00101232880747
4915.560900001586,0.2523,1.0091156264665655,1.0091156264665655,1.140840000730499,21.0,21.0010123429149
4915.813200001586,0.2523,1.0091156264665655,1.0091156264665655,1.1438400007305645,21.0,21.001012366270007
4916.065500001586,0.2523,1.0091017367062094,1.0091017367062094,1.1468400007306299,21.0,21.001012398908166
4916.317800001586,0.2523,1.0091017367062094,1.0091017367062094,1.1498400007306955,21.0,21.001012404011373
4916.570100001586,0.2523,1.0091017367062094,1.0091017367062094,1.1529600007307637,21.0,21.001012418490124
4916.822400001586,0.2523,1.0091017367062094,1.0091017367062094,1.155960000730829,21.0,21.00101244239413
4917.074700001586,0.2523,1.0090878060760735,1.0090878060760735,1.1589600007308944,21.0,21.001012475773983
4917.327000001586,0.2523,1.0090878060760735,1.0090878060760735,1.1619600007309598,21.0,21.001012481716746
4917.5793000015865,0.2523,1.0090878060760735,1.0090878060760735,1.1649600007310255,21.0,21.00101249725314
4917.831600001587,0.2523,1.0090878060760735,1.0090878060760735,1.1680800007310936,21.0,21.001012522443272
4918.083900001587,0.2523,1.0090736783946084,1.0090736783946084,1.1689199992688408,21.0,21.001012557346566
4918.336200001587,0.2523,1.0090736783946084,1.0090736783946084,1.1659199992687754,21.000000000000004,21.00101256453408
4918.588500001587,0.2523,1.0090736783946084,1.0090736783946084,1.16291999926871,21.0,21.001012581558108
4918.840800001587,0.2523,1.0090736783946084,1.0090736783946084,1.1597999992686419,21.000000000000004,21.001012608460975
4919.093100001587,0.2523,1.0090592514250172,1.0090592514250172,1.1567999992685765,21.0,21.00101264526786
4919.345400001587,0.2523,1.0090592514250172,1.0090592514250172,1.1537999992685108,21.0,21.001012653707647
4919.597700001587,0.2523,1.0090592514250172,1.0090592514250172,1.1507999992684455,20.999999999999996,21.001012672073767
4919.850000001587,0.2523,1.0090592514250172,1.0090592514250172,1.14779999926838,21.0,21.001012700359723
4920.1023000015875,0.2523,1.009044529483834,1.009044529483834,1.1446799992683117,21.0,21.001012738547768
4920.354600001588,0.2523,1.009044529483834,1.009044529483834,1.1416799992682463,21.0,21.00101274754633
4920.606900001588,0.2523,1.009044529483834,1.009044529483834,1.1386799992681809,21.0,21.001012766398357
4920.859200001588,0.2523,1.009044529483834,1.009044529483834,1.1356799992681155,21.0,21.001012795067922
4921.111500001588,0.2523,1.0090296661232239,1.0090296661232239,1.1325599992680473,21.0,21.0010128335113
4921.363800001588,0.2523,1.0090296661232239,1.0090296661232239,1.1295599992679817,21.0,21.001012842238705
4921.616100001588,0.2523,1.0090296661232239,1.0090296661232239,1.1265599992679163,21.0,21.001012860648334
4921.868400001588,0.2523,1.0090296661232239,1.0090296661232239,1.1235599992678509,21.0,21.001012888686464
4922.120700001588,0.2523,1.0090148563092467,1.0090148563092467,1.1204399992677827,21.0,21.00101292629371
4922.3730000015885,0.2523,1.0090148563092467,1.0090148563092467,1.1174399992677173,21.0,21.00101293410866
4922.625300001589,0.2523,1.0090148563092467,1.0090148563092467,1.1144399992676517,21.0,21.001012951375206
4922.877600001589,0.2523,1.0090148563092467,1.0090148563092467,1.1114399992675863,21.0,21.001012978028957
4923.129900001589,0.2523,1.0090002594043315,1.0090002594043315,1.1012899959103242,21.000000000000004,21.00101301400117
4923.382200001589,0.2523,1.0090002594043315,1.0090002594043315,1.083869995909944,21.000000000000004,21.001013020483363
4923.634500001589,0.2523,1.0090002594043315,1.0090002594043315,1.0671199959095783,21.0,21.001013036121854
4923.886800001589,0.2523,1.0090002594043315,1.0090002594043315,1.0503699959092128,21.0,21.00101306078322
4924.139100001589,0.2523,1.0089859910833938,1.0089859910833938,1.0336199959088472,21.0,21.001013094295534
4924.391400001589,0.2523,1.0089859910833938,1.0089859910833938,1.0161999959084669,21.0,21.00101309859288
4924.643700001589,0.2523,1.0089859910833938,1.0089859910833938,0.9994499959081014,21.0,21.00101311131501
4924.8960000015895,0.2523,1.0089859910833938,1.0089859910833938,0.9826999959077358,21.0,21.001013132207003
4925.14830000159,0.2523,1.0089722885721129,1.0089722885721129,0.9659499959073702,21.0,21.00101316098969
4925.40060000159,0.2523,1.0089722885721129,1.0089722885721129,0.9485299959069899,21.0,21.001013161004337
4925.65290000159,0.2523,1.0089722885721129,1.0089722885721129,0.9317799959066242,21.0,21.00101316830569
4925.90520000159,0.2523,1.0089722885721129,1.0089722885721129,0.9150299959062587,21.0,21.001013182565572
4926.15750000159,0.2523,1.0089596388180135,1.0089596388180135,0.898279995905893,21.0,21.00101320344044
4926.40980000159,0.2523,1.0089596388180135,1.0089596388180135,0.8815299959055274,21.0,21.001013197008394
4926.66210000159,0.2523,1.0089596388180135,1.0089596388180135,0.8641099959051473,21.0,21.001013196480418
4926.91440000159,0.2523,1.0089596388180135,1.0089596388180135,0.8473599959047816,21.0,21.001013201485705
4927.1667000015905,0.2523,1.0089485607965056,1.0089485607965056,0.8306099959044161,21.0,21.001013211642185
4927.419000001591,0.2523,1.0089485607965056,1.0089485607965056,0.8138599959040503,21.0,21.001013197164557
4927.671300001591,0.2523,1.0089485607965056,1.0089485607965056,0.7964399959036701,21.000000000000004,21.001013187062124
4927.923600001591,0.2523,1.0089485607965056,1.0089485607965056,0.7796899959033045,21.0,21.00101318093732
4928.175900001591,0.2523,1.0089394564063487,1.0089394564063487,0.7629399959029388,21.0,21.001013178384973
4928.428200001591,0.2523,1.0089394564063487,1.0089394564063487,0.7461899959025732,21.0,21.00101315483671
4928.680500001591,0.2523,1.0089394564063487,1.0089394564063487,0.7287699959021929,21.0,21.00101313404561
4928.932800001591,0.2523,1.0089394564063487,1.0089394564063487,0.7120199959018273,21.0,21.00101311559816
4929.185100001591,0.2523,1.0089325922084489,1.0089325922084489,0.6952699959014617,21.0,21.001013099075575
4929.437400001591,0.2523,1.0089325922084489,1.0089325922084489,0.6785199959010961,21.0,21.001013065842127
4929.6897000015915,0.2523,1.0089325922084489,1.0089325922084489,0.6617699959007305,21.0,21.00101303369449
4929.942000001592,0.2523,1.0089325922084489,1.0089325922084489,0.6443499959003502,21.0,21.001013002210044
4930.194300001592,0.2523,1.0089281315920933,1.0089281315920933,0.6275999958999847,21.0,21.001012970963608
4930.446600001592,0.2523,1.0089281315920933,1.0089281315920933,0.610849995899619,21.0,21.00101292769049
4930.698900001592,0.2523,1.0089281315920933,1.0089281315920933,0.5940999958992534,20.999999999999996,21.00101288380179
4930.951200001592,0.2523,1.0089281315920933,1.0089281315920933,0.5766799958988731,21.0,21.001012838869098
4931.203500001592,0.2523,1.0089261702507073,1.0089261702507073,0.5599299958985076,21.0,21.00101279246247
4931.455800001592,0.2523,1.0089261702507073,1.0089261702507073,0.5431799958981419,21.0,21.001012738945665
4931.708100001592,0.2523,1.0089261702507073,1.0089261702507073,0.5264299958977763,21.0,21.001012683092515
4931.9604000015925,0.2523,1.0089261702507073,1.0089261702507073,0.509009995897396,21.0,21.0010126244714
4932.212700001593,0.2523,1.008926763890884,1.008926763890884,0.49225999589703046,21.0,21.001012562649905
4932.465000001593,0.2523,1.008926763890884,1.008926763890884,0.4755099958966648,21.0,21.001012498769725
4932.717300001593,0.2523,1.008926763890884,1.008926763890884,0.45875999589629923,21.0,21.00101243082142
4932.969600001593,0.2523,1.008926763890884,1.008926763890884,0.4420099958959336,21.0,21.001012358371508
4933.221900001593,0.2523,1.0089299453017861,1.0089299453017861,0.47082000820889336,21.0,21.0010122809868
4933.474200001593,0.2523,1.0089299453017861,1.0089299453017861,0.5043200082096246,21.0,21.00101220670067
4933.726500001593,0.2523,1.0089299453017861,1.0089299453017861,0.5378200082103558,21.0,21.00101212677732
4933.978800001593,0.2523,1.0089299453017861,1.0089299453017861,0.5713200082110871,21.0,21.001012041059976
4934.231100001593,0.2523,1.0089356904677722,1.0089356904677722,0.6061600082118476,21.0,21.00101194951415
4934.4834000015935,0.2523,1.0089356904677722,1.0089356904677722,0.6396600082125787,21.0,21.001011867458768
4934.735700001594,0.2523,1.0089356904677722,1.0089356904677722,0.67316000821331,21.0,21.00101177981521
4934.988000001594,0.2523,1.0089356904677722,1.0089356904677722,0.7066600082140413,21.0,21.001011686836872
4935.240300001594,0.2523,1.0089432847546125,1.0089432847546125,0.7415000082148018,21.0,21.00101158885094
4935.492600001594,0.2523,1.0089432847546125,1.0089432847546125,0.7750000082155329,21.0,21.0010115064018
4935.744900001594,0.2523,1.0089432847546125,1.0089432847546125,0.8085000082162642,21.0,21.001011419783946
4935.997200001594,0.2523,1.0089432847546125,1.0089432847546125,0.8420000082169955,21.0,21.001011329497686
4936.249500001594,0.2523,1.0089510384189255,1.0089510384189255,0.8755000082177267,21.0,21.001011236088246
4936.501800001594,0.2523,1.0089510384189255,1.0089510384189255,0.9103400082184873,21.0,21.00101116071416
4936.754100001594,0.2523,1.0089510384189255,1.0089510384189255,0.9438400082192185,21.0,21.00101108341338
4937.006400001595,0.2523,1.0089532318000385,1.0089532318000385,0.9773400082199497,21.0,21.00101100483479
4937.258700001595,0.2523,1.0089532318000385,1.0089532318000385,1.010840008220681,21.0,21.001010931475356
4937.511000001595,0.2523,1.0089532318000385,1.0089532318000385,1.0456800082214415,21.0,21.00101085821276
4937.763300001595,0.2523,1.0089532318000385,1.0089532318000385,1.0791800082221725,20.999999999999996,21.00101078576638
4938.015600001595,0.2523,1.008958006292305,1.008958006292305,1.1102400007363795,21.0,21.001010714876077
4938.267900001595,0.2523,1.008958006292305,1.008958006292305,1.113240000736445,21.0,21.001010658965583
4938.520200001595,0.2523,1.008958006292305,1.008958006292305,1.116360000736513,21.0,21.001010606108636
4938.772500001595,0.2523,1.008958006292305,1.008958006292305,1.1193600007365785,21.0,21.001010556985133
4939.024800001595,0.2523,1.0089593397849508,1.0089593397849508,1.122360000736644,21.0,21.001010512204232
4939.2771000015955,0.2523,1.0089593397849508,1.0089593397849508,1.1253600007367095,21.0,21.001010475850453
4939.529400001596,0.2523,1.0089593397849508,1.0089593397849508,1.1283600007367751,21.0,21.001010444874375
4939.781700001596,0.2523,1.0089593397849508,1.0089593397849508,1.1314800007368433,21.0,21.001010419716597
4940.034000001596,0.2523,1.0089560990145894,1.0089560990145894,1.1344800007369087,21.0,21.001010400774504
4940.286300001596,0.2523,1.0089560990145894,1.0089560990145894,1.137480000736974,21.0,21.001010379807706
4940.538600001596,0.2523,1.0089560990145894,1.0089560990145894,1.1404800007370395,20.999999999999996,21.00101036574356
4940.790900001596,0.2523,1.0089560990145894,1.0089560990145894,1.1436000007371077,21.0,21.001010358878336
4941.043200001596,0.2523,1.0089490373388386,1.0089490373388386,1.146600000737173,21.0,21.00101035948143
4941.295500001596,0.2523,1.0089490373388386,1.0089490373388386,1.1496000007372387,21.0,21.001010349060703
4941.547800001596,0.2523,1.0089490373388386,1.0089490373388386,1.152600000737304,21.0,21.00101034658544
4941.800100001597,0.2523,1.0089490373388386,1.0089490373388386,1.155720000737372,21.0,21.00101035226487
4942.052400001597,0.2523,1.0089392644894564,1.0089392644894564,1.1587200007374376,21.0,21.001010366291055
4942.304700001597,0.2523,1.0089392644894564,1.0089392644894564,1.161720000737503,21.0,21.00101036290908
4942.557000001597,0.2523,1.0089392644894564,1.0089392644894564,1.1647200007375687,21.0,21.00101036822421
4942.809300001597,0.2523,1.0089392644894564,1.0089392644894564,1.167720000737634,21.0,21.00101038239301
4943.061600001597,0.2523,1.0089276542586159,1.0089276542586159,1.1652399958196875,21.0,21.001010405560592
4943.313900001597,0.2523,1.0089276542586159,1.0089276542586159,1.1482399958193164,21.0,21.00101040705193
4943.566200001597,0.2523,1.0089276542586159,1.0089276542586159,1.1312399958189452,21.000000000000004,21.001010417787974
4943.818500001597,0.2523,1.0089276542586159,1.0089276542586159,1.1142399958185742,21.0,21.00101043781753
4944.0708000015975,0.2523,1.0089147786543475,1.0089147786543475,1.0965599958181882,21.0,21.0010104671291
4944.323100001598,0.2523,1.0089147786543475,1.0089147786543475,1.0795599958178173,21.0,21.00101047149282
4944.575400001598,0.2523,1.0089147786543475,1.0089147786543475,1.062559995817446,21.0,21.00101048497362
4944.827700001598,0.2523,1.0089147786543475,1.0089147786543475,1.0455599958170751,21.0,21.00101050742407
4945.080000001598,0.2523,1.0089011932531469,1.0089011932531469,1.028559995816704,21.0,21.001010538659248
4945.332300001598,0.2523,1.0089011932531469,1.0089011932531469,1.0108799958163182,21.0,21.001010542413457
4945.584600001598,0.2523,1.0089011932531469,1.0089011932531469,0.993879995815947,21.0,21.001010554502486
4945.836900001598,0.2523,1.0089011932531469,1.0089011932531469,0.9768799958155759,21.0,21.00101057466043
4946.089200001598,0.2523,1.0088877256885187,1.0088877256885187,0.9598799958152049,21.0,21.001010602597905
4946.341500001598,0.2523,1.0088877256885187,1.0088877256885187,0.942199995814819,21.0,21.00101060226963
4946.5938000015985,0.2523,1.0088877256885187,1.0088877256885187,0.9251999958144479,21.0,21.001010609097488
4946.846100001599,0.2523,1.0088877256885187,1.0088877256885187,0.9081999958140767,21.0,21.0010106227442
4947.098400001599,0.2523,1.008875215272584,1.008875215272584,0.8911999958137057,21.0,21.001010642857377
4947.350700001599,0.2523,1.008875215272584,1.008875215272584,0.8735199958133197,21.0,21.001010635876362
4947.603000001599,0.2523,1.008875215272584,1.008875215272584,0.8565199958129487,21.0,21.001010634633715
4947.855300001599,0.2523,1.008875215272584,1.008875215272584,0.8395199958125776,21.0,21.001010638749253
4948.107600001599,0.2523,1.0088643086324274,1.0088643086324274,0.8189999938414803,21.0,21.00101064783292
4948.359900001599,0.2523,1.0088643086324274,1.0088643086324274,0.7939999938409346,21.0,21.00101063254474
4948.612200001599,0.2523,1.0088643086324274,1.0088643086324274,0.767999993840367,21.000000000000004,21.001010621418963
4948.8645000015995,0.2523,1.0088643086324274,1.0088643086324274,0.7429999938398214,21.0,21.00101061401662
4949.1168000016,0.2523,1.0088554391238582,1.0088554391238582,0.7179999938392756,21.0,21.001010609870264
4949.3691000016,0.2523,1.0088554391238582,1.0088554391238582,0.69299999383873,20.999999999999996,21.001010584954372
4949.6214000016,0.2523,1.0088554391238582,1.0088554391238582,0.6669999938381624,21.0,21.00101056230245
4949.8737000016,0.2523,1.0088554391238582,1.0088554391238582,0.6419999938376167,21.0,21.00101054139076
4950.1260000016,0.2523,1.0088489650030834,1.0088489650030834,0.616999993837071,21.0,21.001010521677376
4950.3783000016,0.2523,1.0088489650030834,1.0088489650030834,0.5919999938365254,21.0,21.001010485427795
4950.6306000016,0.2523,1.0088489650030834,1.0088489650030834,0.5659999938359579,21.0,21.001010449260207
4950.8829000016,0.2523,1.0088489650030834,1.0088489650030834,0.5409999938354122,21.0,21.001010412599392
4951.1352000016,0.2523,1.0088453004454347,1.0088453004454347,0.5159999938348665,21.0,21.001010374859224
4951.3875000016005,0.2523,1.0088453004454347,1.0088453004454347,0.4909999938343208,21.0,21.00101032572156
4951.639800001601,0.2523,1.0088453004454347,1.0088453004454347,0.4659999938337751,21.0,21.001010274312904
4951.892100001601,0.2523,1.0088453004454347,1.0088453004454347,0.4399999938332076,21.0,21.001010220028423
4952.144400001601,0.2523,1.0088448267935979,1.0088448267935979,0.4149999938326619,21.0,21.001010162257394
4952.396700001601,0.2523,1.0088448267935979,1.0088448267935979,0.3899999938321162,21.0,21.001010099126198
4952.649000001601,0.2523,1.0088448267935979,1.0088448267935979,0.36499999383157045,21.0,21.001010031271335
4952.901300001601,0.2523,1.0088448267935979,1.0088448267935979,0.33899999383100293,21.0,21.001009958069442
4953.153600001601,0.2523,1.00884782516194,1.00884782516194,0.3335200013572994,21.0,21.00100987889426
4953.405900001601,0.2523,1.00884782516194,1.00884782516194,0.33902000135741944,21.0,21.001009801082013
4953.6582000016015,0.2523,1.00884782516194,1.00884782516194,0.3445200013575395,21.0,21.00100971610701
4953.910500001602,0.2523,1.00884782516194,1.00884782516194,0.35024000135766437,21.0,21.00100962348046
4954.162800001602,0.2523,1.0088544583762502,1.0088544583762502,0.35574000135778444,21.0,21.001009522789595
4954.415100001602,0.2523,1.0088544583762502,1.0088544583762502,0.36124000135790446,21.0,21.001009431290285
4954.667400001602,0.2523,1.0088544583762502,1.0088544583762502,0.36674000135802454,21.0,21.001009331088998
4954.919700001602,0.2523,1.0088544583762502,1.0088544583762502,0.3722400013581446,21.0,21.00100922194866
4955.172000001602,0.2523,1.0088644427467541,1.0088644427467541,0.37796000135826946,21.0,21.0010091036787
4955.424300001602,0.2523,1.0088644427467541,1.0088644427467541,0.38346000135838954,21.0,21.001009002623217
4955.676600001602,0.2523,1.0088644427467541,1.0088644427467541,0.38896000135850956,21.0,21.001008892166755
4955.928900001602,0.2523,1.0088644427467541,1.0088644427467541,0.39446000135862963,21.0,21.001008772224036
4956.1812000016025,0.2523,1.0088768412557019,1.0088768412557019,0.4001800013587544,21.0,21.00100864273894
4956.433500001603,0.2523,1.0088768412557019,1.0088768412557019,0.40568000135887455,21.0,21.001008536580233
4956.685800001603,0.2523,1.0088768412557019,1.0088768412557019,0.4111800013589946,21.0,21.001008420829102
4956.938100001603,0.2523,1.0088768412557019,1.0088768412557019,0.4166800013591146,21.0,21.00100829549196
4957.190400001603,0.2523,1.008890594904584,1.008890594904584,0.4224000013592395,21.0,21.001008160593816
4957.442700001603,0.2523,1.008890594904584,1.008890594904584,0.4279000013593595,21.0,21.00100805267086
4957.695000001603,0.2523,1.008890594904584,1.008890594904584,0.4334000013594796,21.0,21.001007935270476
4957.947300001603,0.2523,1.008890594904584,1.008890594904584,0.4389000013595996,21.0,21.001007808454418
4958.199600001603,0.2523,1.0089048686971769,1.0089048686971769,0.4311999972805607,21.0,21.00100767229655
4958.4519000016035,0.2523,1.0089048686971769,1.0089048686971769,0.4197599972803109,21.0,21.001007564749408
4958.704200001604,0.2523,1.0089048686971769,1.0089048686971769,0.4087599972800708,21.0,21.001007447975116
4958.956500001604,0.2523,1.0089048686971769,1.0089048686971769,0.3977599972798307,21.0,21.001007321981135
4959.208800001604,0.2523,1.008919119141515,1.008919119141515,0.3867599972795906,21.0,21.00100718674282
4959.461100001604,0.2523,1.008919119141515,1.008919119141515,0.3753199972793409,21.0,21.001007080020123
4959.713400001604,0.2523,1.008919119141515,1.008919119141515,0.36431999727910075,21.0,21.001006963907162
4959.965700001604,0.2523,1.008919119141515,1.008919119141515,0.35331999727886065,21.0,21.001006838295183
4960.218000001604,0.2523,1.00893323505615,1.00893323505615,0.34231999727862056,21.0,21.001006703057115
4960.470300001604,0.2523,1.00893323505615,1.00893323505615,0.33087999727837086,21.0,21.001006595505746
4960.722600001604,0.2523,1.00893323505615,1.00893323505615,0.31987999727813077,21.0,21.00100647801277
4960.9749000016045,0.2523,1.00893323505615,1.00893323505615,0.30887999727789067,21.0,21.001006350399425
4961.227200001605,0.2523,1.0089475663400342,1.0089475663400342,0.2978799972776506,21.0,21.001006212476955
4961.479500001605,0.2523,1.0089475663400342,1.0089475663400342,0.2868799972774104,21.0,21.001006102075298
4961.731800001605,0.2523,1.0089475663400342,1.0089475663400342,0.27543999727716073,21.0,21.001005980946935
4961.984100001605,0.2523,1.0089475663400342,1.0089475663400342,0.26443999727692064,21.0,21.001005848871845
4962.236400001605,0.2523,1.0089625842303336,1.0089625842303336,0.25343999727668054,21.0,21.001005705624067
4962.488700001605,0.2523,1.0089625842303336,1.0089625842303336,0.24243999727644042,21.0,21.001005590823276
4962.741000001605,0.2523,1.0089625842303336,1.0089625842303336,0.2309999972761907,21.0,21.001005464370426
4962.993300001605,0.2523,1.0089625842303336,1.0089625842303336,0.22000000965799338,21.0,21.00100532602004
4963.245600001605,0.2523,1.008978673560448,1.008978673560448,0.2590000096588447,21.0,21.001005175524153
4963.497900001606,0.2523,1.008978673560448,1.008978673560448,0.2980000096596959,21.0,21.001005055351897
4963.750200001606,0.2523,1.008978673560448,1.008978673560448,0.33856000966058125,21.0,21.001004922695405
4964.002500001606,0.2523,1.0089887905652006,1.0089887905652006,0.37756000966143255,21.0,21.00100477758236
4964.254800001606,0.2523,1.0089887905652006,1.0089887905652006,0.4165600096622838,21.0,21.00100464700969
4964.507100001606,0.2523,1.0089887905652006,1.0089887905652006,0.45556000966313515,21.0,21.001004504378397
4964.759400001606,0.2523,1.0089887905652006,1.0089887905652006,0.4945600096639864,21.0,21.001004350030765
4965.011700001606,0.2523,1.0090073802968562,1.0090073802968562,0.5351200096648718,21.0,21.001004184390606
4965.264000001606,0.2523,1.0090073802968562,1.0090073802968562,0.5741200096657231,21.0,21.001004057282174
4965.516300001606,0.2523,1.0090073802968562,1.0090073802968562,0.6131200096665743,21.0,21.00100391992346
4965.7686000016065,0.2523,1.0090073802968562,1.0090073802968562,0.6521200096674257,21.0,21.001003772925394
4966.020900001607,0.2523,1.0090261978361768,1.0090261978361768,0.692680009668311,21.0,21.001003616949586
4966.273200001607,0.2523,1.0090261978361768,1.0090261978361768,0.7316800096691622,21.0,21.001003502634276
4966.525500001607,0.2523,1.0090261978361768,1.0090261978361768,0.7706800096700135,21.0,21.001003380777306
4966.777800001607,0.2523,1.0090261978361768,1.0090261978361768,0.8096800096708648,21.0,21.001003252152035
4967.030100001607,0.2523,1.0090422039825893,1.0090422039825893,0.8502400096717502,21.0,21.001003117562977
4967.282400001607,0.2523,1.0090422039825893,1.0090422039825893,0.8892400096726014,21.0,21.001003020314037
4967.534700001607,0.2523,1.0090422039825893,1.0090422039825893,0.9282400096734527,21.0,21.00100291877578
4967.787000001607,0.2523,1.0090422039825893,1.0090422039825893,0.967240009674304,21.0,21.00100281381942
4968.039300001607,0.2523,1.0090540924752163,1.0090540924752163,1.0013600021086877,21.0,21.001002706335136
4968.291600001608,0.2523,1.0090540924752163,1.0090540924752163,1.0102000021088806,21.0,21.00100262877206
4968.543900001608,0.2523,1.0090540924752163,1.0090540924752163,1.0187000021090662,21.0,21.00100255046406
4968.796200001608,0.2523,1.0090540924752163,1.0090540924752163,1.0272000021092518,21.0,21.001002472231868
4969.048500001608,0.2523,1.0090611471304543,1.0090611471304543,1.0357000021094374,21.0,21.00100239482684
4969.300800001608,0.2523,1.0090611471304543,1.0090611471304543,1.0445400021096303,21.0,21.00100233765752
4969.553100001608,0.2523,1.0090611471304543,1.0090611471304543,1.0530400021098156,21.0,21.001002282631973
4969.805400001608,0.2523,1.0090611471304543,1.0090611471304543,1.0615400021100012,21.0,21.00100223033328
4970.057700001608,0.2523,1.0090632197564462,1.0090632197564462,1.0700400021101868,21.0,21.00100218130264
4970.310000001608,0.2523,1.0090632197564462,1.0090632197564462,1.0785400021103722,21.0,21.001002141542674
4970.5623000016085,0.2523,1.0090632197564462,1.0090632197564462,1.0873800021105653,21.0,21.00100210602113
4970.814600001609,0.2523,1.0090632197564462,1.0090632197564462,1.0958800021107509,21.0,21.001002075177087
4971.066900001609,0.2523,1.009060956814359,1.009060956814359,1.1043800021109362,21.0,21.00100204942419
4971.319200001609,0.2523,1.009060956814359,1.009060956814359,1.112880002111122,21.0,21.00100202314808
4971.571500001609,0.2523,1.009060956814359,1.009060956814359,1.121720002111315,21.0,21.001002002725187
4971.823800001609,0.2523,1.009060956814359,1.009060956814359,1.1302200021115003,21.0,21.001001988507884
4972.076100001609,0.2523,1.0090552703894486,1.0090552703894486,1.138720002111686,21.0,21.001001980832882
4972.328400001609,0.2523,1.0090552703894486,1.0090552703894486,1.1472200021118715,21.0,21.00100196493321
4972.580700001609,0.2523,1.0090552703894486,1.0090552703894486,1.1560600021120644,21.0,21.001001956211976
4972.833000001609,0.2523,1.0090552703894486,1.0090552703894486,1.1645600021122497,21.0,21.001001954969333
4973.0853000016095,0.2523,1.00904692776733,1.00904692776733,1.17,21.0,21.001001961494964
4973.33760000161,0.2523,1.00904692776733,1.00904692776733,1.1699999999999997,21.0,21.00100195393064
4973.58990000161,0.2523,1.00904692776733,1.00904692776733,1.17,21.0,21.001001954681005
4973.84220000161,0.2523,1.00904692776733,1.00904692776733,1.17,21.0,21.001001963980094
4974.09450000161,0.2523,1.0090364575894333,1.0090364575894333,1.17,21.0,21.00100198203233
4974.34680000161,0.2523,1.0090364575894333,1.0090364575894333,1.17,21.0,21.001001981233674
4974.59910000161,0.2523,1.0090364575894333,1.0090364575894333,1.17,21.0,21.001001989532316
4974.85140000161,0.2523,1.0090364575894333,1.0090364575894333,1.17,21.0,21.00100200706861
4975.10370000161,0.2523,1.0090242830929539,1.0090242830929539,1.17,21.0,21.001002033964067
4975.3560000016105,0.2523,1.0090242830929539,1.0090242830929539,1.17,21.0,21.001002038019067
4975.608300001611,0.2523,1.0090242830929539,1.0090242830929539,1.17,21.0,21.001002051640913
4975.860600001611,0.2523,1.0090242830929539,1.0090242830929539,1.17,21.0,21.001002074913412
4976.112900001611,0.2523,1.009010870103731,1.009010870103731,1.17,21.0,21.001002107908104
4976.365200001611,0.2523,1.009010870103731,1.009010870103731,1.17,21.0,21.00100211509463
4976.617500001611,0.2523,1.009010870103731,1.009010870103731,1.17,21.0,21.001002132128626
4976.869800001611,0.2523,1.009010870103731,1.009010870103731,1.17,21.0,21.00100215905977
4977.122100001611,0.2523,1.0089966411952616,1.0089966411952616,1.17,21.0,21.001002195929225
4977.374400001611,0.2523,1.0089966411952616,1.0089966411952616,1.17,21.0,21.001002205014874
4977.626700001611,0.2523,1.0089966411952616,1.0089966411952616,1.17,21.0,21.00100222411442
4977.8790000016115,0.2523,1.0089966411952616,1.0089966411952616,1.17,21.0,21.001002253256946
4978.131300001612,0.2523,1.008981908803878,1.008981908803878,1.17,21.0,21.0010022924653
4978.383600001612,0.2523,1.008981908803878,1.008981908803878,1.17,21.0,21.00100230266516
4978.635900001612,0.2523,1.008981908803878,1.008981908803878,1.17,21.0,21.00100232297635
4978.888200001612,0.2523,1.008981908803878,1.008981908803878,1.17,21.0,21.001002353415497
4979.140500001612,0.2523,1.0089668773421394,1.0089668773421394,1.164899997883067,21.0,21.00100239399438
4979.392800001612,0.2523,1.0089668773421394,1.0089668773421394,1.1563999978828814,21.0,21.001002404832597
4979.645100001612,0.2523,1.0089668773421394,1.0089668773421394,1.1478999978826958,21.0,21.001002425817916
4979.897400001612,0.2523,1.0089668773421394,1.0089668773421394,1.1393999978825105,21.0,21.00100245691977
4980.1497000016125,0.2523,1.008951677559262,1.008951677559262,1.1308999978823249,21.0,21.001002498082194
4980.402000001613,0.2523,1.008951677559262,1.008951677559262,1.1220599978821317,21.0,21.00100250889511
4980.654300001613,0.2523,1.008951677559262,1.008951677559262,1.1135599978819464,21.0,21.00100252960846
4980.906600001613,0.2523,1.008951677559262,1.008951677559262,1.1050599978817608,21.0,21.001002560114834
4981.158900001613,0.2523,1.0089364922049555,1.0089364922049555,1.0965599978815752,21.0,21.00100260029034
4981.411200001613,0.2523,1.0089364922049555,1.0089364922049555,1.0877199978813823,21.0,21.00100260970337
4981.663500001613,0.2523,1.0089364922049555,1.0089364922049555,1.079219997881197,21.0,21.001002628512833
4981.915800001613,0.2523,1.0089364922049555,1.0089364922049555,1.0707199978810114,21.0,21.001002656564907
4982.168100001613,0.2523,1.0089216431356656,1.0089216431356656,1.0622199978808258,21.0,21.00100269369479
4982.420400001613,0.2523,1.0089216431356656,1.0089216431356656,1.0533799978806329,21.0,21.001002700327344
4982.6727000016135,0.2523,1.0089216431356656,1.0089216431356656,1.0448799978804473,21.0,21.00100271569718
4982.925000001614,0.2523,1.0089216431356656,1.0089216431356656,1.0363799978802617,21.0,21.001002739622532
4983.177300001614,0.2523,1.0089074628582013,1.0089074628582013,1.0278799978800761,21.0,21.00100277191413
4983.429600001614,0.2523,1.0089074628582013,1.0089074628582013,1.0193799978798905,21.0,21.001002774749804
4983.681900001614,0.2523,1.0089074628582013,1.0089074628582013,1.0105399978796976,21.0,21.00100278557031
4983.934200001614,0.2523,1.0089074628582013,1.0089074628582013,1.0020399978795123,21.0,21.001002804177755
4984.186500001614,0.2523,1.0088942070552542,1.0088942070552542,1.0,21.0,21.00100283036813
4984.438800001614,0.2523,1.0088942070552542,1.0088942070552542,1.0,21.0,21.001002828763188
4984.691100001614,0.2523,1.0088942070552542,1.0088942070552542,1.0,21.0,21.001002834359102
4984.9434000016145,0.2523,1.0088942070552542,1.0088942070552542,1.0,21.0,21.001002846991312
4985.195700001615,0.2523,1.0088820379074839,1.0088820379074839,1.0,21.0,21.00100286651228
4985.448000001615,0.2523,1.0088820379074839,1.0088820379074839,1.0,21.0,21.001002860499653
4985.700300001615,0.2523,1.0088820379074839,1.0088820379074839,1.0,21.0,21.001002861137884
4985.952600001615,0.2523,1.0088820379074839,1.0088820379074839,1.0,21.0,21.001002868327056
4986.204900001615,0.2523,1.0088709424370215,1.0088709424370215,1.0,21.0,21.001002881976838
4986.457200001615,0.2523,1.0088709424370215,1.0088709424370215,1.0,21.0,21.001002872564325
4986.709500001615,0.2523,1.0088709424370215,1.0088709424370215,1.0,21.0,21.001002869468614
4986.961800001615,0.2523,1.0088709424370215,1.0088709424370215,1.0,21.0,21.001002872628863
4987.214100001615,0.2523,1.0088606986203874,1.0088606986203874,1.0,21.0,21.001002881989283
4987.4664000016155,0.2523,1.0088606986203874,1.0088606986203874,1.0,21.0,21.001002870317407
4987.718700001616,0.2523,1.0088606986203874,1.0088606986203874,1.0,21.0,21.00100286475871
4987.971000001616,0.2523,1.0088606986203874,1.0088606986203874,1.0,21.0,21.00100286527587
4988.223300001616,0.2523,1.0088510376173616,1.0088510376173616,1.0,21.0,21.00100287183404
4988.475600001616,0.2523,1.0088510376173616,1.0088510376173616,1.0,21.0,21.001002858765666
4988.727900001616,0.2523,1.0088510376173616,1.0088510376173616,1.0,21.0,21.001002851685627
4988.980200001616,0.2523,1.0088510376173616,1.0088510376173616,1.0,21.0,21.00100285057078
4989.232500001616,0.2523,1.008841744366,1.008841744366,0.9947199986253745,21.0,21.001002855398887
4989.484800001616,0.2523,1.008841744366,1.008841744366,0.9892199986252544,21.0,21.0010028414867
4989.737100001616,0.2523,1.008841744366,1.008841744366,0.9837199986251344,21.0,21.00100283346658
4989.989400001617,0.2523,1.008841744366,1.008841744366,0.9782199986250143,21.0,21.001002831293
4990.241700001617,0.2523,1.0088326799421274,1.0088326799421274,0.9724999986248895,21.0,21.001002834907148
4990.494000001617,0.2523,1.0088326799421274,1.0088326799421274,0.9669999986247695,21.0,21.0010028201864
4990.746300001617,0.2523,1.0088326799421274,1.0088326799421274,0.9614999986246494,21.0,21.001002811111487
4990.998600001617,0.2523,1.0088326799421274,1.0088326799421274,0.9559999986245293,21.0,21.001002807597303
4991.250900001617,0.2523,1.008823836651047,1.008823836651047,0.9502799986244045,21.0,21.001002809550247
4991.503200001617,0.2523,1.008823836651047,1.008823836651047,0.9447799986242844,21.0,21.001002793404016
4991.755500001617,0.2523,1.008823836651047,1.008823836651047,0.9392799986241644,21.0,21.001002782525177
4992.007800001617,0.2523,1.0088150624320806,1.0088150624320806,0.9337799986240444,21.0,21.00100277680491
4992.2601000016175,0.2523,1.0088150624320806,1.0088150624320806,0.9280599986239194,21.0,21.001002752845526
4992.512400001618,0.2523,1.0088150624320806,1.0088150624320806,0.9225599986237994,21.0,21.001002733817664
4992.764700001618,0.2523,1.0088150624320806,1.0088150624320806,0.9170599986236794,21.0,21.00100271960111
4993.017000001618,0.2523,1.0088081814393675,1.0088081814393675,0.9115599986235593,21.0,21.001002710071287
4993.269300001618,0.2523,1.0088081814393675,1.0088081814393675,0.9060599986234392,21.0,21.001002686841833
4993.521600001618,0.2523,1.0088081814393675,1.0088081814393675,0.9003399986233144,21.0,21.001002668047427
4993.773900001618,0.2523,1.0088081814393675,1.0088081814393675,0.8948399986231943,21.0,21.001002653558256
4994.026200001618,0.2523,1.008801457046522,1.008801457046522,0.8979800166482836,21.0,21.00100264324131
4994.278500001618,0.2523,1.008801457046522,1.008801457046522,0.9644800166497353,21.0,21.0010026191228
4994.530800001618,0.2523,1.008801457046522,1.008801457046522,1.033640016651245,21.0,21.00100259897487
4994.783100001619,0.2523,1.008801457046522,1.008801457046522,1.1001400166526965,21.0,21.001002582905638
4995.035400001619,0.2523,1.0087949638483646,1.0087949638483646,1.166640016654148,21.0,21.001002571218667
4995.287700001619,0.2523,1.0087949638483646,1.0087949638483646,1.2331400166555997,21.0,21.00100254715627
4995.540000001619,0.2523,1.0087949638483646,1.0087949638483646,1.299640016657051,21.0,21.001002528573434
4995.792300001619,0.2523,1.0087949638483646,1.0087949638483646,1.3688000166585608,21.0,21.00100251622184
4996.044600001619,0.2523,1.008788272876137,1.008788272876137,1.4353000166600123,21.0,21.001002510968174
4996.296900001619,0.2523,1.008788272876137,1.008788272876137,1.501800016661464,21.0,21.001002496030274
4996.549200001619,0.2523,1.008788272876137,1.008788272876137,1.5683000166629153,21.0,21.001002490229947
4996.801500001619,0.2523,1.008788272876137,1.008788272876137,1.6374600166644249,21.0,21.00100249470833
4997.0538000016195,0.2523,1.0087793236044247,1.0087793236044247,1.7039600166658766,21.0,21.00100251067508
4997.30610000162,0.2523,1.0087793236044247,1.0087793236044247,1.770460016667328,21.0,21.001002515657337
4997.55840000162,0.2523,1.0087793236044247,1.0087793236044247,1.8369600166687798,21.0,21.001002534736788
4997.81070000162,0.2523,1.0087793236044247,1.0087793236044247,1.9061200166702894,21.0,21.001002569289025
4998.06300000162,0.2523,1.0087655688768533,1.0087655688768533,1.972620016671741,21.0,21.00100262072948
4998.31530000162,0.2523,1.0087655688768533,1.0087655688768533,2.0391200166731926,21.0,21.001002654014812
4998.56760000162,0.2523,1.0087655688768533,1.0087655688768533,2.105620016674644,21.0,21.001002707140895
4998.81990000162,0.2523,1.0087655688768533,1.0087655688768533,2.1721200166760957,21.0,21.001002781624138
4999.07220000162,0.2523,1.0087449243049595,1.0087449243049595,2.2049599882128206,21.0,21.001002879001817
4999.32450000162,0.2523,1.0087449243049595,1.0087449243049595,2.1579599882117946,21.0,21.001002946031253
4999.5768000016205,0.2523,1.0087449243049595,1.0087449243049595,2.1109599882107686,21.0,21.00100303893901
4999.829100001621,0.2523,1.0087449243049595,1.0087449243049595,2.063959988209743,21.0,21.001003158883638
5000.081400001621,0.2523,1.008716029741119,1.008716029741119,2.015079988208676,21.0,21.001003306737
5000.333700001621,0.2523,1.008716029741119,1.008716029741119,1.96807998820765,21.0,21.0010034064463
5000.586000001621,0.2523,1.008716029741119,1.008716029741119,1.921079988206624,21.0,21.001003535102473
5000.838300001621,0.2523,1.008716029741119,1.008716029741119,1.874079988205598,21.0,21.001003692914434
5001.090600001621,0.2523,1.0086792912721512,1.0086792912721512,1.825199988204531,21.0,21.00100387991589
5001.342900001621,0.2523,1.0086792912721512,1.0086792912721512,1.778199988203505,21.0,21.001003998500426
5001.595200001621,0.2523,1.0086792912721512,1.0086792912721512,1.7311999882024793,21.0,21.001004145927368
5001.8475000016215,0.2523,1.0086792912721512,1.0086792912721512,1.6841999882014536,21.0,21.00100432183308
5002.099800001622,0.2523,1.0086378021215623,1.0086378021215623,1.6371999882004276,21.0,21.001004525745397
5002.352100001622,0.2523,1.0086378021215623,1.0086378021215623,1.5883199881993606,21.0,21.001004647006827
5002.604400001622,0.2523,1.0086378021215623,1.0086378021215623,1.5413199881983348,21.0,21.00100479509709
5002.856700001622,0.2523,1.0086378021215623,1.0086378021215623,1.4943199881973088,21.0,21.001004969307726
5003.109000001622,0.2523,1.0085953786961679,1.0085953786961679,1.4473199881962828,21.0,21.001005168861195
5003.361300001622,0.2523,1.0085953786961679,1.0085953786961679,1.3984399881952159,21.0,21.001005280351794
5003.613600001622,0.2523,1.0085953786961679,1.0085953786961679,1.35143998819419,21.0,21.001005415502064
5003.865900001622,0.2523,1.0085953786961679,1.0085953786961679,1.304439988193164,21.0,21.00100557339541
5004.118200001622,0.2523,1.0085551185779755,1.0085551185779755,1.28,21.0,21.001005753070146
5004.3705000016225,0.2523,1.0085551185779755,1.0085551185779755,1.28,21.0,21.001005846711625
5004.622800001623,0.2523,1.0085551185779755,1.0085551185779755,1.28,21.0,21.001005960240654
5004.875100001623,0.2523,1.0085551185779755,1.0085551185779755,1.28,21.0,21.001006092823566
5005.127400001623,0.2523,1.00851908624196,1.00851908624196,1.2799999999999998,21.0,21.001006243718063
5005.379700001623,0.2523,1.00851908624196,1.00851908624196,1.28,21.0,21.001006316653783
5005.632000001623,0.2523,1.00851908624196,1.00851908624196,1.28,21.0,21.001006406690504
5005.884300001623,0.2523,1.00851908624196,1.00851908624196,1.28,21.0,21.0010065133236
5006.136600001623,0.2523,1.0084879961070732,1.0084879961070732,1.28,21.0,21.001006636101817
5006.388900001623,0.2523,1.0084879961070732,1.0084879961070732,1.28,21.0,21.0010066921259
5006.6412000016235,0.2523,1.0084879961070732,1.0084879961070732,1.28,21.0,21.001006763564067
5006.893500001624,0.2523,1.0084879961070732,1.0084879961070732,1.28,21.0,21.00100685011043
5007.145800001624,0.2523,1.0084610882644922,1.0084610882644922,1.28,21.0,21.00100695148953
5007.398100001624,0.2523,1.0084610882644922,1.0084610882644922,1.28,21.0,21.001006996055295
5007.650400001624,0.2523,1.0084610882644922,1.0084610882644922,1.28,21.0,21.00100705501192
5007.902700001624,0.2523,1.0084610882644922,1.0084610882644922,1.28,21.0,21.001007128173367
5008.155000001624,0.2523,1.008437113835858,1.008437113835858,1.28,21.0,21.001007215370542
5008.407300001624,0.2523,1.008437113835858,1.008437113835858,1.28,21.0,21.001007252835294
5008.659600001624,0.2523,1.008437113835858,1.008437113835858,1.28,21.0,21.001007304068494
5008.911900001624,0.2523,1.008437113835858,1.008437113835858,1.28,21.0,21.0010073689565
5009.1642000016245,0.2523,1.0084150009895994,1.0084150009895994,1.2609599929531832,21.0,21.001007447394468
5009.416500001625,0.2523,1.0084150009895994,1.0084150009895994,1.232959992952572,21.0,21.001007480600784
5009.668800001625,0.2523,1.0084150009895994,1.0084150009895994,1.204959992951961,21.0,21.001007527122628
5009.921100001625,0.2523,1.0084150009895994,1.0084150009895994,1.1758399929513252,21.0,21.00100758675342
5010.173400001625,0.2523,1.0083940352760625,1.0083940352760625,1.1478399929507141,21.0,21.001007659220363
5010.425700001625,0.2523,1.0083940352760625,1.0083940352760625,1.1198399929501028,21.0,21.00100768855944
5010.678000001625,0.2523,1.0083940352760625,1.0083940352760625,1.0918399929494917,21.0,21.001007730040957
5010.930300001625,0.2523,1.0083940352760625,1.0083940352760625,1.062719992948856,21.0,21.00100778324902
5011.182600001625,0.2523,1.0083741326636493,1.0083741326636493,1.034719992948245,21.0,21.00100784772702
