time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
5011.4349000016255,0.2523,1.0083741326636493,1.0083741326636493,1.0067199929476338,21.0,21.00100787016969
5011.687200001626,0.2523,1.0083741326636493,1.0083741326636493,0.9787199929470225,21.0,21.001007902882847
5011.939500001626,0.2523,1.0083741326636493,1.0083741326636493,0.9507199929464114,21.0,21.001007945324755
5012.191800001626,0.2523,1.0083559494236045,1.0083559494236045,0.9215999929457758,21.0,21.001007996928482
5012.444100001626,0.2523,1.0083559494236045,1.0083559494236045,0.8935999929451646,21.0,21.001008008856136
5012.696400001626,0.2523,1.0083559494236045,1.0083559494236045,0.8655999929445535,21.0,21.001008028764417
5012.948700001626,0.2523,1.0083559494236045,1.0083559494236045,0.8375999929439422,21.0,21.00100805603546
5013.201000001626,0.2523,1.0083403333280196,1.0083403333280196,0.8084799929433066,21.0,21.001008090035576
5013.453300001626,0.2523,1.0083403333280196,1.0083403333280196,0.7804799929426953,21.0,21.001008088680592
5013.705600001626,0.2523,1.0083403333280196,1.0083403333280196,0.7524799929420842,21.0,21.001008092761804
5013.9579000016265,0.2523,1.0083403333280196,1.0083403333280196,0.7244799929414729,21.0,21.001008101615756
5014.210200001627,0.2523,1.0083279732970185,1.0083279732970185,0.7323200035295813,21.0,21.001008114568993
5014.462500001627,0.2523,1.0083279732970185,1.0083279732970185,0.7463200035298868,21.0,21.001008098162263
5014.714800001627,0.2523,1.0083279732970185,1.0083279732970185,0.7603200035301925,21.0,21.0010080846289
5014.967100001627,0.2523,1.0083279732970185,1.0083279732970185,0.774320003530498,21.0,21.001008073505893
5015.219400001627,0.2523,1.0083192980551037,1.0083192980551037,0.7883200035308038,21.0,21.00100806442596
5015.471700001627,0.2523,1.0083192980551037,1.0083192980551037,0.8028800035311214,21.0,21.00100803408773
5015.724000001627,0.2523,1.0083192980551037,1.0083192980551037,0.816880003531427,21.0,21.00100800531303
5015.976300001627,0.2523,1.0083192980551037,1.0083192980551037,0.8308800035317325,21.0,21.001007977967326
5016.2286000016275,0.2523,1.0083139952037945,1.0083139952037945,0.8448800035320382,21.0,21.001007951973865
5016.480900001628,0.2523,1.0083139952037945,1.0083139952037945,0.8594400035323561,21.0,21.001007913236364
5016.733200001628,0.2523,1.0083139952037945,1.0083139952037945,0.8734400035326617,21.0,21.0010078758511
5016.985500001628,0.2523,1.0083139952037945,1.0083139952037945,0.8874400035329673,21.0,21.001007839881915
5017.237800001628,0.2523,1.008310821075553,1.008310821075553,0.9014400035332728,21.0,21.001007805427427
5017.490100001628,0.2523,1.008310821075553,1.008310821075553,0.9160000035335907,21.0,21.001007764194537
5017.742400001628,0.2523,1.008310821075553,1.008310821075553,0.9300000035338962,21.0,21.001007724765678
5017.994700001628,0.2523,1.008310821075553,1.008310821075553,0.9440000035342018,21.0,21.001007687324275
5018.247000001628,0.2523,1.0083083720842807,1.0083083720842807,0.9580000035345074,21.0,21.001007652074545
5018.499300001628,0.2523,1.0083083720842807,1.0083083720842807,0.972000003534813,21.0,21.00100761274084
5018.7516000016285,0.2523,1.0083083720842807,1.0083083720842807,0.9865600035351308,21.0,21.00100757606254
5019.003900001629,0.2523,1.0083038594103577,1.0083038594103577,1.000880005555686,21.0,21.00100754229407
5019.256200001629,0.2523,1.0083038594103577,1.0083038594103577,1.022880005556166,21.0,21.001007499728583
5019.508500001629,0.2523,1.0083038594103577,1.0083038594103577,1.0448800055566463,21.0,21.001007460627843
5019.760800001629,0.2523,1.0083038594103577,1.0083038594103577,1.0677600055571457,21.0,21.00100742530657
5020.013100001629,0.2523,1.0083013229557662,1.0083013229557662,1.089760005557626,21.0,21.001007394109163
5020.265400001629,0.2523,1.0083013229557662,1.0083013229557662,1.111760005558106,21.0,21.001007360677484
5020.517700001629,0.2523,1.0083013229557662,1.0083013229557662,1.1337600055585864,21.0,21.001007332140023
5020.770000001629,0.2523,1.0083013229557662,1.0083013229557662,1.1557600055590664,21.0,21.00100730891352
5021.022300001629,0.2523,1.0082970695193019,1.0082970695193019,1.1786400055595658,21.0,21.001007291432202
5021.27460000163,0.2523,1.0082970695193019,1.0082970695193019,1.2006400055600461,21.0,21.001007268859343
5021.52690000163,0.2523,1.0082970695193019,1.0082970695193019,1.2226400055605264,21.0,21.001007252950366
5021.77920000163,0.2523,1.0082970695193019,1.0082970695193019,1.2446400055610065,21.0,21.001007244184105
5022.03150000163,0.2523,1.0082902335481079,1.0082902335481079,1.267520005561506,21.0,21.001007243049063
5022.28380000163,0.2523,1.0082902335481079,1.0082902335481079,1.2895200055619862,21.0,21.00100723190337
5022.53610000163,0.2523,1.0082902335481079,1.0082902335481079,1.3115200055624663,21.0,21.001007229399
5022.78840000163,0.2523,1.0082902335481079,1.0082902335481079,1.3335200055629466,21.0,21.00100723605209
5023.04070000163,0.2523,1.0082805677883844,1.0082805677883844,1.356400005563446,21.0,21.00100725238354
5023.29300000163,0.2523,1.0082805677883844,1.0082805677883844,1.3784000055639263,21.0,21.001007253270807
5023.5453000016305,0.2523,1.0082805677883844,1.0082805677883844,1.4004000055644064,21.0,21.00100726490169
5023.797600001631,0.2523,1.0082805677883844,1.0082805677883844,1.4224000055648867,21.0,21.001007287814854
5024.049900001631,0.2523,1.0082679067719988,1.0082679067719988,1.4383999979762303,21.0,21.001007322549984
5024.302200001631,0.2523,1.0082679067719988,1.0082679067719988,1.4300799979760486,21.0,21.001007336049543
5024.554500001631,0.2523,1.0082679067719988,1.0082679067719988,1.4220799979758738,21.0,21.00100736243282
5024.806800001631,0.2523,1.0082679067719988,1.0082679067719988,1.4140799979756995,21.0,21.001007402141067
5025.059100001631,0.2523,1.0082521164399634,1.0082521164399634,1.4060799979755247,21.0,21.00100745553555
5025.311400001631,0.2523,1.0082521164399634,1.0082521164399634,1.3977599979753432,21.0,21.00100748100825
5025.563700001631,0.2523,1.0082521164399634,1.0082521164399634,1.3897599979751685,21.0,21.00100752070313
5025.816000001631,0.2523,1.0082521164399634,1.0082521164399634,1.381759997974994,21.0,21.00100757480204
5026.0683000016315,0.2523,1.008233407643356,1.008233407643356,1.3737599979748194,21.0,21.001007643437237
5026.320600001632,0.2523,1.008233407643356,1.008233407643356,1.3654399979746374,21.0,21.0010076770543
5026.572900001632,0.2523,1.008233407643356,1.008233407643356,1.357439997974463,21.0,21.001007725365483
5026.825200001632,0.2523,1.008233407643356,1.008233407643356,1.3494399979742884,21.0,21.001007788396215
5027.077500001632,0.2523,1.008212650050543,1.008212650050543,1.3414399979741138,21.0,21.00100786614043
5027.329800001632,0.2523,1.008212650050543,1.008212650050543,1.333439997973939,21.0,21.00100790348506
5027.582100001632,0.2523,1.008212650050543,1.008212650050543,1.3251199979737576,21.0,21.0010079554731
5027.834400001632,0.2523,1.008212650050543,1.008212650050543,1.3171199979735828,21.0,21.001008022036252
5028.086700001632,0.2523,1.0081908878283259,1.0081908878283259,1.3091199979734083,21.0,21.001008103085056
5028.3390000016325,0.2523,1.0081908878283259,1.0081908878283259,1.3011199979732337,21.0,21.00100814076692
5028.591300001633,0.2523,1.0081908878283259,1.0081908878283259,1.292799997973052,21.0,21.001008192726452
5028.843600001633,0.2523,1.0081908878283259,1.0081908878283259,1.2847999979728775,21.0,21.00100825883838
5029.095900001633,0.2523,1.0081689651336245,1.0081689651336245,1.28,21.0,21.001008338962926
5029.348200001633,0.2523,1.0081689651336245,1.0081689651336245,1.28,21.0,21.001008374779
5029.600500001633,0.2523,1.0081689651336245,1.0081689651336245,1.28,21.0,21.001008424330312
5029.852800001633,0.2523,1.0081689651336245,1.0081689651336245,1.28,21.0,21.001008487490395
5030.105100001633,0.2523,1.0081474476578989,1.0081474476578989,1.28,21.0,21.001008564143593
5030.357400001633,0.2523,1.0081474476578989,1.0081474476578989,1.28,21.0,21.001008597088443
5030.609700001633,0.2523,1.0081474476578989,1.0081474476578989,1.28,21.0,21.00100864334601
5030.8620000016335,0.2523,1.0081474476578989,1.0081474476578989,1.28,21.0,21.00100870283879
5031.114300001634,0.2523,1.008126593209844,1.008126593209844,1.2800000000000002,21.0,21.001008775494338
5031.366600001634,0.2523,1.008126593209844,1.008126593209844,1.28,21.0,21.00100880590872
5031.618900001634,0.2523,1.008126593209844,1.008126593209844,1.28,21.0,21.001008849376788
5031.871200001634,0.2523,1.008126593209844,1.008126593209844,1.28,21.0,21.001008905850533
5032.123500001634,0.2523,1.0081063535641235,1.0081063535641235,1.28,21.0,21.001008975283696
5032.375800001634,0.2523,1.0081063535641235,1.0081063535641235,1.28,21.0,21.0010090039268
5032.628100001634,0.2523,1.0081063535641235,1.0081063535641235,1.28,21.0,21.00100904546308
5032.880400001634,0.2523,1.0081063535641235,1.0081063535641235,1.28,21.0,21.001009099862422
5033.1327000016345,0.2523,1.0080865619710382,1.0080865619710382,1.2799999999999998,21.0,21.001009167094328
5033.385000001635,0.2523,1.0080865619710382,1.0080865619710382,1.28,21.0,21.001009194612227
5033.637300001635,0.2523,1.0080865619710382,1.0080865619710382,1.28,21.0,21.001009234922495
5033.889600001635,0.2523,1.0080865619710382,1.0080865619710382,1.28,21.0,21.001009288005683
5034.141900001635,0.2523,1.0080670619279328,1.0080670619279328,1.2840000016923538,21.0,21.001009353840857
5034.394200001635,0.2523,1.0080670619279328,1.0080670619279328,1.290666668359166,21.0,21.001009380665664
5034.646500001635,0.2523,1.0080670619279328,1.0080670619279328,1.2973333350259781,21.0,21.00100942023362
5034.898800001635,0.2523,1.0080670619279328,1.0080670619279328,1.3040000016927904,21.0,21.001009472562863
5035.151100001635,0.2523,1.0080477393432938,1.0080477393432938,1.310933335026275,21.0,21.001009537686105
5035.403400001635,0.2523,1.0080477393432938,1.0080477393432938,1.3176000016930873,21.0,21.001009564377647
5035.6557000016355,0.2523,1.0080477393432938,1.0080477393432938,1.3242666683598994,21.0,21.001009603987217
5035.908000001636,0.2523,1.0080477393432938,1.0080477393432938,1.3309333350267116,21.0,21.00100965659373
5036.160300001636,0.2523,1.008028441234007,1.008028441234007,1.3378666683601963,21.0,21.00100972228335
5036.412600001636,0.2523,1.008028441234007,1.008028441234007,1.3445333350270086,21.0,21.00100974994247
5036.664900001636,0.2523,1.008028441234007,1.008028441234007,1.3512000016938206,21.0,21.001009790897402
5036.917200001636,0.2523,1.008028441234007,1.008028441234007,1.3578666683606329,21.0,21.001009845263603
5037.169500001636,0.2523,1.0080089092877402,1.0080089092877402,1.3645333350274451,21.0,21.001009913159553
5037.421800001636,0.2523,1.0080089092877402,1.0080089092877402,1.3714666683609296,21.0,21.001009942879133
5037.674100001636,0.2523,1.0080089092877402,1.0080089092877402,1.3781333350277418,21.0,21.00100998639387
5037.9264000016365,0.2523,1.0080089092877402,1.0080089092877402,1.384800001694554,21.0,21.001010043841166
5038.178700001637,0.2523,1.0079888799711645,1.0079888799711645,1.3914666683613661,21.0,21.00101011535881
5038.431000001637,0.2523,1.0079888799711645,1.0079888799711645,1.398400001694851,21.0,21.00101014793821
5038.683300001637,0.2523,1.0079888799711645,1.0079888799711645,1.405066668361663,21.0,21.001010194885968
5038.935600001637,0.2523,1.0079888799711645,1.0079888799711645,1.411733335028475,21.0,21.001010256352664
5039.187900001637,0.2523,1.007968151832729,1.007968151832729,1.4184000016952873,21.0,21.001010332487795
5039.440200001637,0.2523,1.007968151832729,1.007968151832729,1.425333335028772,21.0,21.001010368438504
5039.692500001637,0.2523,1.007968151832729,1.007968151832729,1.4320000016955843,21.0,21.001010419375213
5039.944800001637,0.2523,1.007968151832729,1.007968151832729,1.4386666683623963,21.0,21.001010485456472
5040.197100001637,0.2523,1.0079465917877681,1.0079465917877681,1.4448000015262876,21.0,21.00101056683863
5040.4494000016375,0.2523,1.0079465917877681,1.0079465917877681,1.4508000015264186,21.0,21.00101060646704
5040.701700001638,0.2523,1.0079465917877681,1.0079465917877681,1.457040001526555,21.0,21.001010661723598
5040.954000001638,0.2523,1.0079465917877681,1.0079465917877681,1.463040001526686,21.0,21.00101073276767
5041.206300001638,0.2523,1.0079241189001376,1.0079241189001376,1.4690400015268168,21.0,21.0010108197544
5041.458600001638,0.2523,1.0079241189001376,1.0079241189001376,1.4750400015269478,21.0,21.00101086320407
5041.710900001638,0.2523,1.0079241189001376,1.0079241189001376,1.4812800015270842,21.0,21.00101092291842
5041.963200001638,0.2523,1.0079241189001376,1.0079241189001376,1.487280001527215,21.0,21.00101099905418
5042.215500001638,0.2523,1.0079006945841313,1.0079006945841313,1.493280001527346,21.0,21.00101109176391
5042.467800001638,0.2523,1.0079006945841313,1.0079006945841313,1.499280001527477,21.0,21.001011139041005
5042.7201000016385,0.2523,1.0079006945841313,1.0079006945841313,1.5055200015276133,21.0,21.001011203210457
5042.972400001639,0.2523,1.0079006945841313,1.0079006945841313,1.5115200015277441,21.0,21.001011284427403
5043.224700001639,0.2523,1.0078763130787602,1.0078763130787602,1.5175200015278754,21.0,21.001011382842776
5043.477000001639,0.2523,1.0078763130787602,1.0078763130787602,1.5235200015280062,21.0,21.001011433908467
5043.729300001639,0.2523,1.0078763130787602,1.0078763130787602,1.5295200015281372,21.0,21.001011502488748
5043.981600001639,0.2523,1.0078763130787602,1.0078763130787602,1.5357600015282733,21.0,21.001011588737555
5044.233900001639,0.2523,1.0078509816837753,1.0078509816837753,1.5417600015284043,21.0,21.001011692804227
5044.486200001639,0.2523,1.0078509816837753,1.0078509816837753,1.547760001528535,21.0,21.00101174761893
5044.738500001639,0.2523,1.0078509816837753,1.0078509816837753,1.5537600015286663,21.0,21.001011820566422
5044.990800001639,0.2523,1.0078509816837753,1.0078509816837753,1.5599999978341967,21.0,21.00101191179994
5045.2431000016395,0.2523,1.0078247094465782,1.0078247094465782,1.551499997834011,21.0,21.0010120214681
5045.49540000164,0.2523,1.0078247094465782,1.0078247094465782,1.5429999978338256,21.0,21.00101207999621
5045.74770000164,0.2523,1.0078247094465782,1.0078247094465782,1.53449999783364,21.0,21.001012157221382
5046.00000000164,0.2523,1.0078023168022059,1.0078023168022059,1.5259999978334544,21.0,21.001012253213148
5046.25230000164,0.2523,1.0078023168022059,1.0078023168022059,1.5171599978332615,21.0,21.001012308580467
5046.50460000164,0.2523,1.0078023168022059,1.0078023168022059,1.5086599978330761,21.0,21.001012382757708
5046.75690000164,0.2523,1.0078023168022059,1.0078023168022059,1.5001599978328903,21.0,21.001012475720053
5047.00920000164,0.2523,1.0077762671114556,1.0077762671114556,1.491659997832705,21.0,21.001012587414763
5047.26150000164,0.2523,1.0077762671114556,1.0077762671114556,1.4828199978325118,21.0,21.001012648642863
5047.51380000164,0.2523,1.0077762671114556,1.0077762671114556,1.4743199978323265,21.0,21.001012728454
5047.766100001641,0.2523,1.0077762671114556,1.0077762671114556,1.4658199978321407,21.0,21.001012826743498
5048.018400001641,0.2523,1.0077485876717718,1.0077485876717718,1.4573199978319553,21.0,21.00101294338771
5048.270700001641,0.2523,1.0077485876717718,1.0077485876717718,1.4484799978317624,21.0,21.001013004800463
5048.523000001641,0.2523,1.0077485876717718,1.0077485876717718,1.4399799978315768,21.0,21.001013084302077
5048.775300001641,0.2523,1.0077485876717718,1.0077485876717718,1.4314799978313912,21.0,21.001013181739722
5049.027600001641,0.2523,1.0077207060431537,1.0077207060431537,1.4229799978312059,21.0,21.00101329694701
5049.279900001641,0.2523,1.0077207060431537,1.0077207060431537,1.41447999783102,21.0,21.0010133557637
5049.532200001641,0.2523,1.0077207060431537,1.0077207060431537,1.4056399978308272,21.0,21.001013432013824
5049.784500001641,0.2523,1.0077207060431537,1.0077207060431537,1.3971399978306418,21.0,21.001013525516086
5050.0368000016415,0.2523,1.0076933819698017,1.0076933819698017,1.3913600021695438,21.0,21.001013636078596
5050.289100001642,0.2523,1.0076933819698017,1.0076933819698017,1.3998600021697292,21.0,21.00101369099934
5050.541400001642,0.2523,1.0076933819698017,1.0076933819698017,1.408700002169922,21.0,21.001013762618403
5050.793700001642,0.2523,1.0076933819698017,1.0076933819698017,1.4172000021701077,21.0,21.001013850796255
5051.046000001642,0.2523,1.0076669794533881,1.0076669794533881,1.4257000021702932,21.0,21.001013955431517
5051.298300001642,0.2523,1.0076669794533881,1.0076669794533881,1.4342000021704788,21.0,21.001014006398485
5051.550600001642,0.2523,1.0076669794533881,1.0076669794533881,1.443040002170672,21.0,21.00101407374426
5051.802900001642,0.2523,1.0076669794533881,1.0076669794533881,1.4515400021708573,21.0,21.001014157471136
5052.055200001642,0.2523,1.0076415041346245,1.0076415041346245,1.4600400021710431,21.0,21.00101425760283
5052.307500001642,0.2523,1.0076415041346245,1.0076415041346245,1.4685400021712285,21.0,21.001014306584377
5052.5598000016425,0.2523,1.0076415041346245,1.0076415041346245,1.4770400021714138,21.0,21.001014372099025
5052.812100001643,0.2523,1.0076415041346245,1.0076415041346245,1.485880002171607,21.0,21.00101445423437
5053.064400001643,0.2523,1.007616521430648,1.007616521430648,1.4943800021717926,21.0,21.001014553088943
5053.316700001643,0.2523,1.007616521430648,1.007616521430648,1.502880002171978,21.0,21.001014602481515
5053.569000001643,0.2523,1.007616521430648,1.007616521430648,1.5113800021721637,21.0,21.00101466884632
5053.821300001643,0.2523,1.007616521430648,1.007616521430648,1.5202200021723566,21.0,21.00101475232268
5054.073600001643,0.2523,1.0075914694919417,1.0075914694919417,1.528720002172542,21.0,21.00101485305465
5054.325900001643,0.2523,1.0075914694919417,1.0075914694919417,1.5372200021727276,21.0,21.00101490471726
5054.578200001643,0.2523,1.0075914694919417,1.0075914694919417,1.5457200021729132,21.0,21.00101497396404
5054.8305000016435,0.2523,1.0075914694919417,1.0075914694919417,1.5545600021731063,21.0,21.001015060965276
5055.082800001644,0.2523,1.0075658867524038,1.0075658867524038,1.5600000000000003,21.0,21.00101516589246
5055.335100001644,0.2523,1.0075658867524038,1.0075658867524038,1.56,21.0,21.001015221034447
5055.587400001644,0.2523,1.0075658867524038,1.0075658867524038,1.56,21.0,21.001015294462675
5055.839700001644,0.2523,1.0075658867524038,1.0075658867524038,1.5600000000000003,21.0,21.001015386332035
5056.092000001644,0.2523,1.0075394645511178,1.0075394645511178,1.56,21.0,21.001015496773988
5056.344300001644,0.2523,1.0075394645511178,1.0075394645511178,1.5599999999999998,21.0,21.001015555789472
5056.596600001644,0.2523,1.0075394645511178,1.0075394645511178,1.56,21.0,21.00101563360917
5056.848900001644,0.2523,1.0075394645511178,1.0075394645511178,1.56,21.0,21.001015730324756
5057.101200001644,0.2523,1.0075121076118436,1.0075121076118436,1.56,21.0,21.00101584601181
5057.3535000016445,0.2523,1.0075121076118436,1.0075121076118436,1.56,21.0,21.001015908141586
5057.605800001645,0.2523,1.0075121076118436,1.0075121076118436,1.56,21.0,21.00101598938229
5057.858100001645,0.2523,1.0075121076118436,1.0075121076118436,1.56,21.0,21.00101608978752
5058.110400001645,0.2523,1.0074839735757908,1.0074839735757908,1.56,21.0,21.001016209399037
5058.362700001645,0.2523,1.0074839735757908,1.0074839735757908,1.56,21.0,21.001016273596186
5058.615000001645,0.2523,1.0074839735757908,1.0074839735757908,1.56,21.0,21.00101635708359
5058.867300001645,0.2523,1.0074839735757908,1.0074839735757908,1.56,21.0,21.00101645989174
5059.119600001645,0.2523,1.007455303765821,1.007455303765821,1.56,21.0,21.001016582042
5059.371900001645,0.2523,1.007455303765821,1.007455303765821,1.56,21.0,21.001016647473953
5059.6242000016455,0.2523,1.007455303765821,1.007455303765821,1.56,21.0,21.001016732298513
5059.876500001646,0.2523,1.007455303765821,1.007455303765821,1.56,21.0,21.00101683653221
5060.128800001646,0.2523,1.0074263033770914,1.0074263033770914,1.56,21.0,21.001016960184074
5060.381100001646,0.2523,1.0074263033770914,1.0074263033770914,1.56,21.0,21.00101702630565
5060.633400001646,0.2523,1.0074263033770914,1.0074263033770914,1.56,21.0,21.00101711187556
5060.885700001646,0.2523,1.0074263033770914,1.0074263033770914,1.56,21.0,21.001017216901985
5061.138000001646,0.2523,1.0073971127192434,1.0073971127192434,1.5600000000000003,21.0,21.001017341386525
5061.390300001646,0.2523,1.0073971127192434,1.0073971127192434,1.56,21.0,21.00101740786923
5061.642600001646,0.2523,1.0073971127192434,1.0073971127192434,1.56,21.0,21.00101749382794
5061.894900001646,0.2523,1.0073971127192434,1.0073971127192434,1.56,21.0,21.001017599265786
5062.1472000016465,0.2523,1.0073678185365322,1.0073678185365322,1.56,21.0,21.001017724179825
5062.399500001647,0.2523,1.0073678185365322,1.0073678185365322,1.56,21.0,21.00101779083148
5062.651800001647,0.2523,1.0073678185365322,1.0073678185365322,1.56,21.0,21.001017876969815
5062.904100001647,0.2523,1.0073678185365322,1.0073678185365322,1.56,21.0,21.0010179825949
5063.156400001647,0.2523,1.0073384722549605,1.0073384722549605,1.56,21.0,21.0010181077011
5063.408700001647,0.2523,1.0073384722549605,1.0073384722549605,1.56,21.0,21.001018174409154
5063.661000001647,0.2523,1.0073384722549605,1.0073384722549605,1.56,21.0,21.001018260604315
5063.913300001647,0.2523,1.0073384722549605,1.0073384722549605,1.56,21.0,21.001018366284807
5064.165600001647,0.2523,1.007309104096698,1.007309104096698,1.56,21.0,21.001018491443347
5064.4179000016475,0.2523,1.007309104096698,1.007309104096698,1.56,21.0,21.001018558141148
5064.670200001648,0.2523,1.007309104096698,1.007309104096698,1.56,21.0,21.001018644320293
5064.922500001648,0.2523,1.007309104096698,1.007309104096698,1.56,21.0,21.00101874997785
5065.174800001648,0.2523,1.0072797319448303,1.0072797319448303,1.555679998460626,21.0,21.001018875105572
5065.427100001648,0.2523,1.0072797319448303,1.0072797319448303,1.549679998460495,21.0,21.001018941750925
5065.679400001648,0.2523,1.0072797319448303,1.0072797319448303,1.543679998460364,21.0,21.00101902785181
5065.931700001648,0.2523,1.0072797319448303,1.0072797319448303,1.537439998460228,21.0,21.00101913337471
5066.184000001648,0.2523,1.007250370767948,1.007250370767948,1.531439998460097,21.0,21.001019258265792
5066.436300001648,0.2523,1.007250370767948,1.007250370767948,1.525439998459966,21.0,21.001019324544963
5066.688600001648,0.2523,1.007250370767948,1.007250370767948,1.519439998459835,21.0,21.00101941006445
5066.9409000016485,0.2523,1.007250370767948,1.007250370767948,1.5131999984596987,21.0,21.001019514740054
5067.193200001649,0.2523,1.0072211073534045,1.0072211073534045,1.5071999984595676,21.0,21.00101963847343
5067.445500001649,0.2523,1.0072211073534045,1.0072211073534045,1.5011999984594366,21.0,21.001019703504536
5067.697800001649,0.2523,1.0072211073534045,1.0072211073534045,1.4951999984593058,21.0,21.001019787391524
5067.950100001649,0.2523,1.0072211073534045,1.0072211073534045,1.4889599984591695,21.0,21.001019890019702
5068.202400001649,0.2523,1.0071921444708396,1.0071921444708396,1.4829599984590387,21.0,21.00102001126379
5068.454700001649,0.2523,1.0071921444708396,1.0071921444708396,1.4769599984589075,21.0,21.00102007413769
5068.707000001649,0.2523,1.0071921444708396,1.0071921444708396,1.4709599984587767,21.0,21.001020155381056
5068.959300001649,0.2523,1.0071921444708396,1.0071921444708396,1.4649599984586457,21.0,21.00102025486088
5069.2116000016495,0.2523,1.007163699863345,1.007163699863345,1.4587199984585095,21.0,21.001020372435924
5069.46390000165,0.2523,1.007163699863345,1.007163699863345,1.4527199984583783,21.0,21.001020432481624
5069.71620000165,0.2523,1.007163699863345,1.007163699863345,1.4467199984582475,21.0,21.00102051034961
5069.96850000165,0.2523,1.007163699863345,1.007163699863345,1.4407199984581167,21.0,21.001020605895764
5070.22080000165,0.2523,1.0071359420601516,1.0071359420601516,1.4455200015420195,21.0,21.001020718969208
5070.47310000165,0.2523,1.0071359420601516,1.0071359420601516,1.4515200015421506,21.0,21.00102077576523
5070.72540000165,0.2523,1.0071359420601516,1.0071359420601516,1.4575200015422816,21.0,21.001020849839136
5070.97770000165,0.2523,1.0071359420601516,1.0071359420601516,1.4635200015424126,21.0,21.00102094110649
5071.23000000165,0.2523,1.0071089721128388,1.0071089721128388,1.4695200015425434,21.0,21.001021049506008
5071.48230000165,0.2523,1.0071089721128388,1.0071089721128388,1.4757600015426797,21.0,21.00102110343376
5071.7346000016505,0.2523,1.0071089721128388,1.0071089721128388,1.4817600015428107,21.0,21.00102117445952
5071.986900001651,0.2523,1.0071089721128388,1.0071089721128388,1.4877600015429415,21.0,21.001021262592875
5072.239200001651,0.2523,1.0070826851676122,1.0070826851676122,1.4937600015430728,21.0,21.001021367855653
5072.491500001651,0.2523,1.0070826851676122,1.0070826851676122,1.500000001543209,21.0,21.001021420529565
5072.743800001651,0.2523,1.0070826851676122,1.0070826851676122,1.5060000015433397,21.0,21.001021490436106
5072.996100001651,0.2523,1.0070826851676122,1.0070826851676122,1.5120000015434707,21.0,21.001021577641648
5073.248400001651,0.2523,1.0070567169525533,1.0070567169525533,1.5180000015436017,21.0,21.001021682218123
5073.500700001651,0.2523,1.0070567169525533,1.0070567169525533,1.5242400015437378,21.0,21.00102173533724
5073.753000001651,0.2523,1.0070567169525533,1.0070567169525533,1.5302400015438689,21.0,21.001021806013345
5074.005300001651,0.2523,1.0070350803075867,1.0070350803075867,1.5362400015439999,21.0,21.001021894347037
5074.257600001652,0.2523,1.0070350803075867,1.0070350803075867,1.5422400015441309,21.0,21.0010219430256
5074.509900001652,0.2523,1.0070350803075867,1.0070350803075867,1.548240001544262,21.0,21.001022009585018
5074.762200001652,0.2523,1.0070350803075867,1.0070350803075867,1.5544800015443978,21.0,21.0010220941411
5075.014500001652,0.2523,1.0070104529784485,1.0070104529784485,1.56,21.0,21.001022196810005
5075.266800001652,0.2523,1.0070104529784485,1.0070104529784485,1.56,21.0,21.001022252360734
5075.519100001652,0.2523,1.0070104529784485,1.0070104529784485,1.56,21.0,21.00102232627894
5075.771400001652,0.2523,1.0070104529784485,1.0070104529784485,1.56,21.0,21.001022418675497
5076.023700001652,0.2523,1.0069840020718146,1.0069840020718146,1.56,21.0,21.001022529643212
5076.276000001652,0.2523,1.0069840020718146,1.0069840020718146,1.56,21.0,21.00102258907275
5076.5283000016525,0.2523,1.0069840020718146,1.0069840020718146,1.56,21.0,21.00102266724096
5076.780600001653,0.2523,1.0069840020718146,1.0069840020718146,1.56,21.0,21.00102276421299
5077.032900001653,0.2523,1.0069564975549983,1.0069564975549983,1.56,21.0,21.001022880041212
5077.285200001653,0.2523,1.0069564975549983,1.0069564975549983,1.56,21.0,21.001022941784687
5077.537500001653,0.2523,1.0069564975549983,1.0069564975549983,1.56,21.0,21.00102302248525
5077.789800001653,0.2523,1.0069564975549983,1.0069564975549983,1.56,21.0,21.001023122180516
5078.042100001653,0.2523,1.006928367956901,1.006928367956901,1.56,21.0,21.001023240898217
5078.294400001653,0.2523,1.006928367956901,1.006928367956901,1.56,21.0,21.001023304017192
5078.546700001653,0.2523,1.006928367956901,1.006928367956901,1.56,21.0,21.00102338621931
5078.799000001653,0.2523,1.006928367956901,1.006928367956901,1.56,21.0,21.001023487525508
5079.0513000016535,0.2523,1.0068998658320663,1.0068998658320663,1.56,21.0,21.001023607948728
5079.303600001654,0.2523,1.0068998658320663,1.0068998658320663,1.56,21.0,21.001023671866182
5079.555900001654,0.2523,1.0068998658320663,1.0068998658320663,1.56,21.0,21.001023754937034
5079.808200001654,0.2523,1.0068998658320663,1.0068998658320663,1.56,21.0,21.00102385717212
5080.060500001654,0.2523,1.006871144929657,1.006871144929657,1.56,21.0,21.00102397857543
5080.312800001654,0.2523,1.006871144929657,1.006871144929657,1.56,21.0,21.001024042935743
5080.565100001654,0.2523,1.006871144929657,1.006871144929657,1.56,21.0,21.00102412648595
5080.817400001654,0.2523,1.006871144929657,1.006871144929657,1.56,21.0,21.00102422923078
5081.069700001654,0.2523,1.0068422997044661,1.0068422997044661,1.56,21.0,21.001024351168834
5081.3220000016545,0.2523,1.0068422997044661,1.0068422997044661,1.56,21.0,21.001024415754216
5081.574300001655,0.2523,1.0068422997044661,1.0068422997044661,1.56,21.0,21.001024499545583
5081.826600001655,0.2523,1.0068422997044661,1.0068422997044661,1.56,21.0,21.001024602544003
5082.078900001655,0.2523,1.0068133880178316,1.0068133880178316,1.56,21.0,21.00102472474482
5082.331200001655,0.2523,1.0068133880178316,1.0068133880178316,1.56,21.0,21.001024789422868
5082.583500001655,0.2523,1.0068133880178316,1.0068133880178316,1.56,21.0,21.00102487331069
5082.835800001655,0.2523,1.0068133880178316,1.0068133880178316,1.56,21.0,21.00102497640711
5083.088100001655,0.2523,1.0067844450984702,1.0067844450984702,1.56,21.0,21.001025098705497
5083.340400001655,0.2523,1.0067844450984702,1.0067844450984702,1.56,21.0,21.001025163396086
5083.592700001655,0.2523,1.0067844450984702,1.0067844450984702,1.56,21.0,21.00102524729279
5083.8450000016555,0.2523,1.0067844450984702,1.0067844450984702,1.56,21.0,21.001025350393085
5084.097300001656,0.2523,1.006755492295719,1.006755492295719,1.56,21.0,21.00102547268915
5084.349600001656,0.2523,1.006755492295719,1.006755492295719,1.56,21.0,21.00102553734393
5084.601900001656,0.2523,1.006755492295719,1.006755492295719,1.56,21.0,21.00102562119667
5084.854200001656,0.2523,1.006755492295719,1.006755492295719,1.56,21.0,21.001025724244023
5085.106500001656,0.2523,1.0067265425063905,1.0067265425063905,1.5624200014206637,21.0,21.001025846477447
5085.358800001656,0.2523,1.0067265425063905,1.0067265425063905,1.5679200014207835,21.0,21.00102591106856
5085.611100001656,0.2523,1.0067265425063905,1.0067265425063905,1.5736400014209084,21.0,21.001025994856995
5085.863400001656,0.2523,1.0067265425063905,1.0067265425063905,1.5791400014210286,21.0,21.00102609786232
5086.1157000016565,0.2523,1.0066976006129966,1.0066976006129966,1.5846400014211484,21.0,21.0010262201135
5086.368000001657,0.2523,1.0066976006129966,1.0066976006129966,1.5901400014212685,21.0,21.001026284851882
5086.620300001657,0.2523,1.0066976006129966,1.0066976006129966,1.5958600014213935,21.0,21.001026368948093
5086.872600001657,0.2523,1.0066976006129966,1.0066976006129966,1.6013600014215135,21.0,21.001026472469135
5087.124900001657,0.2523,1.0066686055474714,1.0066686055474714,1.6068600014216337,21.0,21.001026595485644
5087.377200001657,0.2523,1.0066686055474714,1.0066686055474714,1.6123600014217536,21.0,21.001026661134613
5087.629500001657,0.2523,1.0066686055474714,1.0066686055474714,1.6178600014218736,21.0,21.001026746460255
5087.881800001657,0.2523,1.0066686055474714,1.0066686055474714,1.6235800014219985,21.0,21.001026851557842
5088.134100001657,0.2523,1.0066393825965383,1.0066393825965383,1.6290800014221185,21.0,21.00102697652277
5088.386400001657,0.2523,1.0066393825965383,1.0066393825965383,1.6345800014222385,21.0,21.001027043909374
5088.6387000016575,0.2523,1.0066393825965383,1.0066393825965383,1.6400800014223587,21.0,21.00102713138624
5088.891000001658,0.2523,1.0066393825965383,1.0066393825965383,1.6458000014224834,21.0,21.001027239065884
5089.143300001658,0.2523,1.0066097348037968,1.0066097348037968,1.6513000014226036,21.0,21.0010273670588
5089.395600001658,0.2523,1.0066097348037968,1.0066097348037968,1.6568000014227235,21.0,21.001027436805266
5089.647900001658,0.2523,1.0066097348037968,1.0066097348037968,1.6623000014228435,21.0,21.00102752711322
5089.900200001658,0.2523,1.0066097348037968,1.0066097348037968,1.6680200014229685,21.0,21.00102763810552
5090.152500001658,0.2523,1.006579506440986,1.006579506440986,1.6716000006468585,21.0,21.00102776990173
5090.404800001658,0.2523,1.006579506440986,1.006579506440986,1.674100000646913,21.0,21.001027842408444
5090.657100001658,0.2523,1.006579506440986,1.006579506440986,1.6766000006469675,21.0,21.001027935975003
5090.9094000016585,0.2523,1.006579506440986,1.006579506440986,1.679100000647022,21.0,21.001028050716265
5091.161700001659,0.2523,1.0065485953965447,1.0065485953965447,1.681700000647079,21.0,21.001028186735155
5091.414000001659,0.2523,1.0065485953965447,1.0065485953965447,1.6842000006471334,21.0,21.001028262103482
5091.666300001659,0.2523,1.0065485953965447,1.0065485953965447,1.686700000647188,21.0,21.001028358958518
5091.918600001659,0.2523,1.0065485953965447,1.0065485953965447,1.6892000006472425,21.0,21.001028477393458
5092.170900001659,0.2523,1.0065169767629536,1.0065169767629536,1.6918000006472993,21.0,21.00102861749196
5092.423200001659,0.2523,1.0065169767629536,1.0065169767629536,1.6943000006473539,21.0,21.001028695431284
5092.675500001659,0.2523,1.0065169767629536,1.0065169767629536,1.6968000006474084,21.0,21.00102879521183
5092.927800001659,0.2523,1.0065169767629536,1.0065169767629536,1.699300000647463,21.0,21.001028916913697
5093.180100001659,0.2523,1.0064847115818731,1.0064847115818731,1.70190000064752,21.0,21.001029060608904
5093.4324000016595,0.2523,1.0064847115818731,1.0064847115818731,1.7044000006475746,21.0,21.001029140748738
5093.68470000166,0.2523,1.0064847115818731,1.0064847115818731,1.706900000647629,21.0,21.0010292430406
5093.93700000166,0.2523,1.0064847115818731,1.0064847115818731,1.7094000006476835,21.0,21.001029367556647
5094.18930000166,0.2523,1.0064518857587812,1.0064518857587812,1.711900000647738,21.0,21.001029514361854
5094.44160000166,0.2523,1.0064518857587812,1.0064518857587812,1.7145000006477948,21.0,21.001029596413428
5094.69390000166,0.2523,1.0064518857587812,1.0064518857587812,1.7170000006478494,21.0,21.001029700901068
5094.94620000166,0.2523,1.0064518857587812,1.0064518857587812,1.719500000647904,21.0,21.0010298278922
5095.19850000166,0.2523,1.0064185707022197,1.0064185707022197,1.7244000014255088,21.0,21.001029977446528
5095.45080000166,0.2523,1.0064185707022197,1.0064185707022197,1.7301200014256337,21.0,21.00103006122236
5095.7031000016605,0.2523,1.0064185707022197,1.0064185707022197,1.7356200014257537,21.0,21.001030167711175
5095.955400001661,0.2523,1.0064185707022197,1.0064185707022197,1.7411200014258739,21.0,21.00103029699346
5096.207700001661,0.2523,1.0063848126693267,1.0063848126693267,1.7466200014259938,21.0,21.00103044915049
5096.460000001661,0.2523,1.0063848126693267,1.0063848126693267,1.752120001426114,21.0,21.001030534689352
5096.712300001661,0.2523,1.0063848126693267,1.0063848126693267,1.757840001426239,21.0,21.001030643304013
5096.964600001661,0.2523,1.0063848126693267,1.0063848126693267,1.763340001426359,21.0,21.001030775097338
5097.216900001661,0.2523,1.00635059972444,1.00635059972444,1.768840001426479,21.0,21.001030930170817
5097.469200001661,0.2523,1.00635059972444,1.00635059972444,1.7743400014265989,21.0,21.001031017842188
5097.721500001661,0.2523,1.00635059972444,1.00635059972444,1.7800600014267238,21.0,21.001031129028544
5097.973800001661,0.2523,1.00635059972444,1.00635059972444,1.7855600014268438,21.0,21.00103126384672
5098.2261000016615,0.2523,1.0063158496168578,1.0063158496168578,1.7910600014269642,21.0,21.00103142241028
5098.478400001662,0.2523,1.0063158496168578,1.0063158496168578,1.7965600014270842,21.0,21.00103151262225
5098.730700001662,0.2523,1.0063158496168578,1.0063158496168578,1.802280001427209,21.0,21.00103162683486
5098.983000001662,0.2523,1.0063158496168578,1.0063158496168578,1.807780001427329,21.0,21.001031765173273
5099.235300001662,0.2523,1.0062804656374449,1.0062804656374449,1.813280001427449,21.0,21.001031927758273
5099.487600001662,0.2523,1.0062804656374449,1.0062804656374449,1.818780001427569,21.0,21.001032020817217
5099.739900001662,0.2523,1.0062804656374449,1.0062804656374449,1.824280001427689,21.0,21.001032138390332
5099.992200001662,0.2523,1.0062804656374449,1.0062804656374449,1.8300000000000003,21.0,21.00103228060762
5100.244500001662,0.2523,1.0062443711139863,1.0062443711139863,1.83,21.0,21.00103244759377
5100.496800001662,0.2523,1.0062443711139863,1.0062443711139863,1.83,21.0,21.001032543691338
5100.749100001663,0.2523,1.0062443711139863,1.0062443711139863,1.83,21.0,21.001032664813113
5101.001400001663,0.2523,1.0062148341912398,1.0062148341912398,1.83,21.0,21.001032811060533
5101.253700001663,0.2523,1.0062148341912398,1.0062148341912398,1.83,21.0,21.00103290413692
5101.506000001663,0.2523,1.0062148341912398,1.0062148341912398,1.83,21.0,21.00103302251112
5101.758300001663,0.2523,1.0062148341912398,1.0062148341912398,1.83,21.0,21.001033166249428
5102.010600001663,0.2523,1.006179430713011,1.006179430713011,1.83,21.0,21.001033335404163
5102.262900001663,0.2523,1.006179430713011,1.006179430713011,1.83,21.0,21.00103343607357
5102.515200001663,0.2523,1.006179430713011,1.006179430713011,1.83,21.0,21.0010335622644
5102.767500001663,0.2523,1.006179430713011,1.006179430713011,1.83,21.0,21.00103371401466
5103.0198000016635,0.2523,1.0061417053112502,1.0061417053112502,1.83,21.0,21.001033891350872
5103.272100001664,0.2523,1.0061417053112502,1.0061417053112502,1.83,21.0,21.00103399418698
5103.524400001664,0.2523,1.0061417053112502,1.0061417053112502,1.83,21.0,21.001034122672646
5103.776700001664,0.2523,1.0061417053112502,1.0061417053112502,1.83,21.0,21.00103427682855
5104.029000001664,0.2523,1.006103221848568,1.006103221848568,1.83,21.0,21.00103445666559
5104.281300001664,0.2523,1.006103221848568,1.006103221848568,1.83,21.0,21.001034560072398
5104.533600001664,0.2523,1.006103221848568,1.006103221848568,1.83,21.0,21.001034689198505
5104.785900001664,0.2523,1.006103221848568,1.006103221848568,1.83,21.0,21.001034844054047
5105.038200001664,0.2523,1.0060645121330989,1.0060645121330989,1.83,21.0,21.001035024640473
5105.290500001664,0.2523,1.0060645121330989,1.0060645121330989,1.83,21.0,21.00103512823771
5105.542800001665,0.2523,1.0060645121330989,1.0060645121330989,1.83,21.0,21.001035257588505
5105.795100001665,0.2523,1.0060645121330989,1.0060645121330989,1.83,21.0,21.00103541269654
5106.047400001665,0.2523,1.00602572588139,1.00602572588139,1.83,21.0,21.00103559355759
5106.299700001665,0.2523,1.00602572588139,1.00602572588139,1.8300000000000003,21.0,21.001035697243445
5106.552000001665,0.2523,1.00602572588139,1.00602572588139,1.8300000000000003,21.0,21.001035826695563
5106.804300001665,0.2523,1.00602572588139,1.00602572588139,1.83,21.0,21.00103598191373
5107.056600001665,0.2523,1.0059869052028059,1.0059869052028059,1.83,21.0,21.001036162890284
5107.308900001665,0.2523,1.0059869052028059,1.0059869052028059,1.83,21.0,21.001036266602622
5107.561200001665,0.2523,1.0059869052028059,1.0059869052028059,1.83,21.0,21.001036396080906
5107.8135000016655,0.2523,1.0059869052028059,1.0059869052028059,1.83,21.0,21.001036551322578
5108.065800001666,0.2523,1.005948069247221,1.005948069247221,1.83,21.0,21.001036732317896
5108.318100001666,0.2523,1.005948069247221,1.005948069247221,1.83,21.0,21.001036836001894
5108.570400001666,0.2523,1.005948069247221,1.005948069247221,1.83,21.0,21.001036965443664
5108.822700001666,0.2523,1.005948069247221,1.005948069247221,1.83,21.0,21.001037120639225
5109.075000001666,0.2523,1.0059092322084706,1.0059092322084706,1.83,21.0,21.00103730157758
5109.327300001666,0.2523,1.0059092322084706,1.0059092322084706,1.83,21.0,21.00103740518979
5109.579600001666,0.2523,1.0059092322084706,1.0059092322084706,1.83,21.0,21.00103753454685
5109.831900001666,0.2523,1.0059092322084706,1.0059092322084706,1.83,21.0,21.001037689643944
5110.084200001666,0.2523,1.0058704050760863,1.0058704050760863,1.83,21.0,21.001037870469276
5110.3365000016665,0.2523,1.0058704050760863,1.0058704050760863,1.83,21.0,21.00103797397958
5110.588800001667,0.2523,1.0058704050760863,1.0058704050760863,1.83,21.0,21.001038103218956
5110.841100001667,0.2523,1.0058704050760863,1.0058704050760863,1.83,21.0,21.001038258182056
5111.093400001667,0.2523,1.0058315955886363,1.0058315955886363,1.83,21.0,21.00103843885668
5111.345700001667,0.2523,1.0058315955886363,1.0058315955886363,1.83,21.0,21.00103854224595
5111.598000001667,0.2523,1.0058315955886363,1.0058315955886363,1.83,21.0,21.001038671346773
5111.850300001667,0.2523,1.0058315955886363,1.0058315955886363,1.83,21.0,21.00103882615349
5112.102600001667,0.2523,1.0057928087554293,1.0057928087554293,1.83,21.0,21.001039006653667
5112.354900001667,0.2523,1.0057928087554293,1.0057928087554293,1.8300000000000003,21.0,21.001039109910298
5112.6072000016675,0.2523,1.0057928087554293,1.0057928087554293,1.83,21.0,21.00103923885992
5112.859500001668,0.2523,1.0057928087554293,1.0057928087554293,1.83,21.0,21.001039393496782
5113.111800001668,0.2523,1.0057540476558442,1.0057540476558442,1.8299999999999998,21.0,21.00103957380817
5113.364100001668,0.2523,1.0057540476558442,1.0057540476558442,1.83,21.0,21.001039676925306
5113.616400001668,0.2523,1.0057540476558442,1.0057540476558442,1.83,21.0,21.001039805716303
5113.868700001668,0.2523,1.0057540476558442,1.0057540476558442,1.83,21.0,21.001039960175248
5114.121000001668,0.2523,1.0057153141307953,1.0057153141307953,1.83,21.0,21.001040140289383
5114.373300001668,0.2523,1.0057153141307953,1.0057153141307953,1.83,21.0,21.00104024326299
5114.625600001668,0.2523,1.0057153141307953,1.0057153141307953,1.83,21.0,21.00104037189093
5114.877900001668,0.2523,1.0057153141307953,1.0057153141307953,1.83,21.0,21.001040526167234
5115.1302000016685,0.2523,1.0056766092698368,1.0056766092698368,1.83,21.0,21.001040706079085
5115.382500001669,0.2523,1.0056766092698368,1.0056766092698368,1.83,21.0,21.001040808906776
5115.634800001669,0.2523,1.0056766092698368,1.0056766092698368,1.83,21.0,21.001040937369073
5115.887100001669,0.2523,1.0056766092698368,1.0056766092698368,1.83,21.0,21.001041091459957
5116.139400001669,0.2523,1.0056379337190946,1.0056379337190946,1.8269199985644355,21.0,21.001041271166596
5116.391700001669,0.2523,1.0056379337190946,1.0056379337190946,1.8211999985643108,21.0,21.001041373845364
5116.644000001669,0.2523,1.0056379337190946,1.0056379337190946,1.8156999985641908,21.0,21.00104150212653
5116.896300001669,0.2523,1.0056379337190946,1.0056379337190946,1.8101999985640704,21.0,21.001041655978412
5117.148600001669,0.2523,1.005599291236556,1.005599291236556,1.8046999985639505,21.0,21.001041835348595
5117.4009000016695,0.2523,1.005599291236556,1.005599291236556,1.7989799985638257,21.0,21.001041937631136
5117.65320000167,0.2523,1.005599291236556,1.005599291236556,1.7934799985637055,21.0,21.001042065316604
5117.90550000167,0.2523,1.005599291236556,1.005599291236556,1.7879799985635856,21.0,21.00104221832645
5118.15780000167,0.2523,1.0055607516513736,1.0055607516513736,1.7824799985634656,21.0,21.001042396566966
5118.41010000167,0.2523,1.0055607516513736,1.0055607516513736,1.7767599985633407,21.0,21.00104249766889
5118.66240000167,0.2523,1.0055607516513736,1.0055607516513736,1.7712599985632205,21.0,21.00104262381762
5118.91470000167,0.2523,1.0055607516513736,1.0055607516513736,1.7657599985631003,21.0,21.001042774906377
5119.16700000167,0.2523,1.005522494905958,1.005522494905958,1.7602599985629803,21.0,21.00104295081658
5119.41930000167,0.2523,1.005522494905958,1.005522494905958,1.7547599985628604,21.0,21.001043049907665
5119.67160000167,0.2523,1.005522494905958,1.005522494905958,1.7490399985627354,21.0,21.00104317359516
5119.9239000016705,0.2523,1.005522494905958,1.005522494905958,1.7435399985626154,21.0,21.001043321755688
5120.176200001671,0.2523,1.005484719222865,1.005484719222865,1.7380399985624955,21.0,21.001043494255818
5120.428500001671,0.2523,1.005484719222865,1.005484719222865,1.7325399985623755,21.0,21.00104359071838
5120.680800001671,0.2523,1.005484719222865,1.005484719222865,1.7268199985622505,21.0,21.001043711270377
5120.933100001671,0.2523,1.005484719222865,1.005484719222865,1.7213199985621304,21.0,21.00104385577825
5121.185400001671,0.2523,1.0054475795370184,1.0054475795370184,1.7431800079743063,21.0,21.00104402409969
5121.437700001671,0.2523,1.0054475795370184,1.0054475795370184,1.773680007974972,21.0,21.00104411755164
5121.690000001671,0.2523,1.0054475795370184,1.0054475795370184,1.8041800079756376,21.0,21.001044234653993
5121.942300001671,0.2523,1.0054475795370184,1.0054475795370184,1.8359000079763301,21.0,21.00104437545057
5122.1946000016715,0.2523,1.0054111521665428,1.0054111521665428,1.866400007976996,21.0,21.001044540067145
5122.446900001672,0.2523,1.0054111521665428,1.0054111521665428,1.8969000079776615,21.0,21.001044632045925
5122.699200001672,0.2523,1.0054111521665428,1.0054111521665428,1.9274000079783273,21.0,21.001044748347418
5122.951500001672,0.2523,1.0054111521665428,1.0054111521665428,1.9591200079790196,21.0,21.001044889311594
5123.203800001672,0.2523,1.0053750102221848,1.0053750102221848,1.9896200079796855,21.0,21.00104505532522
5123.456100001672,0.2523,1.0053750102221848,1.0053750102221848,2.0201200079803514,21.0,21.00104515091795
5123.708400001672,0.2523,1.0053750102221848,1.0053750102221848,2.050620007981017,21.0,21.00104527249523
5123.960700001672,0.2523,1.0053750102221848,1.0053750102221848,2.0823400079817094,21.0,21.001045420575494
5124.213000001672,0.2523,1.0053379928214086,1.0053379928214086,2.112840007982375,21.0,21.001045595702752
5124.465300001672,0.2523,1.0053379928214086,1.0053379928214086,2.143340007983041,21.0,21.001045700221827
5124.7176000016725,0.2523,1.0053379928214086,1.0053379928214086,2.1738400079837064,21.0,21.001045832983802
5124.969900001673,0.2523,1.0053379928214086,1.0053379928214086,2.2043400079843725,21.0,21.001045994614433
5125.222200001673,0.2523,1.0052988309283117,1.0052988309283117,2.2360600079850648,21.0,21.001046185751484
5125.474500001673,0.2523,1.0052988309283117,1.0052988309283117,2.2665600079857304,21.0,21.001046303129883
5125.726800001673,0.2523,1.0052988309283117,1.0052988309283117,2.2970600079863965,21.0,21.001046451365394
5125.979100001673,0.2523,1.0052988309283117,1.0052988309283117,2.3275600079870618,21.0,21.00104663114881
5126.231400001673,0.2523,1.0052565378979632,1.0052565378979632,2.319439997119171,21.0,21.001046843174706
5126.483700001673,0.2523,1.0052565378979632,1.0052565378979632,2.3084399971189304,21.0,21.001046975898035
5126.736000001673,0.2523,1.0052565378979632,1.0052565378979632,2.2974399971186905,21.0,21.001047142167412
5126.988300001673,0.2523,1.0052565378979632,1.0052565378979632,2.28643999711845,21.0,21.001047342478177
5127.240600001674,0.2523,1.0052104980048333,1.0052104980048333,2.2749999971182007,21.0,21.001047577225176
5127.492900001674,0.2523,1.0052104980048333,1.0052104980048333,2.2639999971179603,21.0,21.001047724549025
5127.745200001674,0.2523,1.0052104980048333,1.0052104980048333,2.2529999971177204,21.0,21.001047906888164
5127.997500001674,0.2523,1.0052104980048333,1.0052104980048333,2.24199999711748,21.0,21.001048124424322
5128.249800001674,0.2523,1.0051609194533317,1.0051609194533317,2.23099999711724,21.0,21.00104837727474
5128.502100001674,0.2523,1.0051609194533317,1.0051609194533317,2.21955999711699,21.0,21.001048533945642
5128.754400001674,0.2523,1.0051609194533317,1.0051609194533317,2.20855999711675,21.0,21.00104872605319
5129.006700001674,0.2523,1.0051203507493303,1.0051203507493303,2.1975599971165103,21.0,21.001048953589855
5129.259000001674,0.2523,1.0051203507493303,1.0051203507493303,2.18655999711627,21.0,21.001049108852506
5129.5113000016745,0.2523,1.0051203507493303,1.0051203507493303,2.1751199971160204,21.0,21.00104929943949
5129.763600001675,0.2523,1.0051203507493303,1.0051203507493303,2.16411999711578,21.0,21.001049525251066
5130.015900001675,0.2523,1.0050698956031145,1.0050698956031145,2.15311999711554,21.0,21.001049786156308
5130.268200001675,0.2523,1.0050698956031145,1.0050698956031145,2.1421199971153,21.0,21.00104994811645
5130.520500001675,0.2523,1.0050698956031145,1.0050698956031145,2.1306799971150503,21.0,21.0010501448816
5130.772800001675,0.2523,1.0050698956031145,1.0050698956031145,2.1196799971148104,21.0,21.00105037627533
5131.025100001675,0.2523,1.0050168406271416,1.0050168406271416,2.11,21.0,21.001050642097603
5131.277400001675,0.2523,1.0050168406271416,1.0050168406271416,2.11,21.0,21.001050801350594
5131.529700001675,0.2523,1.0050168406271416,1.0050168406271416,2.11,21.0,21.001050994640664
5131.782000001675,0.2523,1.0050168406271416,1.0050168406271416,2.11,21.0,21.00105122178144
