time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
5132.034300001676,0.2523,1.0049640531037598,1.0049640531037598,2.11,21.0,21.00105148259902
5132.286600001676,0.2523,1.0049640531037598,1.0049640531037598,2.11,21.0,21.001051636861487
5132.538900001676,0.2523,1.0049640531037598,1.0049640531037598,2.11,21.0,21.00105182453993
5132.791200001676,0.2523,1.0049640531037598,1.0049640531037598,2.11,21.0,21.00105204551908
5133.043500001676,0.2523,1.0049123457665752,1.0049123457665752,2.11,21.0,21.00105229968725
5133.295800001676,0.2523,1.0049123457665752,1.0049123457665752,2.11,21.0,21.001052449733905
5133.548100001676,0.2523,1.0049123457665752,1.0049123457665752,2.11,21.0,21.00105263281159
5133.800400001676,0.2523,1.0049123457665752,1.0049123457665752,2.11,21.0,21.00105284884767
5134.052700001676,0.2523,1.0048616508486272,1.0048616508486272,2.11,21.0,21.00105309776816
5134.3050000016765,0.2523,1.0048616508486272,1.0048616508486272,2.11,21.0,21.00105324498235
5134.557300001677,0.2523,1.0048616508486272,1.0048616508486272,2.11,21.0,21.001053424984953
5134.809600001677,0.2523,1.0048616508486272,1.0048616508486272,2.11,21.0,21.001053637728987
5135.061900001677,0.2523,1.004811670405546,1.004811670405546,2.11,21.0,21.001053883163358
5135.314200001677,0.2523,1.004811670405546,1.004811670405546,2.11,21.0,21.00105402861332
5135.566500001677,0.2523,1.004811670405546,1.004811670405546,2.11,21.0,21.001054206694974
5135.818800001677,0.2523,1.004811670405546,1.004811670405546,2.11,21.0,21.00105441737686
5136.071100001677,0.2523,1.004762143838109,1.004762143838109,2.1072799977666015,21.0,21.001054660621662
5136.323400001677,0.2523,1.004762143838109,1.004762143838109,2.098779997766416,21.0,21.001054804969836
5136.575700001677,0.2523,1.004762143838109,1.004762143838109,2.0902799977662303,21.0,21.001054981832155
5136.8280000016775,0.2523,1.004762143838109,1.004762143838109,2.081779997766045,21.0,21.001055191153366
5137.080300001678,0.2523,1.0047129031012763,1.0047129031012763,2.072939997765852,21.0,21.00105543284915
5137.332600001678,0.2523,1.0047129031012763,1.0047129031012763,2.0644399977656667,21.0,21.001055576152186
5137.584900001678,0.2523,1.0047129031012763,1.0047129031012763,2.0559399977654813,21.0,21.001055751639456
5137.837200001678,0.2523,1.0047129031012763,1.0047129031012763,2.0474399977652955,21.0,21.001055959186466
5138.089500001678,0.2523,1.0046639418544,1.0046639418544,2.03893999776511,21.0,21.001056198647944
5138.341800001678,0.2523,1.0046639418544,1.0046639418544,2.030099997764917,21.0,21.00105633994469
5138.594100001678,0.2523,1.0046639418544,1.0046639418544,2.0215999977647314,21.0,21.001056512865272
5138.846400001678,0.2523,1.0046639418544,1.0046639418544,2.013099997764546,21.0,21.00105671724354
5139.0987000016785,0.2523,1.0046154718283091,1.0046154718283091,2.0045999977643607,21.0,21.001056952897347
5139.351000001679,0.2523,1.0046154718283091,1.0046154718283091,1.9957599977641673,21.0,21.001057091018748
5139.603300001679,0.2523,1.0046154718283091,1.0046154718283091,1.987259997763982,21.0,21.001057260063885
5139.855600001679,0.2523,1.0046154718283091,1.0046154718283091,1.9787599977637964,21.0,21.00105745984153
5140.107900001679,0.2523,1.0045677673303832,1.0045677673303832,1.9702599977636108,21.0,21.001057690147455
5140.360200001679,0.2523,1.0045677673303832,1.0045677673303832,1.961419997763418,21.0,21.001057824185693
5140.612500001679,0.2523,1.0045677673303832,1.0045677673303832,1.9529199977632326,21.0,21.00105798836348
5140.864800001679,0.2523,1.0045677673303832,1.0045677673303832,1.9444199977630467,21.0,21.00105818247441
5141.117100001679,0.2523,1.0045210538616514,1.0045210538616514,1.9440800022371385,21.0,21.001058406301194
5141.369400001679,0.2523,1.0045210538616514,1.0045210538616514,1.952580002237324,21.0,21.001058535670328
5141.6217000016795,0.2523,1.0045210538616514,1.0045210538616514,1.961420002237517,21.0,21.001058694378205
5141.87400000168,0.2523,1.0045210538616514,1.0045210538616514,1.9699200022377026,21.0,21.00105888228416
5142.12630000168,0.2523,1.0044754745513245,1.0044754745513245,1.978420002237888,21.0,21.001059099282053
5142.37860000168,0.2523,1.0044754745513245,1.0044754745513245,1.9869200022380737,21.0,21.001059224354094
5142.63090000168,0.2523,1.0044754745513245,1.0044754745513245,1.9957600022382667,21.0,21.001059378441614
5142.88320000168,0.2523,1.0044754745513245,1.0044754745513245,2.0042600022384525,21.0,21.001059561545013
5143.13550000168,0.2523,1.004430915893185,1.004430915893185,2.012760002238638,21.0,21.00105977368264
5143.38780000168,0.2523,1.004430915893185,1.004430915893185,2.021260002238823,21.0,21.001059896654823
5143.64010000168,0.2523,1.004430915893185,1.004430915893185,2.030100002239016,21.0,21.00106004879058
5143.8924000016805,0.2523,1.004430915893185,1.004430915893185,2.038600002239202,21.0,21.001060230175337
5144.144700001681,0.2523,1.0043868820752095,1.0043868820752095,2.0471000022393873,21.0,21.001060440902535
5144.397000001681,0.2523,1.0043868820752095,1.0043868820752095,2.0556000022395726,21.0,21.001060564231402
5144.649300001681,0.2523,1.0043868820752095,1.0043868820752095,2.0641000022397584,21.0,21.00106071715619
5144.901600001681,0.2523,1.0043868820752095,1.0043868820752095,2.0729400022399513,21.0,21.0010608998134
5145.153900001681,0.2523,1.0043427911739589,1.0043427911739589,2.0814400022401367,21.0,21.001061112341027
5145.406200001681,0.2523,1.0043427911739589,1.0043427911739589,2.0899400022403225,21.0,21.001061237886752
5145.658500001681,0.2523,1.0043427911739589,1.0043427911739589,2.098440002240508,21.0,21.001061393631186
5145.910800001681,0.2523,1.0043427911739589,1.0043427911739589,2.107280002240701,21.0,21.001061579741954
5146.163100001681,0.2523,1.004298178948822,1.004298178948822,2.113740001449985,21.0,21.00106179638431
5146.4154000016815,0.2523,1.004298178948822,1.004298178948822,2.119240001450105,21.0,21.001061925345322
5146.667700001682,0.2523,1.004298178948822,1.004298178948822,2.1247400014502253,21.0,21.00106208520399
5146.920000001682,0.2523,1.004298178948822,1.004298178948822,2.1302400014503453,21.0,21.00106227613179
5147.172300001682,0.2523,1.0042527366956808,1.0042527366956808,2.1359600014504703,21.0,21.00106249828804
5147.424600001682,0.2523,1.0042527366956808,1.0042527366956808,2.1414600014505902,21.0,21.001062631243155
5147.676900001682,0.2523,1.0042527366956808,1.0042527366956808,2.14696000145071,21.0,21.0010627957637
5147.929200001682,0.2523,1.0042527366956808,1.0042527366956808,2.1524600014508306,21.0,21.00106299200714
5148.181500001682,0.2523,1.0042063130081929,1.0042063130081929,2.1581800014509556,21.0,21.00106322012025
5148.433800001682,0.2523,1.0042063130081929,1.0042063130081929,2.1636800014510755,21.0,21.00106335705814
5148.6861000016825,0.2523,1.0042063130081929,1.0042063130081929,2.1691800014511955,21.0,21.00106352618255
5148.938400001683,0.2523,1.0042063130081929,1.0042063130081929,2.1746800014513155,21.0,21.0010637276424
5149.190700001683,0.2523,1.0041588939687114,1.0041588939687114,2.1804000014514404,21.0,21.001063961576843
5149.443000001683,0.2523,1.0041588939687114,1.0041588939687114,2.1859000014515604,21.0,21.001064102292993
5149.695300001683,0.2523,1.0041588939687114,1.0041588939687114,2.1914000014516803,21.0,21.00106427578832
5149.947600001683,0.2523,1.0041588939687114,1.0041588939687114,2.1969000014518008,21.0,21.001064482206708
5150.199900001683,0.2523,1.004110520931248,1.004110520931248,2.2024000014519207,21.0,21.001064721682567
5150.452200001683,0.2523,1.004110520931248,1.004110520931248,2.2081200014520457,21.0,21.001064865987072
5150.704500001683,0.2523,1.004110520931248,1.004110520931248,2.2136200014521656,21.0,21.001065043645703
5150.956800001683,0.2523,1.004110520931248,1.004110520931248,2.219120001452286,21.0,21.00106525479911
5151.2091000016835,0.2523,1.0040612387632208,1.0040612387632208,2.22,21.0,21.00106549957879
5151.461400001684,0.2523,1.0040612387632208,1.0040612387632208,2.22,21.0,21.00106564733849
5151.713700001684,0.2523,1.0040612387632208,1.0040612387632208,2.22,21.0,21.001065828999447
5151.966000001684,0.2523,1.0040612387632208,1.0040612387632208,2.22,21.0,21.001066044671195
5152.218300001684,0.2523,1.0040110847122108,1.0040110847122108,2.22,21.0,21.001066294439823
5152.470600001684,0.2523,1.0040110847122108,1.0040110847122108,2.22,21.0,21.001066445291215
5152.722900001684,0.2523,1.0040110847122108,1.0040110847122108,2.22,21.0,21.001066630408797
5152.975200001684,0.2523,1.0040110847122108,1.0040110847122108,2.22,21.0,21.001066849855093
5153.227500001684,0.2523,1.0039601570187486,1.0039601570187486,2.22,21.0,21.00106710367538
5153.479800001684,0.2523,1.0039601570187486,1.0039601570187486,2.22,21.0,21.001067256766422
5153.732100001685,0.2523,1.0039601570187486,1.0039601570187486,2.22,21.0,21.001067444333117
5153.984400001685,0.2523,1.0039601570187486,1.0039601570187486,2.22,21.0,21.00106766640999
5154.236700001685,0.2523,1.0039086526097305,1.0039086526097305,2.22,21.0,21.001067923017448
5154.489000001685,0.2523,1.0039086526097305,1.0039086526097305,2.22,21.0,21.001068077500012
5154.741300001685,0.2523,1.0039086526097305,1.0039086526097305,2.22,21.0,21.001068266574013
5154.993600001685,0.2523,1.0039086526097305,1.0039086526097305,2.22,21.0,21.001068490257044
5155.245900001685,0.2523,1.00385677535452,1.00385677535452,2.22,21.0,21.001068748554573
5155.498200001685,0.2523,1.00385677535452,1.00385677535452,2.22,21.0,21.0010689038085
5155.750500001685,0.2523,1.00385677535452,1.00385677535452,2.22,21.0,21.001069093713067
5156.0028000016855,0.2523,1.0038159116162428,1.0038159116162428,2.2197799985452895,21.0,21.00106931827567
5156.255100001686,0.2523,1.0038159116162428,1.0038159116162428,2.2142799985451695,21.0,21.001069469057065
5156.507400001686,0.2523,1.0038159116162428,1.0038159116162428,2.2087799985450496,21.0,21.001069654510083
5156.759700001686,0.2523,1.0038159116162428,1.0038159116162428,2.2032799985449296,21.0,21.00106987461794
5157.012000001686,0.2523,1.003766167626403,1.003766167626403,2.197559998544804,21.0,21.001070129340565
5157.264300001686,0.2523,1.003766167626403,1.003766167626403,2.1920599985446843,21.0,21.001070286623495
5157.516600001686,0.2523,1.003766167626403,1.003766167626403,2.1865599985445643,21.0,21.001070478431174
5157.768900001686,0.2523,1.003766167626403,1.003766167626403,2.181059998544444,21.0,21.001070704693912
5158.021200001686,0.2523,1.0037139567808437,1.0037139567808437,2.1753399985443194,21.0,21.001070965323716
5158.273500001686,0.2523,1.0037139567808437,1.0037139567808437,2.1698399985441994,21.0,21.001071121677903
5158.525800001687,0.2523,1.0037139567808437,1.0037139567808437,2.1643399985440794,21.0,21.001071312231254
5158.778100001687,0.2523,1.0037139567808437,1.0037139567808437,2.158839998543959,21.0,21.00107153688182
5159.030400001687,0.2523,1.0036616320166296,1.0036616320166296,2.1531199985438345,21.0,21.001071795512615
5159.282700001687,0.2523,1.0036616320166296,1.0036616320166296,2.147619998543714,21.0,21.001071949153484
5159.535000001687,0.2523,1.0036616320166296,1.0036616320166296,2.142119998543594,21.0,21.001072136559063
5159.787300001687,0.2523,1.0036616320166296,1.0036616320166296,2.136619998543474,21.0,21.00107235760771
5160.039600001687,0.2523,1.0036098721460123,1.0036098721460123,2.1311199985433538,21.0,21.001072612165267
5160.291900001687,0.2523,1.0036098721460123,1.0036098721460123,2.1253999985432293,21.0,21.001072762745224
5160.544200001687,0.2523,1.0036098721460123,1.0036098721460123,2.119899998543109,21.0,21.001072946590032
5160.7965000016875,0.2523,1.0036098721460123,1.0036098721460123,2.114399998542989,21.0,21.0010731635662
5161.048800001688,0.2523,1.0035588425858863,1.0035588425858863,2.111100001457131,21.0,21.001073413529106
5161.301100001688,0.2523,1.0035588425858863,1.0035588425858863,2.116820001457256,21.0,21.001073560922237
5161.553400001688,0.2523,1.0035588425858863,1.0035588425858863,2.1223200014573758,21.0,21.00107374105314
5161.805700001688,0.2523,1.0035588425858863,1.0035588425858863,2.127820001457496,21.0,21.001073953821606
5162.058000001688,0.2523,1.0035085902773702,1.0035085902773702,2.133320001457616,21.0,21.001074199146554
5162.310300001688,0.2523,1.0035085902773702,1.0035085902773702,2.1390400014577406,21.0,21.00107434362244
5162.562600001688,0.2523,1.0035085902773702,1.0035085902773702,2.1445400014578606,21.0,21.00107452059546
5162.814900001688,0.2523,1.0035085902773702,1.0035085902773702,2.1500400014579806,21.0,21.001074730059145
5163.067200001688,0.2523,1.0034590310998663,1.0034590310998663,2.155540001458101,21.0,21.001074972015072
5163.3195000016885,0.2523,1.0034590310998663,1.0034590310998663,2.161040001458221,21.0,21.001075114970007
5163.571800001689,0.2523,1.0034590310998663,1.0034590310998663,2.166760001458346,21.0,21.001075290494484
5163.824100001689,0.2523,1.0034590310998663,1.0034590310998663,2.172260001458466,21.0,21.00107549863809
5164.076400001689,0.2523,1.0034098471661723,1.0034098471661723,2.1777600014585863,21.0,21.001075739452364
5164.328700001689,0.2523,1.0034098471661723,1.0034098471661723,2.1832600014587062,21.0,21.001075882483818
5164.581000001689,0.2523,1.0034098471661723,1.0034098471661723,2.188980001458831,21.0,21.00107605834579
5164.833300001689,0.2523,1.0034098471661723,1.0034098471661723,2.1944800014589507,21.0,21.001076267122077
5165.085600001689,0.2523,1.0033606602956626,1.0033606602956626,2.199980001459071,21.0,21.001076508894233
5165.337900001689,0.2523,1.0033606602956626,1.0033606602956626,2.205480001459191,21.0,21.001076653227535
5165.5902000016895,0.2523,1.0033606602956626,1.0033606602956626,2.211200001459316,21.0,21.001076830766465
5165.84250000169,0.2523,1.0033606602956626,1.0033606602956626,2.216700001459436,21.0,21.001077041615346
5166.09480000169,0.2523,1.0033111652160334,1.0033111652160334,2.22183333454963,21.0,21.001077285873865
5166.34710000169,0.2523,1.0033111652160334,1.0033111652160334,2.2264166678830635,21.0,21.00107743230519
5166.59940000169,0.2523,1.0033111652160334,1.0033111652160334,2.231000001216497,21.0,21.001077612384428
5166.85170000169,0.2523,1.0033111652160334,1.0033111652160334,2.2357666678832677,21.0,21.001077826224385
5167.10400000169,0.2523,1.003261156501836,1.003261156501836,2.2403500012167012,21.0,21.001078073928717
5167.35630000169,0.2523,1.003261156501836,1.003261156501836,2.2449333345501343,21.0,21.001078222899483
5167.60860000169,0.2523,1.003261156501836,1.003261156501836,2.249516667883568,21.0,21.00107840597451
5167.86090000169,0.2523,1.003261156501836,1.003261156501836,2.2542833345503386,21.0,21.001078623266107
5168.1132000016905,0.2523,1.0032105181830993,1.0032105181830993,2.2588666678837717,21.0,21.00107887487765
5168.365500001691,0.2523,1.0032105181830993,1.0032105181830993,2.263450001217205,21.0,21.00107902653943
5168.617800001691,0.2523,1.0032105181830993,1.0032105181830993,2.2680333345506387,21.0,21.001079212760207
5168.870100001691,0.2523,1.0032105181830993,1.0032105181830993,2.2728000012174094,21.0,21.00107943365196
5169.122400001691,0.2523,1.0031592045539475,1.0031592045539475,2.2773833345508425,21.0,21.001079689317628
5169.374700001691,0.2523,1.0031592045539475,1.0031592045539475,2.281966667884276,21.0,21.001079843695067
5169.627000001691,0.2523,1.0031592045539475,1.0031592045539475,2.2865500012177096,21.0,21.001080033085127
5169.879300001691,0.2523,1.0031592045539475,1.0031592045539475,2.2911333345511427,21.0,21.001080257599526
5170.131600001691,0.2523,1.0031072045996434,1.0031072045996434,2.2959000012179134,21.0,21.001080517340768
5170.3839000016915,0.2523,1.0031072045996434,1.0031072045996434,2.300483334551347,21.0,21.001080674424834
5170.636200001692,0.2523,1.0031072045996434,1.0031072045996434,2.3050666678847804,21.0,21.00108086697385
5170.888500001692,0.2523,1.0031072045996434,1.0031072045996434,2.3096500012182135,21.0,21.001081095099394
5171.140800001692,0.2523,1.003054518655221,1.003054518655221,2.3144166678849842,21.0,21.00108135890374
5171.393100001692,0.2523,1.003054518655221,1.003054518655221,2.3190000012184178,21.0,21.00108151868235
5171.645400001692,0.2523,1.003054518655221,1.003054518655221,2.3235833345518513,21.0,21.00108171437778
5171.897700001692,0.2523,1.003054518655221,1.003054518655221,2.3281666678852844,21.0,21.00108194610151
5172.150000001692,0.2523,1.0030011490883672,1.0030011490883672,2.33,21.0,21.001082213955627
5172.402300001692,0.2523,1.0030011490883672,1.0030011490883672,2.33,21.0,21.001082376419667
5172.654600001692,0.2523,1.0030011490883672,1.0030011490883672,2.33,21.0,21.00108257524074
5172.9069000016925,0.2523,1.0030011490883672,1.0030011490883672,2.33,21.0,21.001082810508322
5173.159200001693,0.2523,1.002947100642733,1.002947100642733,2.33,21.0,21.001083082290865
5173.411500001693,0.2523,1.002947100642733,1.002947100642733,2.33,21.0,21.00108324722428
5173.663800001693,0.2523,1.002947100642733,1.002947100642733,2.33,21.0,21.001083448814256
5173.916100001693,0.2523,1.002947100642733,1.002947100642733,2.33,21.0,21.001083687111365
5174.168400001693,0.2523,1.0028924336194895,1.0028924336194895,2.33,21.0,21.001083962149625
5174.420700001693,0.2523,1.0028924336194895,1.0028924336194895,2.33,21.0,21.00108412889312
5174.673000001693,0.2523,1.0028924336194895,1.0028924336194895,2.33,21.0,21.00108433246262
5174.925300001693,0.2523,1.0028924336194895,1.0028924336194895,2.33,21.0,21.00108457288519
5175.1776000016935,0.2523,1.0028372991993455,1.0028372991993455,2.33,21.0,21.001084850173985
5175.429900001694,0.2523,1.0028372991993455,1.0028372991993455,2.33,21.0,21.001085018034555
5175.682200001694,0.2523,1.0028372991993455,1.0028372991993455,2.33,21.0,21.001085222812016
5175.934500001694,0.2523,1.0028372991993455,1.0028372991993455,2.33,21.0,21.001085464519228
5176.186800001694,0.2523,1.0027818628522676,1.0027818628522676,2.33,21.0,21.001085743156825
5176.439100001694,0.2523,1.0027818628522676,1.0027818628522676,2.33,21.0,21.001085911618038
5176.691400001694,0.2523,1.0027818628522676,1.0027818628522676,2.33,21.0,21.001086117039602
5176.943700001694,0.2523,1.0027818628522676,1.0027818628522676,2.33,21.0,21.001086359425823
5177.196000001694,0.2523,1.0027262539282569,1.0027262539282569,2.33,21.0,21.001086638769717
5177.448300001694,0.2523,1.0027262539282569,1.0027262539282569,2.33,21.0,21.00108680749988
5177.7006000016945,0.2523,1.0027262539282569,1.0027262539282569,2.33,21.0,21.00108701320521
5177.952900001695,0.2523,1.0027262539282569,1.0027262539282569,2.33,21.0,21.001087255884812
5178.205200001695,0.2523,1.0026705584199678,1.0026705584199678,2.33,21.0,21.00108753552714
5178.457500001695,0.2523,1.0026705584199678,1.0026705584199678,2.33,21.0,21.001087704326984
5178.709800001695,0.2523,1.0026705584199678,1.0026705584199678,2.33,21.0,21.001087910099482
5178.962100001695,0.2523,1.0026705584199678,1.0026705584199678,2.33,21.0,21.001088152840623
5179.214400001695,0.2523,1.0026148291010135,1.0026148291010135,2.33,21.0,21.001088432536086
5179.466700001695,0.2523,1.0026148291010135,1.0026148291010135,2.33,21.0,21.001088601288508
5179.719000001695,0.2523,1.0026148291010135,1.0026148291010135,2.33,21.0,21.001088807000617
5179.971300001695,0.2523,1.0026148291010135,1.0026148291010135,2.33,21.0,21.00108904966651
5180.223600001696,0.2523,1.0025590973099374,1.0025590973099374,2.33,21.0,21.00108932927021
5180.475900001696,0.2523,1.0025590973099374,1.0025590973099374,2.33,21.0,21.001089497906317
5180.728200001696,0.2523,1.0025590973099374,1.0025590973099374,2.33,21.0,21.001089703482826
5180.980500001696,0.2523,1.0025590973099374,1.0025590973099374,2.33,21.0,21.001089945992703
5181.232800001696,0.2523,1.0025033815404136,1.0025033815404136,2.33,21.0,21.001090225418956
5181.485100001696,0.2523,1.0025033815404136,1.0025033815404136,2.33,21.0,21.00109039389786
5181.737400001696,0.2523,1.0025033815404136,1.0025033815404136,2.33,21.0,21.001090599294074
5181.989700001696,0.2523,1.0025033815404136,1.0025033815404136,2.33,21.0,21.001090841599893
5182.242000001696,0.2523,1.0024476927649053,1.0024476927649053,2.33,21.0,21.00109112079769
5182.4943000016965,0.2523,1.0024476927649053,1.0024476927649053,2.33,21.0,21.001091289094855
5182.746600001697,0.2523,1.0024476927649053,1.0024476927649053,2.33,21.0,21.001091494283944
5182.998900001697,0.2523,1.0024476927649053,1.0024476927649053,2.33,21.0,21.001091736356816
5183.251200001697,0.2523,1.0023920375551985,1.0023920375551985,2.33,21.0,21.001092015295555
5183.503500001697,0.2523,1.0023920375551985,1.0023920375551985,2.33,21.0,21.001092183396263
5183.755800001697,0.2523,1.0023920375551985,1.0023920375551985,2.33,21.0,21.001092388362146
5184.008100001697,0.2523,1.0023485134050907,1.0023485134050907,2.33,21.0,21.001092630184818
5184.260400001697,0.2523,1.0023485134050907,1.0023485134050907,2.33,21.0,21.001092793351063
5184.512700001697,0.2523,1.0023485134050907,1.0023485134050907,2.33,21.0,21.0010929933654
5184.765000001697,0.2523,1.0023485134050907,1.0023485134050907,2.33,21.0,21.001093230217258
5185.017300001698,0.2523,1.0022954883473258,1.0022954883473258,2.33,21.0,21.00109350388834
5185.269600001698,0.2523,1.0022954883473258,1.0022954883473258,2.33,21.0,21.00109367365388
5185.521900001698,0.2523,1.0022954883473258,1.0022954883473258,2.33,21.0,21.001093880235803
5185.774200001698,0.2523,1.0022954883473258,1.0022954883473258,2.33,21.0,21.00109412362507
5186.026500001698,0.2523,1.0022398767204885,1.0022398767204885,2.33,21.0,21.001094403803343
5186.278800001698,0.2523,1.0022398767204885,1.0022398767204885,2.33,21.0,21.001094573182108
5186.531100001698,0.2523,1.0022398767204885,1.0022398767204885,2.33,21.0,21.00109477934854
5186.783400001698,0.2523,1.0022398767204885,1.0022398767204885,2.33,21.0,21.001095022293995
5187.035700001698,0.2523,1.0021839930512515,1.0021839930512515,2.3304800008016064,21.0,21.00109530199996
5187.2880000016985,0.2523,1.0021839930512515,1.0021839930512515,2.3334800008016714,21.0,21.001095470156546
5187.540300001699,0.2523,1.0021839930512515,1.0021839930512515,2.3366000008017402,21.0,21.001095675075607
5187.792600001699,0.2523,1.0021839930512515,1.0021839930512515,2.3396000008018056,21.0,21.001095916759006
5188.044900001699,0.2523,1.0021283106331362,1.0021283106331362,2.342600000801871,21.0,21.00109619520704
5188.297200001699,0.2523,1.0021283106331362,1.0021283106331362,2.3456000008019364,21.0,21.001096362669024
5188.549500001699,0.2523,1.0021283106331362,1.0021283106331362,2.348600000802002,21.0,21.001096566951883
5188.801800001699,0.2523,1.0021283106331362,1.0021283106331362,2.35172000080207,21.0,21.001096808084252
5189.054100001699,0.2523,1.0020727762899688,1.0020727762899688,2.3547200008021356,21.0,21.001097086089914
5189.306400001699,0.2523,1.0020727762899688,1.0020727762899688,2.357720000802201,21.0,21.00109725363192
5189.558700001699,0.2523,1.0020727762899688,1.0020727762899688,2.3607200008022664,21.0,21.00109745814262
5189.8110000016995,0.2523,1.0020727762899688,1.0020727762899688,2.363840000802335,21.0,21.001097699666843
5190.0633000017,0.2523,1.002017220163757,1.002017220163757,2.3668400008024,21.0,21.001097978242637
5190.3156000017,0.2523,1.002017220163757,1.002017220163757,2.3698400008024656,21.0,21.001098146487923
5190.5679000017,0.2523,1.002017220163757,1.002017220163757,2.3728400008025314,21.0,21.00109835190382
5190.8202000017,0.2523,1.002017220163757,1.002017220163757,2.3759600008025994,21.0,21.001098594545002
5191.0725000017,0.2523,1.0019614903103504,1.0019614903103504,2.378960000802665,21.0,21.001098874458076
5191.3248000017,0.2523,1.0019614903103504,1.0019614903103504,2.38196000080273,21.0,21.001099043807507
5191.5771000017,0.2523,1.0019614903103504,1.0019614903103504,2.3849600008027956,21.0,21.001099250562202
5191.8294000017,0.2523,1.0019614903103504,1.0019614903103504,2.3879600008028614,21.0,21.001099494782707
5192.0817000017005,0.2523,1.001905483477282,1.001905483477282,2.391980001472037,21.0,21.001099776520654
5192.334000001701,0.2523,1.001905483477282,1.001905483477282,2.397480001472157,21.0,21.00109994721031
5192.586300001701,0.2523,1.001905483477282,1.001905483477282,2.402980001472277,21.0,21.00110015556337
5192.838600001701,0.2523,1.001905483477282,1.001905483477282,2.408480001472397,21.0,21.001100401653684
5193.090900001701,0.2523,1.0018491359119184,1.0018491359119184,2.414200001472522,21.0,21.00110068555266
5193.343200001701,0.2523,1.0018491359119184,1.0018491359119184,2.4197000014726417,21.0,21.00110085781488
5193.595500001701,0.2523,1.0018491359119184,1.0018491359119184,2.4252000014727617,21.0,21.001101068082605
5193.847800001701,0.2523,1.0018491359119184,1.0018491359119184,2.430700001472882,21.0,21.001101316454005
5194.100100001701,0.2523,1.0017923827313369,1.0017923827313369,2.4364200014730066,21.0,21.001101603021475
5194.352400001701,0.2523,1.0017923827313369,1.0017923827313369,2.441920001473127,21.0,21.001101777281875
5194.6047000017015,0.2523,1.0017923827313369,1.0017923827313369,2.447420001473247,21.0,21.00110198997039
5194.857000001702,0.2523,1.0017923827313369,1.0017923827313369,2.452920001473367,21.0,21.0011022411997
5195.109300001702,0.2523,1.0017351230345835,1.0017351230345835,2.458420001473487,21.0,21.001102531074856
5195.361600001702,0.2523,1.0017351230345835,1.0017351230345835,2.464140001473612,21.0,21.001102707759646
5195.613900001702,0.2523,1.0017351230345835,1.0017351230345835,2.469640001473732,21.0,21.001102923343026
5195.866200001702,0.2523,1.0017351230345835,1.0017351230345835,2.475140001473852,21.0,21.001103177946263
5196.118500001702,0.2523,1.0016772539269716,1.0016772539269716,2.4806400014739722,21.0,21.00110347168209
5196.370800001702,0.2523,1.0016772539269716,1.0016772539269716,2.4863600014740967,21.0,21.001103651103822
5196.623100001702,0.2523,1.0016772539269716,1.0016772539269716,2.491860001474217,21.0,21.001103869923835
5196.8754000017025,0.2523,1.0016772539269716,1.0016772539269716,2.497360001474337,21.0,21.001104128268675
5197.127700001703,0.2523,1.0016186965236467,1.0016186965236467,2.497139998525543,21.0,21.00110442625542
5197.380000001703,0.2523,1.0016186965236467,1.0016186965236467,2.491639998525423,21.0,21.001104608611975
5197.632300001703,0.2523,1.0016186965236467,1.0016186965236467,2.485919998525298,21.0,21.001104830860683
5197.884600001703,0.2523,1.0016186965236467,1.0016186965236467,2.480419998525178,21.0,21.001105093081602
5198.136900001703,0.2523,1.0015594049465086,1.0015594049465086,2.474919998525058,21.0,21.001105395316515
5198.389200001703,0.2523,1.0015594049465086,1.0015594049465086,2.4694199985249377,21.0,21.001105580247717
5198.641500001703,0.2523,1.0015594049465086,1.0015594049465086,2.463699998524813,21.0,21.001105805244197
5198.893800001703,0.2523,1.0015594049465086,1.0015594049465086,2.458199998524693,21.0,21.00110607029352
5199.146100001703,0.2523,1.0014994836476487,1.0014994836476487,2.452699998524573,21.0,21.001106375355857
5199.3984000017035,0.2523,1.0014994836476487,1.0014994836476487,2.447199998524453,21.0,21.001106561370648
5199.650700001704,0.2523,1.0014994836476487,1.0014994836476487,2.4414799985243283,21.0,21.001106787314868
5199.903000001704,0.2523,1.0014994836476487,1.0014994836476487,2.435979998524208,21.0,21.0011070531204
5200.155300001704,0.2523,1.001439271772473,1.001439271772473,2.430479998524088,21.0,21.00110735869818
5200.407600001704,0.2523,1.001439271772473,1.001439271772473,2.424979998523968,21.0,21.0011075441732
5200.659900001704,0.2523,1.001439271772473,1.001439271772473,2.419479998523848,21.0,21.00110776925558
5200.912200001704,0.2523,1.001439271772473,1.001439271772473,2.413759998523723,21.0,21.00110803384355
5201.164500001704,0.2523,1.001379155276503,1.001379155276503,2.408259998523603,21.0,21.001108337819026
5201.416800001704,0.2523,1.001379155276503,1.001379155276503,2.402759998523483,21.0,21.001108521533993
5201.6691000017045,0.2523,1.001379155276503,1.001379155276503,2.3972599985233627,21.0,21.00110874442231
5201.921400001705,0.2523,1.001379155276503,1.001379155276503,2.391539998523238,21.0,21.001109006362043
5202.173700001705,0.2523,1.0013194392882625,1.0013194392882625,2.3900000000000006,21.0,21.001109307217167
5202.426000001705,0.2523,1.0013194392882625,1.0013194392882625,2.39,21.0,21.001109488388792
5202.678300001705,0.2523,1.0013194392882625,1.0013194392882625,2.39,21.0,21.001109708246922
5202.930600001705,0.2523,1.0013194392882625,1.0013194392882625,2.39,21.0,21.001109966684787
5203.182900001705,0.2523,1.001260323484215,1.001260323484215,2.39,21.0,21.001110263596853
5203.435200001705,0.2523,1.001260323484215,1.001260323484215,2.3899999999999997,21.0,21.001110442019137
5203.687500001705,0.2523,1.001260323484215,1.001260323484215,2.39,21.0,21.0011106587716
5203.939800001705,0.2523,1.001260323484215,1.001260323484215,2.39,21.0,21.001110913786295
5204.1921000017055,0.2523,1.0012018592709355,1.0012018592709355,2.39,21.0,21.001111206991947
5204.444400001706,0.2523,1.0012018592709355,1.0012018592709355,2.39,21.0,21.001111383183765
5204.696700001706,0.2523,1.0012018592709355,1.0012018592709355,2.39,21.0,21.001111597478896
5204.949000001706,0.2523,1.0012018592709355,1.0012018592709355,2.39,21.0,21.001111849832775
5205.201300001706,0.2523,1.0011439384486358,1.0011439384486358,2.39,21.0,21.001112140194778
5205.453600001706,0.2523,1.0011439384486358,1.0011439384486358,2.39,21.0,21.001112314820368
5205.705900001706,0.2523,1.0011439384486358,1.0011439384486358,2.39,21.0,21.001112527400462
5205.958200001706,0.2523,1.0011439384486358,1.0011439384486358,2.39,21.0,21.0011127779046
5206.210500001706,0.2523,1.001086407078398,1.001086407078398,2.39,21.0,21.0011130662947
5206.4628000017065,0.2523,1.001086407078398,1.001086407078398,2.39,21.0,21.001113239870694
5206.715100001707,0.2523,1.001086407078398,1.001086407078398,2.39,21.0,21.00111345129962
5206.967400001707,0.2523,1.001086407078398,1.001086407078398,2.39,21.0,21.001113700559486
5207.219700001707,0.2523,1.001029137328423,1.001029137328423,2.3948400014793028,21.0,21.001113987619778
5207.472000001707,0.2523,1.001029137328423,1.001029137328423,2.4005600014794273,21.0,21.001114160483926
5207.724300001707,0.2523,1.001029137328423,1.001029137328423,2.4060600014795477,21.0,21.001114371145597
5207.976600001707,0.2523,1.001029137328423,1.001029137328423,2.4115600014796676,21.0,21.00111461961834
5208.228900001707,0.2523,1.000972038189633,1.000972038189633,2.4170600014797876,21.0,21.00111490592
5208.481200001707,0.2523,1.000972038189633,1.000972038189633,2.422780001479912,21.0,21.001115078563693
5208.733500001707,0.2523,1.000972038189633,1.000972038189633,2.428280001480032,21.0,21.001115289144423
5208.9858000017075,0.2523,1.000972038189633,1.000972038189633,2.4337800014801525,21.0,21.00111553772391
5209.238100001708,0.2523,1.0009149775338821,1.0009149775338821,2.4392800014802725,21.0,21.0011158243624
5209.490400001708,0.2523,1.0009149775338821,1.0009149775338821,2.4450000014803974,21.0,21.001115997712443
5209.742700001708,0.2523,1.0009149775338821,1.0009149775338821,2.4505000014805174,21.0,21.00111620929988
5209.995000001708,0.2523,1.0009149775338821,1.0009149775338821,2.4560000014806374,21.0,21.00111645921535
5210.247300001708,0.2523,1.00085773836966,1.00085773836966,2.4615000014807573,21.0,21.001116747544653
5210.499600001708,0.2523,1.00085773836966,1.00085773836966,2.4670000014808773,21.0,21.001116922489146
5210.751900001708,0.2523,1.00085773836966,1.00085773836966,2.4727200014810022,21.0,21.001117136068107
5211.004200001708,0.2523,1.0008127243711313,1.0008127243711313,2.478220001481122,21.0,21.00111738838922
5211.256500001708,0.2523,1.0008127243711313,1.0008127243711313,2.4837200014812426,21.0,21.00111756010519
5211.508800001709,0.2523,1.0008127243711313,1.0008127243711313,2.4892200014813626,21.0,21.00111777079671
5211.761100001709,0.2523,1.0008127243711313,1.0008127243711313,2.4949400014814875,21.0,21.001118020577707
5212.013400001709,0.2523,1.0007573186853649,1.0007573186853649,2.5,21.0,21.001118309556247
5212.265700001709,0.2523,1.0007573186853649,1.0007573186853649,2.5,21.0,21.00111849081886
5212.518000001709,0.2523,1.0007573186853649,1.0007573186853649,2.5,21.0,21.001118711532115
5212.770300001709,0.2523,1.0007573186853649,1.0007573186853649,2.5,21.0,21.001118971800995
5213.022600001709,0.2523,1.0006985678029259,1.0006985678029259,2.5,21.0,21.00111927170689
5213.274900001709,0.2523,1.0006985678029259,1.0006985678029259,2.5,21.0,21.0011194554191
5213.527200001709,0.2523,1.0006985678029259,1.0006985678029259,2.5,21.0,21.001119678934167
5213.7795000017095,0.2523,1.0006985678029259,1.0006985678029259,2.5,21.0,21.001119942311906
5214.03180000171,0.2523,1.0006388428342694,1.0006388428342694,2.5,21.0,21.001120245593647
5214.28410000171,0.2523,1.0006388428342694,1.0006388428342694,2.5,21.0,21.00112043032826
5214.53640000171,0.2523,1.0006388428342694,1.0006388428342694,2.5,21.0,21.001120655066455
5214.78870000171,0.2523,1.0006388428342694,1.0006388428342694,2.5,21.0,21.00112091984062
5215.04100000171,0.2523,1.0005787572001645,1.0005787572001645,2.5,21.0,21.00112122466775
5215.29330000171,0.2523,1.0005787572001645,1.0005787572001645,2.5,21.0,21.001121410118287
5215.54560000171,0.2523,1.0005787572001645,1.0005787572001645,2.5,21.0,21.00112163568122
5215.79790000171,0.2523,1.0005787572001645,1.0005787572001645,2.5,21.0,21.001121901372347
5216.05020000171,0.2523,1.0005184616000908,1.0005184616000908,2.5,21.0,21.00112220719395
5216.3025000017105,0.2523,1.0005184616000908,1.0005184616000908,2.5,21.0,21.001122393146357
5216.554800001711,0.2523,1.0005184616000908,1.0005184616000908,2.5,21.0,21.001122619264425
5216.807100001711,0.2523,1.0005184616000908,1.0005184616000908,2.5,21.0,21.001122885553926
5217.059400001711,0.2523,1.0004580236656067,1.0004580236656067,2.5013200014840278,21.0,21.001123192008244
5217.311700001711,0.2523,1.0004580236656067,1.0004580236656067,2.5070400014841527,21.0,21.001123378243044
5217.564000001711,0.2523,1.0004580236656067,1.0004580236656067,2.5125400014842727,21.0,21.001123604670187
5217.816300001711,0.2523,1.0004580236656067,1.0004580236656067,2.5180400014843927,21.0,21.001123871310217
5218.068600001711,0.2523,1.0003974971379637,1.0003974971379637,2.5235400014845126,21.0,21.001124178186565
5218.320900001711,0.2523,1.0003974971379637,1.0003974971379637,2.5292600014846376,21.0,21.001124364722287
5218.5732000017115,0.2523,1.0003974971379637,1.0003974971379637,2.5347600014847576,21.0,21.001124591613426
5218.825500001712,0.2523,1.0003974971379637,1.0003974971379637,2.5402600014848775,21.0,21.001124858925667
5219.077800001712,0.2523,1.0003368677761693,1.0003368677761693,2.5457600014849975,21.0,21.001125166722094
5219.330100001712,0.2523,1.0003368677761693,1.0003368677761693,2.5514800014851224,21.0,21.001125354187888
5219.582400001712,0.2523,1.0003368677761693,1.0003368677761693,2.5569800014852424,21.0,21.001125582322814
5219.834700001712,0.2523,1.0003368677761693,1.0003368677761693,2.562480001485363,21.0,21.001125851219822
5220.087000001712,0.2523,1.000275994556251,1.000275994556251,2.5679800014854828,21.0,21.001126160965896
5220.339300001712,0.2523,1.000275994556251,1.000275994556251,2.5734800014856027,21.0,21.001126350120135
5220.591600001712,0.2523,1.000275994556251,1.000275994556251,2.5792000014857277,21.0,21.001126580348032
5220.843900001712,0.2523,1.000275994556251,1.000275994556251,2.5847000014858477,21.0,21.001126851758357
5221.0962000017125,0.2523,1.0002146991118885,1.0002146991118885,2.5902000014859676,21.0,21.00112716445246
5221.348500001713,0.2523,1.0002146991118885,1.0002146991118885,2.5957000014860876,21.0,21.001127355881742
5221.600800001713,0.2523,1.0002146991118885,1.0002146991118885,2.6014200014862126,21.0,21.001127588843477
5221.853100001713,0.2523,1.0002146991118885,1.0002146991118885,2.6069200014863325,21.0,21.001127863456343
5222.105400001713,0.2523,1.0001528355780336,1.0001528355780336,2.6075799985135473,21.0,21.001128179830282
5222.357700001713,0.2523,1.0001528355780336,1.0001528355780336,2.6020799985134273,21.0,21.001128373914227
5222.610000001713,0.2523,1.0001528355780336,1.0001528355780336,2.596579998513307,21.0,21.001128610002045
5222.862300001713,0.2523,1.0001528355780336,1.0001528355780336,2.5908599985131824,21.0,21.001128888171625
5223.114600001713,0.2523,1.0000903109322414,1.0000903109322414,2.5853599985130624,21.0,21.00112920846257
5223.3669000017135,0.2523,1.0000903109322414,1.0000903109322414,2.5798599985129425,21.0,21.00112940497574
5223.619200001714,0.2523,1.0000903109322414,1.0000903109322414,2.574359998512822,21.0,21.00112964365885
5223.871500001714,0.2523,1.0000903109322414,1.0000903109322414,2.5686399985126975,21.0,21.00112992449798
5224.123800001714,0.2523,1.0000271953694473,1.0000271953694473,2.563139998512577,21.0,21.001130247451723
5224.376100001714,0.2523,1.0000271953694473,1.0000271953694473,2.557639998512457,21.0,21.001130444981516
5224.628400001714,0.2523,1.0000271953694473,1.0000271953694473,2.552139998512337,21.0,21.00113068454051
5224.880700001714,0.2523,1.0000271953694473,1.0000271953694473,2.546419998512212,21.0,21.001130966059453
5225.133000001714,0.2523,0.9999638076352659,0.9999638076352659,2.5409199985120923,21.0,21.001131289448054
5225.385300001714,0.2523,0.9999638076352659,0.9999638076352659,2.535419998511972,21.0,21.001131486402492
5225.637600001714,0.2523,0.9999638076352659,0.9999638076352659,2.529919998511852,21.0,21.00113172506038
5225.8899000017145,0.2523,0.9999638076352659,0.9999638076352659,2.524419998511732,21.0,21.001132005319107
5226.142200001715,0.2523,0.9999005245993582,0.9999005245993582,2.518699998511607,21.0,21.001132327059018
5226.394500001715,0.2523,0.9999005245993582,0.9999005245993582,2.513199998511487,21.0,21.001132522228787
5226.646800001715,0.2523,0.9999005245993582,0.9999005245993582,2.507699998511367,21.0,21.001132758665285
5226.899100001715,0.2523,0.9999005245993582,0.9999005245993582,2.502199998511247,21.0,21.00113303624578
5227.151400001715,0.2523,0.9998376479032989,0.9998376479032989,2.5,21.0,21.001133354832916
5227.403700001715,0.2523,0.9998376479032989,0.9998376479032989,2.5,21.0,21.001133547439743
5227.656000001715,0.2523,0.9998376479032989,0.9998376479032989,2.5,21.0,21.00113378082283
5227.908300001715,0.2523,0.9998376479032989,0.9998376479032989,2.5,21.0,21.001134054873383
5228.1606000017155,0.2523,0.999775375974385,0.999775375974385,2.5,21.0,21.00113436948355
5228.412900001716,0.2523,0.999775375974385,0.999775375974385,2.5,21.0,21.001134559312288
5228.665200001716,0.2523,0.999775375974385,0.999775375974385,2.5,21.0,21.00113478955436
5228.917500001716,0.2523,0.999775375974385,0.999775375974385,2.5,21.0,21.00113506014037
5229.169800001716,0.2523,0.9997137620235876,0.9997137620235876,2.5,21.0,21.001135370997204
5229.422100001716,0.2523,0.9997137620235876,0.9997137620235876,2.5,21.0,21.001135558560478
5229.674400001716,0.2523,0.9997137620235876,0.9997137620235876,2.5,21.0,21.001135786305593
5229.926700001716,0.2523,0.9997137620235876,0.9997137620235876,2.5,21.0,21.001136054186876
5230.179000001716,0.2523,0.9996526991564412,0.9996526991564412,2.5,21.0,21.001136362152216
5230.431300001716,0.2523,0.9996526991564412,0.9996526991564412,2.5,21.0,21.00113654811813
5230.6836000017165,0.2523,0.9996526991564412,0.9996526991564412,2.5,21.0,21.001136774113633
5230.935900001717,0.2523,0.9996526991564412,0.9996526991564412,2.5,21.0,21.001137040107373
5231.188200001717,0.2523,0.9995920327305052,0.9995920327305052,2.5,21.0,21.001137346059984
5231.440500001717,0.2523,0.9995920327305052,0.9995920327305052,2.5,21.0,21.001137530951155
5231.692800001717,0.2523,0.9995920327305052,0.9995920327305052,2.5,21.0,21.001137755767537
5231.945100001717,0.2523,0.9995920327305052,0.9995920327305052,2.5,21.0,21.00113802048648
5232.197400001717,0.2523,0.9995316335703457,0.9995316335703457,2.5,21.0,21.0011383250763
5232.449700001717,0.2523,0.9995316335703457,0.9995316335703457,2.5,21.0,21.00113850923269
5232.702000001717,0.2523,0.9995316335703457,0.9995316335703457,2.5,21.0,21.001138733238854
5232.9543000017175,0.2523,0.9995316335703457,0.9995316335703457,2.5,21.0,21.001138997077437
5233.206600001718,0.2523,0.9994714140516996,0.9994714140516996,2.5,21.0,21.00113930072138
5233.458900001718,0.2523,0.9994714140516996,0.9994714140516996,2.5,21.0,21.001139484347163
5233.711200001718,0.2523,0.9994714140516996,0.9994714140516996,2.5,21.0,21.00113970776486
5233.963500001718,0.2523,0.9994714140516996,0.9994714140516996,2.5,21.0,21.00113997096023
5234.215800001718,0.2523,0.9994113202023547,0.9994113202023547,2.5,21.0,21.00114027390903
5234.468100001718,0.2523,0.9994113202023547,0.9994113202023547,2.5,21.0,21.001140457123768
5234.720400001718,0.2523,0.9994113202023547,0.9994113202023547,2.5,21.0,21.001140680083115
5234.972700001718,0.2523,0.9994113202023547,0.9994113202023547,2.5,21.0,21.001140942774747
5235.225000001718,0.2523,0.9993513200488531,0.9993513200488531,2.5,21.0,21.001141245176147
5235.4773000017185,0.2523,0.9993513200488531,0.9993513200488531,2.5,21.0,21.001141428049948
5235.729600001719,0.2523,0.9993513200488531,0.9993513200488531,2.5,21.0,21.001141650627474
5235.981900001719,0.2523,0.9993513200488531,0.9993513200488531,2.5,21.0,21.001141912897552
5236.234200001719,0.2523,0.9992913947796176,0.9992913947796176,2.5,21.0,21.001142214838705
5236.486500001719,0.2523,0.9992913947796176,0.9992913947796176,2.5,21.0,21.00114239741323
5236.738800001719,0.2523,0.9992913947796176,0.9992913947796176,2.5,21.0,21.0011426196545
5236.991100001719,0.2523,0.9992913947796176,0.9992913947796176,2.5,21.0,21.00114288155201
5237.243400001719,0.2523,0.9992315332411985,0.9992315332411985,2.5,21.0,21.001143183084952
5237.495700001719,0.2523,0.9992315332411985,0.9992315332411985,2.5,21.0,21.00114336538528
5237.748000001719,0.2523,0.9992315332411985,0.9992315332411985,2.5,21.0,21.001143587317706
5238.00030000172,0.2523,0.9991848090831938,0.9991848090831938,2.500220001494088,21.0,21.001143848872186
5238.25260000172,0.2523,0.9991848090831938,0.9991848090831938,2.505720001494208,21.0,21.001144026042148
5238.50490000172,0.2523,0.9991848090831938,0.9991848090831938,2.511220001494328,21.0,21.00114424282657
5238.75720000172,0.2523,0.9991848090831938,0.9991848090831938,2.5167200014944484,21.0,21.00114449923065
5239.00950000172,0.2523,0.9991277684436295,0.9991277684436295,2.5222200014945684,21.0,21.001144795266253
5239.26180000172,0.2523,0.9991277684436295,0.9991277684436295,2.5279400014946933,21.0,21.001144979596564
5239.51410000172,0.2523,0.9991277684436295,0.9991277684436295,2.5334400014948133,21.0,21.00114520365628
5239.76640000172,0.2523,0.9991277684436295,0.9991277684436295,2.5389400014949333,21.0,21.00114546750272
5240.01870000172,0.2523,0.999067900165165,0.999067900165165,2.5444400014950537,21.0,21.00114577119211
5240.2710000017205,0.2523,0.999067900165165,0.999067900165165,2.550160001495178,21.0,21.00114595592347
5240.523300001721,0.2523,0.999067900165165,0.999067900165165,2.555660001495298,21.0,21.00114618067112
5240.775600001721,0.2523,0.999067900165165,0.999067900165165,2.561160001495418,21.0,21.00114644552322
5241.027900001721,0.2523,0.9990075346850145,0.9990075346850145,2.5666600014955385,21.0,21.0011467505628
5241.280200001721,0.2523,0.9990075346850145,0.9990075346850145,2.572380001495663,21.0,21.00114693569308
5241.532500001721,0.2523,0.9990075346850145,0.9990075346850145,2.5778800014957834,21.0,21.001147161228698
5241.784800001721,0.2523,0.9990075346850145,0.9990075346850145,2.583380001495903,21.0,21.001147427276198
5242.037100001721,0.2523,0.9989469727632847,0.9989469727632847,2.5888800014960234,21.0,21.00114773393475
5242.289400001721,0.2523,0.9989469727632847,0.9989469727632847,2.5943800014961433,21.0,21.001147920600264
5242.541700001721,0.2523,0.9989469727632847,0.9989469727632847,2.6001000014962683,21.0,21.00114814812122
5242.7940000017215,0.2523,0.9989469727632847,0.9989469727632847,2.6056000014963883,21.0,21.001148416614647
5243.046300001722,0.2523,0.9988860216746689,0.9988860216746689,2.610600000816277,21.0,21.001148726189196
5243.298600001722,0.2523,0.9988860216746689,0.9988860216746689,2.613600000816343,21.0,21.001148915216465
5243.550900001722,0.2523,0.9988860216746689,0.9988860216746689,2.616720000816411,21.0,21.00114914558272
5243.803200001722,0.2523,0.9988860216746689,0.9988860216746689,2.619720000816476,21.0,21.001149417402655
5244.055500001722,0.2523,0.9988244881002857,0.9988244881002857,2.6227200008165417,21.0,21.001149730774728
5244.307800001722,0.2523,0.9988244881002857,0.9988244881002857,2.625720000816607,21.0,21.001149922508574
5244.560100001722,0.2523,0.9988244881002857,0.9988244881002857,2.6288400008166755,21.0,21.001150156016728
5244.812400001722,0.2523,0.9988244881002857,0.9988244881002857,2.631840000816741,21.0,21.00115043139546
5245.0647000017225,0.2523,0.9987622841461117,0.9987622841461117,2.6348400008168062,21.0,21.00115074872709
5245.317000001723,0.2523,0.9987622841461117,0.9987622841461117,2.6378400008168716,21.0,21.001150943027913
5245.569300001723,0.2523,0.9987622841461117,0.9987622841461117,2.6408400008169375,21.0,21.00115117947707
5245.821600001723,0.2523,0.9987622841461117,0.9987622841461117,2.6439600008170054,21.0,21.001151458159715
5246.073900001723,0.2523,0.9986994313517226,0.9986994313517226,2.646960000817071,21.0,21.00115177914801
5246.326200001723,0.2523,0.9986994313517226,0.9986994313517226,2.6499600008171362,21.0,21.00115197572777
5246.578500001723,0.2523,0.9986994313517226,0.9986994313517226,2.6529600008172016,21.0,21.00115221479255
5246.830800001723,0.2523,0.9986994313517226,0.9986994313517226,2.65608000081727,21.0,21.001152496420858
5247.083100001723,0.2523,0.9986359933303721,0.9986359933303721,2.6590800008173354,21.0,21.00115282067882
5247.335400001723,0.2523,0.9986359933303721,0.9986359933303721,2.6620800008174013,21.0,21.00115301929398
5247.5877000017235,0.2523,0.9986359933303721,0.9986359933303721,2.665080000817466,21.0,21.001153260708552
5247.840000001724,0.2523,0.9986359933303721,0.9986359933303721,2.6680800008175316,21.0,21.00115354499691
5248.092300001724,0.2523,0.9985720290777704,0.9985720290777704,2.6687999991824003,21.0,21.001153872221476
5248.344600001724,0.2523,0.9985720290777704,0.9985720290777704,2.6657999991823345,21.0,21.00115407270866
5248.596900001724,0.2523,0.9985720290777704,0.9985720290777704,2.662799999182269,21.0,21.001154316285255
5248.849200001724,0.2523,0.9985720290777704,0.9985720290777704,2.6597999991822032,21.0,21.001154602998472
5249.101500001724,0.2523,0.9985075829696899,0.9985075829696899,2.6566799991821353,21.0,21.00115493286826
5249.353800001724,0.2523,0.9985075829696899,0.9985075829696899,2.65367999918207,21.0,21.00115513488766
5249.606100001724,0.2523,0.9985075829696899,0.9985075829696899,2.650679999182004,21.0,21.001155380103334
5249.8584000017245,0.2523,0.9985075829696899,0.9985075829696899,2.6476799991819386,21.0,21.001155668508616
5250.110700001725,0.2523,0.9984427507773979,0.9984427507773979,2.6445599991818707,21.0,21.00115600007593
5250.363000001725,0.2523,0.9984427507773979,0.9984427507773979,2.641559999181805,21.0,21.001156202731842
5250.615300001725,0.2523,0.9984427507773979,0.9984427507773979,2.63855999918174,21.0,21.001156448510898
5250.867600001725,0.2523,0.9984427507773979,0.9984427507773979,2.635559999181674,21.0,21.001156737373908
5251.119900001725,0.2523,0.9983777401390894,0.9983777401390894,2.6325599991816087,21.0,21.001157069264558
5251.372200001725,0.2523,0.9983777401390894,0.9983777401390894,2.6294399991815407,21.0,21.00115727161074
5251.624500001725,0.2523,0.9983777401390894,0.9983777401390894,2.6264399991814753,21.0,21.001157516898594
5251.876800001725,0.2523,0.9983777401390894,0.9983777401390894,2.6234399991814095,21.0,21.001157805069383
5252.129100001725,0.2523,0.9983127773146385,0.9983127773146385,2.620439999181344,21.0,21.001158136049497
5252.3814000017255,0.2523,0.9983127773146385,0.9983127773146385,2.617319999181276,21.0,21.00115833737849
5252.633700001726,0.2523,0.9983127773146385,0.9983127773146385,2.6143199991812107,21.0,21.001158581402066
5252.886000001726,0.2523,0.9983127773146385,0.9983127773146385,2.611319999181145,21.0,21.001158868049703
5253.138300001726,0.2523,0.9982480396181088,0.9982480396181088,2.61,21.0,21.001159197237417
