time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
5253.390600001726,0.2523,0.9982480396181088,0.9982480396181088,2.61,21.0,21.001159397093893
5253.642900001726,0.2523,0.9982480396181088,0.9982480396181088,2.6100000000000003,21.0,21.00115963936513
5253.895200001726,0.2523,0.9982480396181088,0.9982480396181088,2.61,21.0,21.00115992398741
5254.147500001726,0.2523,0.998183643492971,0.998183643492971,2.61,21.0,21.001160250892156
5254.399800001726,0.2523,0.998183643492971,0.998183643492971,2.61,21.0,21.001160449136282
5254.6521000017265,0.2523,0.998183643492971,0.998183643492971,2.61,21.0,21.001160689582687
5254.904400001727,0.2523,0.998183643492971,0.998183643492971,2.6099999999999994,21.0,21.001160972189012
5255.156700001727,0.2523,0.998119623690894,0.998119623690894,2.6099999999999994,21.0,21.001161296905444
5255.409000001727,0.2523,0.998119623690894,0.998119623690894,2.6099999999999994,21.0,21.001161493804148
5255.661300001727,0.2523,0.998119623690894,0.998119623690894,2.61,21.0,21.001161732763812
5255.913600001727,0.2523,0.998119623690894,0.998119623690894,2.61,21.0,21.00116201375489
5256.165900001727,0.2523,0.99805592525949,0.99805592525949,2.61,21.0,21.00116233673903
5256.418200001727,0.2523,0.99805592525949,0.99805592525949,2.61,21.0,21.001162532651268
5256.670500001727,0.2523,0.99805592525949,0.99805592525949,2.61,21.0,21.001162770526037
5256.922800001727,0.2523,0.99805592525949,0.99805592525949,2.61,21.0,21.001163050341646
5257.1751000017275,0.2523,0.9979924654182744,0.9979924654182744,2.61,21.0,21.001163372066607
5257.427400001728,0.2523,0.9979924654182744,0.9979924654182744,2.61,21.0,21.001163567275096
5257.679700001728,0.2523,0.9979924654182744,0.9979924654182744,2.61,21.0,21.00116380437376
5257.932000001728,0.2523,0.9979924654182744,0.9979924654182744,2.61,21.0,21.001164083345547
5258.184300001728,0.2523,0.9979291743897647,0.9979291743897647,2.616460002324022,21.0,21.0011644041631
5258.436600001728,0.2523,0.9979291743897647,0.9979291743897647,2.6249600023242072,21.0,21.00116459885575
5258.688900001728,0.2523,0.9979291743897647,0.9979291743897647,2.633460002324393,21.0,21.00116483540597
5258.941200001728,0.2523,0.9979291743897647,0.9979291743897647,2.642300002324586,21.0,21.001165113842884
5259.193500001728,0.2523,0.9978659983844738,0.9978659983844738,2.6508000023247713,21.0,21.00116543420613
5259.4458000017285,0.2523,0.9978659983844738,0.9978659983844738,2.659300002324957,21.0,21.001165628912617
5259.698100001729,0.2523,0.9978659983844738,0.9978659983844738,2.6678000023251425,21.0,21.001165865720743
5259.950400001729,0.2523,0.9978659983844738,0.9978659983844738,2.6766400023253354,21.0,21.001166144732103
5260.202700001729,0.2523,0.9978027924761865,0.9978027924761865,2.6851400023255207,21.0,21.001166466050268
5260.455000001729,0.2523,0.9978027924761865,0.9978027924761865,2.693640002325706,21.0,21.00116666206914
5260.707300001729,0.2523,0.9978027924761865,0.9978027924761865,2.702140002325892,21.0,21.00116690067603
5260.959600001729,0.2523,0.9978027924761865,0.9978027924761865,2.7106400023260777,21.0,21.001167182016246
5261.211900001729,0.2523,0.997739256448873,0.997739256448873,2.7194800023262706,21.0,21.00116750623167
5261.464200001729,0.2523,0.997739256448873,0.997739256448873,2.727980002326456,21.0,21.001167704873367
5261.716500001729,0.2523,0.997739256448873,0.997739256448873,2.7364800023266413,21.0,21.001167946734604
5261.9688000017295,0.2523,0.997739256448873,0.997739256448873,2.7449800023268267,21.0,21.00116823198706
5262.22110000173,0.2523,0.9976750755883765,0.9976750755883765,2.7538200023270196,21.0,21.00116856079582
5262.47340000173,0.2523,0.9976750755883765,0.9976750755883765,2.7623200023272054,21.0,21.00116876302123
5262.72570000173,0.2523,0.9976750755883765,0.9976750755883765,2.770820002327391,21.0,21.001169009186015
5262.97800000173,0.2523,0.9976750755883765,0.9976750755883765,2.7793200023275766,21.0,21.001169299477784
5263.23030000173,0.2523,0.9976100080573413,0.9976100080573413,2.78,21.0,21.001169634075374
5263.48260000173,0.2523,0.9976100080573413,0.9976100080573413,2.78,21.0,21.00116984049417
5263.73490000173,0.2523,0.9976100080573413,0.9976100080573413,2.78,21.0,21.00117009159601
5263.98720000173,0.2523,0.9976100080573413,0.9976100080573413,2.7800000000000002,21.0,21.00117038753004
5264.23950000173,0.2523,0.997543901569315,0.997543901569315,2.78,21.0,21.001170728415048
5264.491800001731,0.2523,0.997543901569315,0.997543901569315,2.7800000000000002,21.0,21.001170938934653
5264.744100001731,0.2523,0.997543901569315,0.997543901569315,2.7800000000000002,21.0,21.00117119463706
5264.996400001731,0.2523,0.997543901569315,0.997543901569315,2.78,21.0,21.00117149560633
5265.248700001731,0.2523,0.9974767827987379,0.9974767827987379,2.78,21.0,21.00117184190616
5265.501000001731,0.2523,0.9974767827987379,0.9974767827987379,2.78,21.0,21.001172055484314
5265.753300001731,0.2523,0.9974767827987379,0.9974767827987379,2.78,21.0,21.001172314531786
5266.005600001731,0.2523,0.9974241133805588,0.9974241133805588,2.78,21.0,21.001172619095986
5266.257900001731,0.2523,0.9974241133805588,0.9974241133805588,2.78,21.0,21.0011728294435
5266.510200001731,0.2523,0.9974241133805588,0.9974241133805588,2.78,21.0,21.00117308539259
5266.7625000017315,0.2523,0.9974241133805588,0.9974241133805588,2.78,21.0,21.00117338696985
5267.014800001732,0.2523,0.9973587576076759,0.9973587576076759,2.78,21.0,21.001173734187738
5267.267100001732,0.2523,0.9973587576076759,0.9973587576076759,2.78,21.0,21.00117395362814
5267.519400001732,0.2523,0.9973587576076759,0.9973587576076759,2.7800000000000002,21.0,21.001174218763556
5267.771700001732,0.2523,0.9973587576076759,0.9973587576076759,2.78,21.0,21.00117452960678
5268.024000001732,0.2523,0.9972898804651544,0.9972898804651544,2.781663640166064,21.0,21.001174886156313
5268.276300001732,0.2523,0.9972898804651544,0.9972898804651544,2.795527276530003,21.0,21.00117510563833
5268.528600001732,0.2523,0.9972898804651544,0.9972898804651544,2.809390912893942,21.0,21.00117537087234
5268.780900001732,0.2523,0.9972898804651544,0.9972898804651544,2.823809094712438,21.0,21.00117568190878
5269.033200001732,0.2523,0.997220508545998,0.997220508545998,2.837672731076377,21.0,21.001176038821594
5269.2855000017325,0.2523,0.997220508545998,0.997220508545998,2.8515363674403167,21.0,21.001176257633364
5269.537800001733,0.2523,0.997220508545998,0.997220508545998,2.8654000038042553,21.0,21.001176522605263
5269.790100001733,0.2523,0.997220508545998,0.997220508545998,2.879818185622752,21.0,21.001176833907035
5270.042400001733,0.2523,0.9971511402941771,0.9971511402941771,2.893681821986691,21.0,21.001177191717662
5270.294700001733,0.2523,0.9971511402941771,0.9971511402941771,2.90754545835063,21.0,21.001177412161994
5270.547000001733,0.2523,0.9971511402941771,0.9971511402941771,2.9214090947145688,21.0,21.00117767957296
5270.799300001733,0.2523,0.9971511402941771,0.9971511402941771,2.9352727310785083,21.0,21.00117799419215
5271.051600001733,0.2523,0.9970813460964563,0.9970813460964563,2.949690912897004,21.0,21.001178356261406
5271.303900001733,0.2523,0.9970813460964563,0.9970813460964563,2.9635545492609436,21.0,21.00117858082985
5271.5562000017335,0.2523,0.9970813460964563,0.9970813460964563,2.9774181856248827,21.0,21.001178853409865
5271.808500001734,0.2523,0.9970813460964563,0.9970813460964563,2.9912818219888213,21.0,21.00117917428638
5272.060800001734,0.2523,0.9970105496420756,0.9970105496420756,3.005700003807318,21.0,21.001179543739383
5272.313100001734,0.2523,0.9970105496420756,0.9970105496420756,3.019563640171257,21.0,21.001179774191957
5272.565400001734,0.2523,0.9970105496420756,0.9970105496420756,3.033427276535196,21.0,21.00118005384612
5272.817700001734,0.2523,0.9970105496420756,0.9970105496420756,3.0472909128991343,21.0,21.001180383012883
5273.070000001734,0.2523,0.9969383094868467,0.9969383094868467,3.061154549263074,21.0,21.001180761994963
5273.322300001734,0.2523,0.9969383094868467,0.9969383094868467,3.0755727310815706,21.0,21.001180999404195
5273.574600001734,0.2523,0.9969383094868467,0.9969383094868467,3.0894363674455096,21.0,21.001181287290905
5273.826900001734,0.2523,0.9969383094868467,0.9969383094868467,3.1033000038094483,21.0,21.00118162598155
5274.0792000017345,0.2523,0.996864344793787,0.996864344793787,3.1171636401733873,21.0,21.0011820157926
5274.331500001735,0.2523,0.996864344793787,0.996864344793787,3.131581821991884,21.0,21.001182260771625
5274.583800001735,0.2523,0.996864344793787,0.996864344793787,3.145445458355823,21.0,21.00118255755666
5274.836100001735,0.2523,0.996864344793787,0.996864344793787,3.1593090947197617,21.0,21.00118290648364
5275.088400001735,0.2523,0.9967884906244437,0.9967884906244437,3.173172731083701,21.0,21.001183307876854
5275.340700001735,0.2523,0.9967884906244437,0.9967884906244437,3.1875909129021975,21.0,21.00118356077722
5275.593000001735,0.2523,0.9967884906244437,0.9967884906244437,3.2014545492661366,21.0,21.00118386684374
5275.845300001735,0.2523,0.9967884906244437,0.9967884906244437,3.215318185630075,21.0,21.00118422641796
5276.097600001735,0.2523,0.996710651644261,0.996710651644261,3.2291818219940147,21.0,21.001184639828768
5276.3499000017355,0.2523,0.996710651644261,0.996710651644261,3.2430454583579538,21.0,21.001184900853964
5276.602200001736,0.2523,0.996710651644261,0.996710651644261,3.2574636401764496,21.0,21.00118521642386
5276.854500001736,0.2523,0.996710651644261,0.996710651644261,3.2713272765403887,21.0,21.001185586882116
5277.106800001736,0.2523,0.9966307725675734,0.9966307725675734,3.285190912904328,21.0,21.001186012560034
5277.359100001736,0.2523,0.9966307725675734,0.9966307725675734,3.299054549268267,21.0,21.001186281824122
5277.611400001736,0.2523,0.9966307725675734,0.9966307725675734,3.3134727310867635,21.0,21.001186607021378
5277.863700001736,0.2523,0.9966307725675734,0.9966307725675734,3.327336367450702,21.0,21.001186988497384
5278.116000001736,0.2523,0.9965488219191849,0.9965488219191849,3.3412000038146417,21.0,21.001187426584913
5278.368300001736,0.2523,0.9965488219191849,0.9965488219191849,3.3550636401785803,21.0,21.00118770415447
5278.620600001736,0.2523,0.9965488219191849,0.9965488219191849,3.3694818219970766,21.0,21.001188039052366
5278.8729000017365,0.2523,0.9965488219191849,0.9965488219191849,3.3833454583610156,21.0,21.001188431625224
5279.125200001737,0.2523,0.9964647812109602,0.9964647812109602,3.3855799976604373,21.0,21.00118888220628
5279.377500001737,0.2523,0.9964647812109602,0.9964647812109602,3.3770799976602524,21.0,21.00118916811413
5279.629800001737,0.2523,0.9964647812109602,0.9964647812109602,3.3685799976600665,21.0,21.001189512701764
5279.882100001737,0.2523,0.9964647812109602,0.9964647812109602,3.3597399976598736,21.0,21.001189916216696
5280.134400001737,0.2523,0.9963786524751943,0.9963786524751943,3.351239997659688,21.0,21.00119037883419
5280.386700001737,0.2523,0.9963786524751943,0.9963786524751943,3.3427399976595025,21.0,21.001190672129706
5280.639000001737,0.2523,0.9963786524751943,0.9963786524751943,3.334239997659317,21.0,21.001191024786245
5280.891300001737,0.2523,0.9963786524751943,0.9963786524751943,3.325399997659124,21.0,21.001191436859592
5281.1436000017375,0.2523,0.9962907059617516,0.9962907059617516,3.316899997658939,21.0,21.001191908355782
5281.395900001738,0.2523,0.9962907059617516,0.9962907059617516,3.308399997658753,21.0,21.001192205877327
5281.648200001738,0.2523,0.9962907059617516,0.9962907059617516,3.2998999976585672,21.0,21.00119256280059
5281.900500001738,0.2523,0.9962907059617516,0.9962907059617516,3.2910599976583743,21.0,21.001192979065657
5282.152800001738,0.2523,0.9962016658678856,0.9962016658678856,3.282559997658189,21.0,21.001193454576388
5282.405100001738,0.2523,0.9962016658678856,0.9962016658678856,3.2740599976580036,21.0,21.001193752943383
5282.657400001738,0.2523,0.9962016658678856,0.9962016658678856,3.2655599976578182,21.0,21.001194110366242
5282.909700001738,0.2523,0.9962016658678856,0.9962016658678856,3.2570599976576324,21.0,21.00119452671536
5283.162000001738,0.2523,0.9961123381156012,0.9961123381156012,3.2482199976574395,21.0,21.00119500183319
5283.414300001738,0.2523,0.9961123381156012,0.9961123381156012,3.2397199976572537,21.0,21.001195298513444
5283.6666000017385,0.2523,0.9961123381156012,0.9961123381156012,3.2312199976570684,21.0,21.001195653671495
5283.918900001739,0.2523,0.9961123381156012,0.9961123381156012,3.222719997656883,21.0,21.001196067135613
5284.171200001739,0.2523,0.9960233564315661,0.9960233564315661,3.2041599939349616,21.0,21.001196538711064
5284.423500001739,0.2523,0.9960233564315661,0.9960233564315661,3.182159993934482,21.0,21.001196832072115
5284.675800001739,0.2523,0.9960233564315661,0.9960233564315661,3.160159993934001,21.0,21.001197183155274
5284.928100001739,0.2523,0.9960233564315661,0.9960233564315661,3.138159993933521,21.0,21.001197591696066
5285.180400001739,0.2523,0.995935152491956,0.995935152491956,3.1152799939330214,21.0,21.00119805737673
5285.432700001739,0.2523,0.995935152491956,0.995935152491956,3.0932799939325415,21.0,21.001198345790467
5285.685000001739,0.2523,0.995935152491956,0.995935152491956,3.071279993932061,21.0,21.00119869066599
5285.9373000017395,0.2523,0.995935152491956,0.995935152491956,3.049279993931581,21.0,21.00119909161047
5286.18960000174,0.2523,0.9958481658556395,0.9958481658556395,3.027279993931101,21.0,21.00119954819317
5286.44190000174,0.2523,0.9958481658556395,0.9958481658556395,3.004399993930601,21.0,21.001199829138343
5286.69420000174,0.2523,0.9958481658556395,0.9958481658556395,2.982399993930121,21.0,21.001200164858044
5286.94650000174,0.2523,0.9958481658556395,0.9958481658556395,2.960399993929641,21.0,21.001200554882235
5287.19880000174,0.2523,0.9957629967185626,0.9957629967185626,2.9383999939291607,21.0,21.001200998712
5287.45110000174,0.2523,0.9957629967185626,0.9957629967185626,2.915519993928661,21.0,21.00120126983452
5287.70340000174,0.2523,0.9957629967185626,0.9957629967185626,2.893519993928181,21.0,21.001201593785144
5287.95570000174,0.2523,0.9957629967185626,0.9957629967185626,2.8715199939277007,21.0,21.00120197004716
5288.20800000174,0.2523,0.9956802187718954,0.9956802187718954,2.8495199939272204,21.0,21.0012023980809
5288.4603000017405,0.2523,0.9956802187718954,0.9956802187718954,2.8266399939267215,21.0,21.001202657683038
5288.712600001741,0.2523,0.9956802187718954,0.9956802187718954,2.8046399939262407,21.0,21.00120296801073
5288.964900001741,0.2523,0.9956802187718954,0.9956802187718954,2.782639993925761,21.0,21.00120332851932
5289.217200001741,0.2523,0.9956002618786308,0.9956002618786308,2.782200000690309,21.0,21.00120373864499
5289.469500001741,0.2523,0.9956002618786308,0.9956002618786308,2.7847000006903633,21.0,21.001203985660435
5289.721800001741,0.2523,0.9956002618786308,0.9956002618786308,2.7873000006904203,21.0,21.001204281284295
5289.974100001741,0.2523,0.9956002618786308,0.9956002618786308,2.7898000006904744,21.0,21.001204625090182
5290.226400001741,0.2523,0.9955233870846618,0.9955233870846618,2.7923000006905294,21.0,21.00120501669515
5290.478700001741,0.2523,0.9955233870846618,0.9955233870846618,2.794800000690584,21.0,21.001205251773747
5290.731000001741,0.2523,0.9955233870846618,0.9955233870846618,2.797400000690641,21.0,21.001205534079066
5290.983300001742,0.2523,0.9955233870846618,0.9955233870846618,2.799900000690695,21.0,21.001205863375382
5291.235600001742,0.2523,0.9954494141908781,0.9954494141908781,2.80240000069075,21.0,21.001206239448134
5291.487900001742,0.2523,0.9954494141908781,0.9954494141908781,2.8049000006908047,21.0,21.001206465820804
5291.740200001742,0.2523,0.9954494141908781,0.9954494141908781,2.8075000006908613,21.0,21.001206738675254
5291.992500001742,0.2523,0.9954494141908781,0.9954494141908781,2.810000000690916,21.0,21.00120705789063
5292.244800001742,0.2523,0.9953776178496805,0.9953776178496805,2.8125000006909704,21.0,21.001207423354213
5292.497100001742,0.2523,0.9953776178496805,0.9953776178496805,2.815000000691025,21.0,21.001207644454958
5292.749400001742,0.2523,0.9953776178496805,0.9953776178496805,2.817500000691079,21.0,21.00120791167672
5293.001700001742,0.2523,0.9953228494283775,0.9953228494283775,2.8201000006911365,21.0,21.00120822496803
5293.2540000017425,0.2523,0.9953228494283775,0.9953228494283775,2.8226000006911907,21.0,21.001208438945586
5293.506300001743,0.2523,0.9953228494283775,0.9953228494283775,2.8251000006912457,21.0,21.00120869893573
5293.758600001743,0.2523,0.9953228494283775,0.9953228494283775,2.8276000006913,21.0,21.001209004917627
5294.010900001743,0.2523,0.9952560973338223,0.9952560973338223,2.8293599977876585,21.0,21.00120935686939
5294.263200001743,0.2523,0.9952560973338223,0.9952560973338223,2.821359997787484,21.0,21.0012095776449
5294.515500001743,0.2523,0.9952560973338223,0.9952560973338223,2.8133599977873094,21.0,21.001209844402737
5294.767800001743,0.2523,0.9952560973338223,0.9952560973338223,2.805359997787135,21.0,21.00121015711881
5295.020100001743,0.2523,0.995186385703511,0.995186385703511,2.797039997786953,21.0,21.001210515734375
5295.272400001743,0.2523,0.995186385703511,0.995186385703511,2.7890399977867784,21.0,21.00121073518544
5295.524700001743,0.2523,0.995186385703511,0.995186385703511,2.7810399977866034,21.0,21.001211000403064
5295.7770000017435,0.2523,0.995186385703511,0.995186385703511,2.773039997786429,21.0,21.001211311285847
5296.029300001744,0.2523,0.9951165642387776,0.9951165642387776,2.7650399977862543,21.0,21.001211667706347
5296.281600001744,0.2523,0.9951165642387776,0.9951165642387776,2.756719997786073,21.0,21.001211884248956
5296.533900001744,0.2523,0.9951165642387776,0.9951165642387776,2.7487199977858983,21.0,21.00121214608401
5296.786200001744,0.2523,0.9951165642387776,0.9951165642387776,2.7407199977857237,21.0,21.001212453062358
5297.038500001744,0.2523,0.9950473508825761,0.9950473508825761,2.7327199977855487,21.0,21.001212805015772
5297.290800001744,0.2523,0.9950473508825761,0.9950473508825761,2.7243999977853672,21.0,21.001213018105677
5297.543100001744,0.2523,0.9950473508825761,0.9950473508825761,2.7163999977851927,21.0,21.00121327585591
5297.795400001744,0.2523,0.9950473508825761,0.9950473508825761,2.708399997785018,21.0,21.00121357808986
5298.0477000017445,0.2523,0.994978963726564,0.994978963726564,2.700399997784843,21.0,21.001213924613907
5298.300000001745,0.2523,0.994978963726564,0.994978963726564,2.692399997784669,21.0,21.001214133760044
5298.552300001745,0.2523,0.994978963726564,0.994978963726564,2.684079997784487,21.0,21.001214386840104
5298.804600001745,0.2523,0.994978963726564,0.994978963726564,2.6760799977843126,21.0,21.001214683661132
5299.056900001745,0.2523,0.9949115383263596,0.9949115383263596,2.6666399961222416,21.0,21.001215024014606
5299.309200001745,0.2523,0.9949115383263596,0.9949115383263596,2.652639996121936,21.0,21.001215228770818
5299.561500001745,0.2523,0.9949115383263596,0.9949115383263596,2.638079996121618,21.0,21.001215476670485
5299.813800001745,0.2523,0.9949115383263596,0.9949115383263596,2.6240799961213126,21.0,21.00121576748813
5300.066100001745,0.2523,0.994845189301582,0.994845189301582,2.6100799961210073,21.0,21.00121610096783
5300.318400001745,0.2523,0.994845189301582,0.994845189301582,2.596079996120701,21.0,21.00121630077655
5300.5707000017455,0.2523,0.994845189301582,0.994845189301582,2.581519996120383,21.0,21.00121654273353
5300.823000001746,0.2523,0.994845189301582,0.994845189301582,2.567519996120078,21.0,21.00121682655376
5301.075300001746,0.2523,0.9947800677544625,0.9947800677544625,2.553519996119772,21.0,21.001217151929268
5301.327600001746,0.2523,0.9947800677544625,0.9947800677544625,2.5395199961194663,21.0,21.00121734573833
5301.579900001746,0.2523,0.9947800677544625,0.9947800677544625,2.5255199961191614,21.0,21.001217580501773
5301.832200001746,0.2523,0.9947800677544625,0.9947800677544625,2.510959996118843,21.0,21.001217855899267
5302.084500001746,0.2523,0.9947164219202282,0.9947164219202282,2.4969599961185374,21.0,21.001218171592683
5302.336800001746,0.2523,0.9947164219202282,0.9947164219202282,2.482959996118232,21.0,21.001218358348957
5302.589100001746,0.2523,0.9947164219202282,0.9947164219202282,2.4689599961179267,21.0,21.00121858474777
5302.8414000017465,0.2523,0.9947164219202282,0.9947164219202282,2.454399996117609,21.0,21.00121885044709
5303.093700001747,0.2523,0.9946545060246637,0.9946545060246637,2.4403999961173035,21.0,21.001219155090148
5303.346000001747,0.2523,0.9946545060246637,0.9946545060246637,2.4263999961169977,21.0,21.00121933401797
5303.598300001747,0.2523,0.9946545060246637,0.9946545060246637,2.412399996116692,21.0,21.00121955120423
5303.850600001747,0.2523,0.9946545060246637,0.9946545060246637,2.3978399961163746,21.0,21.001219806294106
5304.102900001747,0.2523,0.9945945156108458,0.9945945156108458,2.398580005409762,21.0,21.0012200989197
5304.355200001747,0.2523,0.9945945156108458,0.9945945156108458,2.4180800054101876,21.0,21.001220269529583
5304.607500001747,0.2523,0.9945945156108458,0.9945945156108458,2.437580005410613,21.0,21.00122047703314
5304.859800001747,0.2523,0.9945945156108458,0.9945945156108458,2.4570800054110387,21.0,21.001220721209542
5305.112100001747,0.2523,0.9945365626269576,0.9945365626269576,2.4773600054114815,21.0,21.001221001912644
5305.3644000017475,0.2523,0.9945365626269576,0.9945365626269576,2.4968600054119072,21.0,21.001221165289476
5305.616700001748,0.2523,0.9945365626269576,0.9945365626269576,2.516360005412333,21.0,21.001221365155885
5305.869000001748,0.2523,0.9945365626269576,0.9945365626269576,2.5358600054127582,21.0,21.001221601577438
5306.121300001748,0.2523,0.9944803282163874,0.9944803282163874,2.5561400054132006,21.0,21.001221874660594
5306.373600001748,0.2523,0.9944803282163874,0.9944803282163874,2.5756400054136264,21.0,21.001222035335445
5306.625900001748,0.2523,0.9944803282163874,0.9944803282163874,2.595140005414052,21.0,21.001222233052662
5306.878200001748,0.2523,0.9944803282163874,0.9944803282163874,2.614640005414478,21.0,21.00122246805036
5307.130500001748,0.2523,0.9944247798897021,0.9944247798897021,2.63492000541492,21.0,21.001222740587533
5307.382800001748,0.2523,0.9944247798897021,0.9944247798897021,2.6544200054153464,21.0,21.00122290354875
5307.6351000017485,0.2523,0.9944247798897021,0.9944247798897021,2.6739200054157717,21.0,21.00122310468203
5307.887400001749,0.2523,0.9944247798897021,0.9944247798897021,2.6934200054161974,21.0,21.001223344329542
5308.139700001749,0.2523,0.994368732487368,0.994368732487368,2.712920005416623,21.0,21.00122362284185
5308.392000001749,0.2523,0.994368732487368,0.994368732487368,2.7332000054170655,21.0,21.00122379185977
5308.644300001749,0.2523,0.994368732487368,0.994368732487368,2.7527000054174913,21.0,21.0012240005254
5308.896600001749,0.2523,0.994368732487368,0.994368732487368,2.7722000054179166,21.0,21.001224249243396
5309.148900001749,0.2523,0.9943112443022304,0.9943112443022304,2.78,21.0,21.001224538419564
5309.401200001749,0.2523,0.9943112443022304,0.9943112443022304,2.78,21.0,21.00122471591405
5309.653500001749,0.2523,0.9943112443022304,0.9943112443022304,2.78,21.0,21.001224934695692
5309.905800001749,0.2523,0.9943112443022304,0.9943112443022304,2.78,21.0,21.001225195114124
5310.1581000017495,0.2523,0.9942516988147132,0.9942516988147132,2.7800000000000002,21.0,21.001225497466066
5310.41040000175,0.2523,0.9942516988147132,0.9942516988147132,2.7800000000000002,21.0,21.001225684002602
5310.66270000175,0.2523,0.9942516988147132,0.9942516988147132,2.7800000000000002,21.0,21.0012259129952
5310.91500000175,0.2523,0.9942516988147132,0.9942516988147132,2.7800000000000002,21.0,21.00122618465077
5311.16730000175,0.2523,0.9941899601359743,0.9941899601359743,2.78,21.0,21.00122649914
5311.41960000175,0.2523,0.9941899601359743,0.9941899601359743,2.78,21.0,21.001226692782936
5311.67190000175,0.2523,0.9941899601359743,0.9941899601359743,2.78,21.0,21.001226929574184
5311.92420000175,0.2523,0.9941899601359743,0.9941899601359743,2.78,21.0,21.00122720963462
5312.17650000175,0.2523,0.994126438847005,0.994126438847005,2.78,21.0,21.00122753305865
5312.4288000017505,0.2523,0.994126438847005,0.994126438847005,2.78,21.0,21.00122773136884
5312.681100001751,0.2523,0.994126438847005,0.994126438847005,2.78,21.0,21.001227973231934
5312.933400001751,0.2523,0.994126438847005,0.994126438847005,2.78,21.0,21.00122825871685
5313.185700001751,0.2523,0.9940617021483822,0.9940617021483822,2.78,21.0,21.0012285878719
5313.438000001751,0.2523,0.9940617021483822,0.9940617021483822,2.78,21.0,21.00122878895389
5313.690300001751,0.2523,0.9940617021483822,0.9940617021483822,2.78,21.0,21.00122903381966
5313.942600001751,0.2523,0.9940617021483822,0.9940617021483822,2.78,21.0,21.001229322506695
5314.194900001751,0.2523,0.9939962194310379,0.9939962194310379,2.781666667246468,21.0,21.0012296550355
5314.447200001751,0.2523,0.9939962194310379,0.9939962194310379,2.783750000579847,21.0,21.001229857659585
5314.699500001751,0.2523,0.9939962194310379,0.9939962194310379,2.7858333339132253,21.0,21.00123010419951
5314.9518000017515,0.2523,0.9939962194310379,0.9939962194310379,2.7880000005799395,21.0,21.00123039468467
5315.204100001752,0.2523,0.9939303065855376,0.9939303065855376,2.7900833339133184,21.0,21.001230729134733
5315.456400001752,0.2523,0.9939303065855376,0.9939303065855376,2.792166667246697,21.0,21.00123093266673
5315.708700001752,0.2523,0.9939303065855376,0.9939303065855376,2.7942500005800754,21.0,21.001231180249192
5315.961000001752,0.2523,0.9939303065855376,0.9939303065855376,2.79641666724679,21.0,21.00123147191728
5316.213300001752,0.2523,0.9938641302358313,0.9938641302358313,2.7985000005801686,21.0,21.00123180769571
5316.465600001752,0.2523,0.9938641302358313,0.9938641302358313,2.8005833339135475,21.0,21.001232012006763
5316.717900001752,0.2523,0.9938641302358313,0.9938641302358313,2.8026666672469265,21.0,21.00123226052221
5316.970200001752,0.2523,0.9938641302358313,0.9938641302358313,2.80483333391364,21.0,21.001232553280747
5317.222500001752,0.2523,0.9937977365296187,0.9937977365296187,2.806916667247019,21.0,21.001232890310025
5317.474800001753,0.2523,0.9937977365296187,0.9937977365296187,2.809000000580398,21.0,21.001233095458264
5317.727100001753,0.2523,0.9937977365296187,0.9937977365296187,2.8110833339137766,21.0,21.00123334497638
5317.979400001753,0.2523,0.9937977365296187,0.9937977365296187,2.8131666672471556,21.0,21.001233638905177
5318.231700001753,0.2523,0.9937311189190936,0.9937311189190936,2.8153333339138698,21.0,21.001233977274108
5318.484000001753,0.2523,0.9937311189190936,0.9937311189190936,2.8174166672472483,21.0,21.00123418333858
5318.736300001753,0.2523,0.9937311189190936,0.9937311189190936,2.819500000580627,21.0,21.00123443394518
5318.988600001753,0.2523,0.9937311189190936,0.9937311189190936,2.821583333914006,21.0,21.001234729135966
5319.240900001753,0.2523,0.9936642600882739,0.9936642600882739,2.82375000058072,21.0,21.001235068941423
5319.493200001753,0.2523,0.9936642600882739,0.9936642600882739,2.825833333914099,21.0,21.001235275977823
5319.7455000017535,0.2523,0.9936642600882739,0.9936642600882739,2.827916667247478,21.0,21.001235527732828
5319.997800001754,0.2523,0.9936642600882739,0.9936642600882739,2.8300000015334605,21.0,21.001235824249214
5320.250100001754,0.2523,0.9935971461833775,0.9935971461833775,2.8357200015335855,21.0,21.00123616555805
5320.502400001754,0.2523,0.9935971461833775,0.9935971461833775,2.841220001533706,21.0,21.001236373601188
5320.754700001754,0.2523,0.9935971461833775,0.9935971461833775,2.846720001533826,21.0,21.001236626554462
5321.007000001754,0.2523,0.993544664655432,0.993544664655432,2.8522200015339454,21.0,21.001236924481134
5321.259300001754,0.2523,0.993544664655432,0.993544664655432,2.857720001534066,21.0,21.001237128177376
5321.511600001754,0.2523,0.993544664655432,0.993544664655432,2.8634400015341908,21.0,21.00123737700634
5321.763900001754,0.2523,0.993544664655432,0.993544664655432,2.8689400015343107,21.0,21.001237671050703
5322.016200001754,0.2523,0.9934800631328944,0.9934800631328944,2.874440001534431,21.0,21.001238010389073
5322.268500001755,0.2523,0.9934800631328944,0.9934800631328944,2.879940001534551,21.0,21.001238223681238
5322.520800001755,0.2523,0.9934800631328944,0.9934800631328944,2.8856600015346756,21.0,21.001238482480655
5322.773100001755,0.2523,0.9934800631328944,0.9934800631328944,2.8911600015347956,21.0,21.001238786890713
5323.025400001755,0.2523,0.9934118832634566,0.9934118832634566,2.896660001534916,21.0,21.001239137007143
5323.277700001755,0.2523,0.9934118832634566,0.9934118832634566,2.902160001535036,21.0,21.001239352008817
5323.530000001755,0.2523,0.9934118832634566,0.9934118832634566,2.907660001535156,21.0,21.001239612959804
5323.782300001755,0.2523,0.9934118832634566,0.9934118832634566,2.913380001535281,21.0,21.001239919975315
5324.034600001755,0.2523,0.9933428298335962,0.9933428298335962,2.918880001535401,21.0,21.001240273160654
5324.286900001755,0.2523,0.9933428298335962,0.9933428298335962,2.924380001535521,21.0,21.001240489385328
5324.5392000017555,0.2523,0.9933428298335962,0.9933428298335962,2.9298800015356408,21.0,21.001240752039763
5324.791500001756,0.2523,0.9933428298335962,0.9933428298335962,2.9356000015357657,21.0,21.001241061246148
5325.043800001756,0.2523,0.9932733556795095,0.9932733556795095,2.9399999999999995,21.0,21.00124141711574
5325.296100001756,0.2523,0.9932733556795095,0.9932733556795095,2.94,21.0,21.001241635406338
5325.548400001756,0.2523,0.9932733556795095,0.9932733556795095,2.94,21.0,21.00124190062394
5325.800700001756,0.2523,0.9932733556795095,0.9932733556795095,2.94,21.0,21.001242212875127
5326.053000001756,0.2523,0.993203352101816,0.993203352101816,2.94,21.0,21.00124257224031
5326.305300001756,0.2523,0.993203352101816,0.993203352101816,2.94,21.0,21.001242793028446
5326.557600001756,0.2523,0.993203352101816,0.993203352101816,2.9399999999999995,21.0,21.001243061100165
5326.809900001756,0.2523,0.993203352101816,0.993203352101816,2.94,21.0,21.0012433765153
5327.0622000017565,0.2523,0.993132736327941,0.993132736327941,2.94,21.0,21.001243739313026
5327.314500001757,0.2523,0.993132736327941,0.993132736327941,2.94,21.0,21.00124396214138
5327.566800001757,0.2523,0.993132736327941,0.993132736327941,2.94,21.0,21.001244232453814
5327.819100001757,0.2523,0.993132736327941,0.993132736327941,2.94,21.0,21.001244550281978
5328.071400001757,0.2523,0.993061602491284,0.993061602491284,2.94,21.0,21.001244915640097
5328.323700001757,0.2523,0.993061602491284,0.993061602491284,2.94,21.0,21.00124513977954
5328.576000001757,0.2523,0.993061602491284,0.993061602491284,2.94,21.0,21.001245411509334
5328.828300001757,0.2523,0.993061602491284,0.993061602491284,2.94,21.0,21.00124573084418
5329.080600001757,0.2523,0.9929901170727979,0.9929901170727979,2.94,21.0,21.001246097783206
5329.3329000017575,0.2523,0.9929901170727979,0.9929901170727979,2.94,21.0,21.001246322631562
5329.585200001758,0.2523,0.9929901170727979,0.9929901170727979,2.94,21.0,21.00124659511974
5329.837500001758,0.2523,0.9929901170727979,0.9929901170727979,2.94,21.0,21.00124691525216
5330.089800001758,0.2523,0.9929184275212029,0.9929184275212029,2.938019998461694,21.0,21.001247283018866
5330.342100001758,0.2523,0.9929184275212029,0.9929184275212029,2.9322999984615685,21.0,21.001247508174256
5330.594400001758,0.2523,0.9929184275212029,0.9929184275212029,2.926799998461449,21.0,21.001247780975547
5330.846700001758,0.2523,0.9929184275212029,0.9929184275212029,2.921299998461329,21.0,21.001248101398343
5331.099000001758,0.2523,0.9928466391981112,0.9928466391981112,2.9157999984612086,21.0,21.001248469390216
5331.351300001758,0.2523,0.9928466391981112,0.9928466391981112,2.910079998461084,21.0,21.00124869439031
5331.603600001758,0.2523,0.9928466391981112,0.9928466391981112,2.9045799984609637,21.0,21.001248966861123
5331.8559000017585,0.2523,0.9928466391981112,0.9928466391981112,2.899079998460844,21.0,21.00124928672647
5332.108200001759,0.2523,0.9927748799244862,0.9927748799244862,2.893579998460724,21.0,21.00124965388827
5332.360500001759,0.2523,0.9927748799244862,0.9927748799244862,2.887859998460599,21.0,21.00124987782249
5332.612800001759,0.2523,0.9927748799244862,0.9927748799244862,2.882359998460479,21.0,21.001250148879137
5332.865100001759,0.2523,0.9927748799244862,0.9927748799244862,2.876859998460359,21.0,21.001250466950776
5333.117400001759,0.2523,0.9927033640396863,0.9927033640396863,2.871359998460239,21.0,21.001250831911882
5333.369700001759,0.2523,0.9927033640396863,0.9927033640396863,2.8658599984601185,21.0,21.001251053860056
5333.622000001759,0.2523,0.9927033640396863,0.9927033640396863,2.860139998459994,21.0,21.001251322478133
5333.874300001759,0.2523,0.9927033640396863,0.9927033640396863,2.854639998459874,21.0,21.00125163764032
5334.1266000017595,0.2523,0.9926323131861068,0.9926323131861068,2.8491399984597536,21.0,21.001251999204623
5334.37890000176,0.2523,0.9926323131861068,0.9926323131861068,2.8436399984596337,21.0,21.001252218488087
5334.63120000176,0.2523,0.9926323131861068,0.9926323131861068,2.8379199984595087,21.0,21.00125248392642
5334.88350000176,0.2523,0.9926323131861068,0.9926323131861068,2.8324199984593887,21.0,21.001252795382452
5335.13580000176,0.2523,0.9925618981256186,0.9925618981256186,2.833080001540732,21.0,21.001253152704354
5335.38810000176,0.2523,0.9925618981256186,0.9925618981256186,2.8385800015408513,21.0,21.00125336889085
5335.64040000176,0.2523,0.9925618981256186,0.9925618981256186,2.844300001540976,21.0,21.00125363070369
5335.89270000176,0.2523,0.9925618981256186,0.9925618981256186,2.849800001541096,21.0,21.001253938049334
5336.14500000176,0.2523,0.9924922254010251,0.9924922254010251,2.855300001541216,21.0,21.00125429084906
5336.39730000176,0.2523,0.9924922254010251,0.9924922254010251,2.860800001541336,21.0,21.00125450416671
5336.6496000017605,0.2523,0.9924922254010251,0.9924922254010251,2.866300001541456,21.0,21.001254762893012
5336.901900001761,0.2523,0.9924922254010251,0.9924922254010251,2.872020001541581,21.0,21.001255067024115
5337.154200001761,0.2523,0.9924232259917676,0.9924232259917676,2.8775200015417015,21.0,21.001255416560156
5337.406500001761,0.2523,0.9924232259917676,0.9924232259917676,2.8830200015418215,21.0,21.001255628421504
5337.658800001761,0.2523,0.9924232259917676,0.9924232259917676,2.8885200015419414,21.0,21.001255885773386
5337.911100001761,0.2523,0.9924232259917676,0.9924232259917676,2.894240001542066,21.0,21.00125618866619
5338.163400001761,0.2523,0.9923545820013446,0.9923545820013446,2.8997400015421864,21.0,21.001256537147874
5338.415700001761,0.2523,0.9923545820013446,0.9923545820013446,2.9052400015423063,21.0,21.001256749124124
5338.668000001761,0.2523,0.9923545820013446,0.9923545820013446,2.9107400015424267,21.0,21.001257006854072
5338.9203000017615,0.2523,0.9923545820013446,0.9923545820013446,2.916460001542551,21.0,21.001257310420673
5339.172600001762,0.2523,0.992285921172984,0.992285921172984,2.921960001542671,21.0,21.001257659900755
5339.424900001762,0.2523,0.992285921172984,0.992285921172984,2.927460001542791,21.0,21.001257873180744
5339.677200001762,0.2523,0.992285921172984,0.992285921172984,2.9329600015429116,21.0,21.001258132586752
5339.929500001762,0.2523,0.992285921172984,0.992285921172984,2.9384600015430316,21.0,21.001258438221498
5340.181800001762,0.2523,0.9922169467495103,0.9922169467495103,2.9358199984568434,0.0,21.001258790178984
5340.434100001762,0.2523,0.9922169467495103,0.9922169467495103,2.930319998456724,0.0,21.001259005523927
5340.686400001762,0.2523,0.9922169467495103,0.9922169467495103,2.924819998456604,0.0,21.0012592674013
5340.938700001762,0.2523,0.9922169467495103,0.9922169467495103,2.9193199984564835,0.0,21.001259575869675
5341.191000001762,0.2523,1.0E-7,1.0E-7,2.913599998456358,0.0,21.001259930950322
5341.4433000017625,0.2523,1.0E-7,1.0E-7,2.9080999984562386,0.0,20.998627239389013
5341.695600001763,0.2523,1.0E-7,1.0E-7,2.9025999984561186,0.0,20.995994856652125
5341.947900001763,0.2523,1.0E-7,1.0E-7,2.8970999984559986,0.0,20.993362956569538
5342.200200001763,0.2523,1.0E-7,1.0E-7,2.8913799984558737,0.0,20.99073153899237
5342.452500001763,0.2523,1.0E-7,1.0E-7,2.8858799984557537,0.0,20.988100603760213
5342.704800001763,0.2523,1.0E-7,1.0E-7,2.8803799984556333,0.0,20.985470150701406
5342.957100001763,0.2523,1.0E-7,1.0E-7,2.874879998455514,0.0,20.98284017963518
5343.209400001763,0.2523,1.0E-7,1.0E-7,2.8693799984553934,0.0,20.980210690372825
5343.461700001763,0.2523,1.0E-7,1.0E-7,2.863659998455269,0.0,20.977581682718544
5343.714000001763,0.2523,1.0E-7,1.0E-7,2.8581599984551485,0.0,20.97495315647019
5343.966300001764,0.2523,1.0E-7,1.0E-7,2.852659998455029,0.0,20.97232511141979
5344.218600001764,0.2523,1.0E-7,1.0E-7,2.8471599984549085,0.0,20.969697547354446
5344.470900001764,0.2523,1.0E-7,1.0E-7,2.8414399984547836,0.0,20.96707046405709
5344.723200001764,0.2523,1.0E-7,1.0E-7,2.8359399984546636,0.0,20.96444386130703
5344.975500001764,0.2523,1.0E-7,1.0E-7,2.8304399984545436,0.0,20.961817738879713
5345.227800001764,0.2523,1.0E-7,1.0E-7,2.835060001545577,0.0,20.959192096547795
5345.480100001764,0.2523,1.0E-7,1.0E-7,2.840780001545702,0.0,20.95656693408697
5345.732400001764,0.2523,1.0E-7,1.0E-7,2.846280001545822,0.0,20.953942251296617
5345.984700001764,0.2523,1.0E-7,1.0E-7,2.851780001545942,0.0,20.951318048004335
5346.2370000017645,0.2523,1.0E-7,1.0E-7,2.8572800015460618,0.0,20.94869432406296
5346.489300001765,0.2523,1.0E-7,1.0E-7,2.8627800015461817,0.0,20.946071079346957
5346.741600001765,0.2523,1.0E-7,1.0E-7,2.8685000015463062,0.0,20.943448313750118
5346.993900001765,0.2523,1.0E-7,1.0E-7,2.8740000015464267,0.0,20.94082602718344
5347.246200001765,0.2523,1.0E-7,1.0E-7,2.879500001546546,0.0,20.938204219573336
5347.498500001765,0.2523,1.0E-7,1.0E-7,2.8850000015466666,0.0,20.935582890859532
5347.750800001765,0.2523,1.0E-7,1.0E-7,2.8907200015467915,0.0,20.932962040993274
5348.003100001765,0.2523,1.0E-7,1.0E-7,2.8962200015469115,0.0,20.930341669936194
5348.255400001765,0.2523,1.0E-7,1.0E-7,2.901720001547032,0.0,20.927721777659333
5348.507700001765,0.2523,1.0E-7,1.0E-7,2.9072200015471514,0.0,20.925102364141726
5348.760000001766,0.2523,1.0E-7,1.0E-7,2.912720001547272,0.0,20.922483429369347
5349.012300001766,0.2523,1.0E-7,1.0E-7,2.918440001547397,0.0,20.919864973334253
5349.264600001766,0.2523,1.0E-7,1.0E-7,2.9239400015475168,0.0,20.917246996034013
5349.516900001766,0.2523,1.0E-7,1.0E-7,2.9294400015476363,0.0,20.914629497471378
5349.769200001766,0.2523,1.0E-7,1.0E-7,2.9349400015477567,0.0,20.91201247765329
5350.021500001766,0.2523,1.0E-7,1.0E-7,2.9393399984521182,0.0,20.909395936590325
5350.273800001766,0.2523,1.0E-7,1.0E-7,2.9338399984519983,0.0,20.90677987429567
5350.526100001766,0.2523,1.0E-7,1.0E-7,2.9283399984518783,0.0,20.904164290777274
5350.778400001766,0.2523,1.0E-7,1.0E-7,2.9228399984517583,0.0,20.901549186017782
5351.0307000017665,0.2523,1.0E-7,1.0E-7,2.917119998451634,0.0,20.898934559972417
5351.283000001767,0.2523,1.0E-7,1.0E-7,2.9116199984515134,0.0,20.89632041257251
5351.535300001767,0.2523,1.0E-7,1.0E-7,2.9061199984513935,0.0,20.893706743727527
5351.787600001767,0.2523,1.0E-7,1.0E-7,2.9006199984512735,0.0,20.891093553328307
5352.039900001767,0.2523,1.0E-7,1.0E-7,2.895119998451153,0.0,20.888480841249276
5352.292200001767,0.2523,1.0E-7,1.0E-7,2.889399998451028,0.0,20.8858686073504
5352.544500001767,0.2523,1.0E-7,1.0E-7,2.883899998450908,0.0,20.883256851478897
5352.796800001767,0.2523,1.0E-7,1.0E-7,2.878399998450788,0.0,20.880645573470197
5353.049100001767,0.2523,1.0E-7,1.0E-7,2.8728999984506682,0.0,20.878034773149945
5353.301400001767,0.2523,1.0E-7,1.0E-7,2.8671799984505433,0.0,20.87542445033506
5353.5537000017675,0.2523,1.0E-7,1.0E-7,2.8616799984504233,0.0,20.87281460483481
5353.806000001768,0.2523,1.0E-7,1.0E-7,2.8561799984503033,0.0,20.870205236451294
5354.058300001768,0.2523,1.0E-7,1.0E-7,2.850679998450183,0.0,20.867596344980683
5354.310600001768,0.2523,1.0E-7,1.0E-7,2.8449599984500584,0.0,20.864987930214024
5354.562900001768,0.2523,1.0E-7,1.0E-7,2.839459998449938,0.0,20.862379991937765
5354.815200001768,0.2523,1.0E-7,1.0E-7,2.8339599984498185,0.0,20.85977252993396
5355.067500001768,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.85716554398113
5355.319800001768,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.854559033855608
5355.572100001768,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.85195299933707
5355.8244000017685,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.849347440216967
5356.076700001769,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.846742356299128
5356.329000001769,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.84413774739882
5356.581300001769,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.84153361333954
5356.833600001769,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.838929953954644
5357.085900001769,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.83632676908451
5357.338200001769,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.833724058576145
5357.590500001769,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.831121822282373
5357.842800001769,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.82852006006117
5358.095100001769,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.825918771775076
5358.3474000017695,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.823317957290595
5358.59970000177,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.820717616477797
5358.85200000177,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.81811774920986
5359.10430000177,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.815518355362755
5359.35660000177,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.8129194348148
5359.60890000177,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.8103209874465
5359.86120000177,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.807723013140322
5360.11350000177,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.805125511780336
5360.36580000177,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.802528483252114
5360.6181000017705,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.79993192744253
5360.870400001771,0.2523,1.0E-7,1.0E-7,2.8300000000000005,0.0,20.797335844239594
5361.122700001771,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.79474023353239
5361.375000001771,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.79214509521086
5361.627300001771,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.78955042916577
5361.879600001771,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.786956235288613
5362.131900001771,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.78436251347143
5362.384200001771,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.781769263606925
5362.636500001771,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.779176485588238
5362.888800001771,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.776584179308998
5363.1411000017715,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.77399234466311
5363.393400001772,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.77140098154492
5363.645700001772,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.768810089849087
5363.898000001772,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.76621966947051
5364.150300001772,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.763629720304376
5364.402600001772,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.761040242245972
5364.654900001772,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.75845123519093
5364.907200001772,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.755862699034978
5365.159500001772,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.753274633674007
5365.4118000017725,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.750687039004095
5365.664100001773,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.74809991492141
5365.916400001773,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.745513261322134
5366.168700001773,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.74292707810288
5366.421000001773,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.74034136516
5366.673300001773,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.737756122390127
5366.925600001773,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.735171349689907
5367.177900001773,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.732587046956017
5367.430200001773,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.730003214085347
5367.682500001773,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.72741985097474
5367.9348000017735,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.72483695752112
5368.187100001774,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.722254533621435
5368.439400001774,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.71967257917273
5368.691700001774,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.717091094072206
5368.944000001774,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.714510078216744
5369.196300001774,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.711929531503653
5369.448600001774,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.709349453830118
5369.700900001774,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.706769845093397
5369.953200001774,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.704190705190733
5370.205500001774,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.701612034019494
5370.457800001775,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.699033831477003
5370.710100001775,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.696456097460672
5370.962400001775,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.693878831867877
5371.214700001775,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.691302034596088
5371.467000001775,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.68872570554282
5371.719300001775,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.68614984460553
5371.971600001775,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.683574451681775
5372.223900001775,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.680999526669115
5372.476200001775,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.67842506946517
5372.7285000017755,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.675851079967554
5372.980800001776,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.67327755807394
5373.233100001776,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.670704503681964
5373.485400001776,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.668131916689195
5373.737700001776,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.665559796993694
5373.990000001776,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.662988144493056
5374.242300001776,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.660416959085065
5374.494600001776,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.657846240667524
5374.746900001776,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.655275989138282
5374.999200001776,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.652706204395187
5375.251500001777,0.2523,1.0E-7,1.0E-7,2.8299999999999996,0.0,20.650136886336156
5375.503800001777,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.647568034859074
5375.756100001777,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.644999649861884
5376.008400001777,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.642431731242585
5376.260700001777,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.639864278899122
5376.513000001777,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.63729729272954
5376.765300001777,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.634730772631876
5377.017600001777,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.632164718504225
5377.269900001777,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.62959913024466
5377.5222000017775,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.62703400775126
5377.774500001778,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.624469350922205
5378.026800001778,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.621905159655658
5378.279100001778,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.61934143384979
5378.531400001778,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.616778173402835
5378.783700001778,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.614215378213032
5379.036000001778,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.61165304817866
5379.288300001778,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.609091183197993
5379.540600001778,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.606529783169353
5379.792900001778,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.60396884799108
5380.0452000017785,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.601408377561526
5380.297500001779,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.5988483717791
5380.549800001779,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.596288830542203
5380.802100001779,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.59372975374926
5381.054400001779,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.591171141298794
5381.306700001779,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.588612993089267
5381.559000001779,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.58605530901915
5381.811300001779,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.583498088987003
5382.063600001779,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.58094133289143
5382.3159000017795,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.578385040630994
5382.56820000178,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.575829212104306
5382.82050000178,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.573273847210114
5383.07280000178,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.570718945846856
5383.32510000178,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.568164507913345
5383.57740000178,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.56561053330827
5383.82970000178,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.563057021930366
5384.08200000178,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.56050397367842
5384.33430000178,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.557951388451176
5384.58660000178,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.555399266147468
5384.8389000017805,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.55284760666612
5385.091200001781,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.550296409906032
