time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
5385.343500001781,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.54774567576603
5385.595800001781,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.545195404145066
5385.848100001781,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.542645594942012
5386.100400001781,0.2523,1.0E-7,1.0E-7,2.832420001565208,0.0,20.540096248055903
5386.352700001781,0.2523,1.0E-7,1.0E-7,2.837920001565328,0.0,20.53754736338696
5386.605000001781,0.2523,1.0E-7,1.0E-7,2.8434200015654483,0.0,20.534998940843177
5386.857300001781,0.2523,1.0E-7,1.0E-7,2.848920001565568,0.0,20.53245098034689
5387.1096000017815,0.2523,1.0E-7,1.0E-7,2.854420001565688,0.0,20.52990348183447
5387.361900001782,0.2523,1.0E-7,1.0E-7,2.8601400015658127,0.0,20.52735644525487
5387.614200001782,0.2523,1.0E-7,1.0E-7,2.8656400015659327,0.0,20.524809870568138
5387.866500001782,0.2523,1.0E-7,1.0E-7,2.8711400015660526,0.0,20.522263757744398
5388.118800001782,0.2523,1.0E-7,1.0E-7,2.876640001566173,0.0,20.519718106762422
5388.371100001782,0.2523,1.0E-7,1.0E-7,2.882360001566298,0.0,20.51717291760838
5388.623400001782,0.2523,1.0E-7,1.0E-7,2.887860001566418,0.0,20.514628190275285
5388.875700001782,0.2523,1.0E-7,1.0E-7,2.893360001566538,0.0,20.512083924762077
5389.128000001782,0.2523,1.0E-7,1.0E-7,2.898860001566658,0.0,20.509540121073126
5389.380300001782,0.2523,1.0E-7,1.0E-7,2.904580001566783,0.0,20.506996779217108
5389.6326000017825,0.2523,1.0E-7,1.0E-7,2.910080001566903,0.0,20.50445389920675
5389.884900001783,0.2523,1.0E-7,1.0E-7,2.9155800015670232,0.0,20.501911481058634
5390.137200001783,0.2523,1.0E-7,1.0E-7,2.9210800015671428,0.0,20.499369524792428
5390.389500001783,0.2523,1.0E-7,1.0E-7,2.9265800015672627,0.0,20.496828030430336
5390.641800001783,0.2523,1.0E-7,1.0E-7,2.9323000015673877,0.0,20.494286997996927
5390.894100001783,0.2523,1.0E-7,1.0E-7,2.937800001567508,0.0,20.491746427518876
5391.146400001783,0.2523,1.0E-7,1.0E-7,2.94,0.0,20.48920631902498
5391.398700001783,0.2523,1.0E-7,1.0E-7,2.94,0.0,20.486666672544093
5391.651000001783,0.2523,1.0E-7,1.0E-7,2.9400000000000004,0.0,20.48412748809674
5391.9033000017835,0.2523,1.0E-7,1.0E-7,2.9400000000000004,0.0,20.481588765690177
5392.155600001784,0.2523,1.0E-7,1.0E-7,2.9400000000000004,0.0,20.479050505318842
5392.407900001784,0.2523,1.0E-7,1.0E-7,2.94,0.0,20.476512706965835
5392.660200001784,0.2523,1.0E-7,1.0E-7,2.94,0.0,20.473975370604233
5392.912500001784,0.2523,1.0E-7,1.0E-7,2.9399999999999995,0.0,20.471438496198527
5393.164800001784,0.2523,1.0E-7,1.0E-7,2.9399999999999995,0.0,20.468902083705235
5393.417100001784,0.2523,1.0E-7,1.0E-7,2.9399999999999995,0.0,20.46636613307413
5393.669400001784,0.2523,1.0E-7,1.0E-7,2.94,0.0,20.46383064424892
5393.921700001784,0.2523,1.0E-7,1.0E-7,2.94,0.0,20.46129561716805
5394.174000001784,0.2523,1.0E-7,1.0E-7,2.94,0.0,20.458761051765343
5394.4263000017845,0.2523,1.0E-7,1.0E-7,2.94,0.0,20.45622694797042
5394.678600001785,0.2523,1.0E-7,1.0E-7,2.94,0.0,20.45369330570928
5394.930900001785,0.2523,1.0E-7,1.0E-7,2.94,0.0,20.45116012490474
5395.183200001785,0.2523,1.0E-7,1.0E-7,2.94,0.0,20.448627405476657
5395.435500001785,0.2523,1.0E-7,1.0E-7,2.9399999999999995,0.0,20.446095147342856
5395.687800001785,0.2523,1.0E-7,1.0E-7,2.94,0.0,20.44356335041852
5395.940100001785,0.2523,1.0E-7,1.0E-7,2.94,0.0,20.441032014617043
5396.192400001785,0.2523,1.0E-7,1.0E-7,2.935599998429947,0.0,20.43850113985012
5396.444700001785,0.2523,1.0E-7,1.0E-7,2.930099998429827,0.0,20.435970726025698
5396.697000001785,0.2523,1.0E-7,1.0E-7,2.9245999984297066,0.0,20.433440773038782
5396.949300001786,0.2523,1.0E-7,1.0E-7,2.919099998429587,0.0,20.43091128076842
5397.201600001786,0.2523,1.0E-7,1.0E-7,2.913379998429462,0.0,20.42838224907928
5397.453900001786,0.2523,1.0E-7,1.0E-7,2.907879998429342,0.0,20.425853677823113
5397.706200001786,0.2523,1.0E-7,1.0E-7,2.902379998429222,0.0,20.42332556683993
5397.958500001786,0.2523,1.0E-7,1.0E-7,2.8968799984291023,0.0,20.420797915959803
5398.210800001786,0.2523,1.0E-7,1.0E-7,2.891159998428977,0.0,20.4182707250042
5398.463100001786,0.2523,1.0E-7,1.0E-7,2.8856599984288565,0.0,20.41574399378673
5398.715400001786,0.2523,1.0E-7,1.0E-7,2.880159998428737,0.0,20.413217722113938
5398.967700001786,0.2523,1.0E-7,1.0E-7,2.874659998428617,0.0,20.41069190978633
5399.2200000017865,0.2523,1.0E-7,1.0E-7,2.869159998428497,0.0,20.408166556599365
5399.472300001787,0.2523,1.0E-7,1.0E-7,2.8634399984283716,0.0,20.405641662343935
5399.724600001787,0.2523,1.0E-7,1.0E-7,2.857939998428252,0.0,20.403117226806792
5399.976900001787,0.2523,1.0E-7,1.0E-7,2.8524399984281317,0.0,20.40059324977086
5400.229200001787,0.2523,1.0E-7,1.0E-7,2.8469399984280117,0.0,20.398069731015816
5400.481500001787,0.2523,1.0E-7,1.0E-7,2.8412199984278868,0.0,20.39554667031881
5400.733800001787,0.2523,1.0E-7,1.0E-7,2.8357199984277672,0.0,20.393024067454498
5400.986100001787,0.2523,1.0E-7,1.0E-7,2.830219998427647,0.0,20.390501922195103
5401.238400001787,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.38798023431103
5401.490700001787,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.385459003573946
5401.743000001788,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.382938229767607
5401.995300001788,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.380417912689488
5402.247600001788,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.377898052149273
5402.499900001788,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.37537864796737
5402.752200001788,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.372859699973667
5403.004500001788,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.370341208006604
5403.256800001788,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.367823171911834
5403.509100001788,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.365305591541524
5403.761400001788,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.3627884667537
5404.0137000017885,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.360271797411365
5404.266000001789,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.35775558338206
5404.518300001789,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.35523982453721
5404.770600001789,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.352724520751813
5405.022900001789,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.35020967190388
5405.275200001789,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.347695277874106
5405.527500001789,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.345181338545714
5405.779800001789,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.342667853803928
5406.032100001789,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.340154823535862
5406.284400001789,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.337642247630303
5406.5367000017895,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.33513012597747
5406.78900000179,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.33261845846889
5407.04130000179,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.330107244997258
5407.29360000179,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.327596485456215
5407.54590000179,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.325086179740335
5407.79820000179,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.32257632774494
5408.05050000179,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.320066929366146
5408.30280000179,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.317557984500578
5408.55510000179,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.315049493045446
5408.8074000017905,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.31254145489848
5409.059700001791,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.31003386995777
5409.312000001791,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.30752673812188
5409.564300001791,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.30502005928967
5409.816600001791,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.3025138333603
5410.068900001791,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.30000806023319
5410.321200001791,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.297502739808046
5410.573500001791,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.294997871984688
5410.825800001791,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.292493456663305
5411.078100001791,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.289989493744336
5411.3304000017915,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.287485983128136
5411.582700001792,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.284982924714654
5411.835000001792,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.282480318404964
5412.087300001792,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.279978164099873
5412.339600001792,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.27747646170032
5412.591900001792,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.27497521110727
5412.844200001792,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.272474412221758
5413.096500001792,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.269974064944975
5413.348800001792,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.267474169178143
5413.6011000017925,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.264974724822544
5413.853400001793,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.26247573177953
5414.105700001793,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.25997718995051
5414.358000001793,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.25747909923698
5414.610300001793,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.25498145954042
5414.862600001793,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.252484270762395
5415.114900001793,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.249987532804504
5415.367200001793,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.24749124556838
5415.619500001793,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.244995408955738
5415.871800001793,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.242500022868256
5416.1241000017935,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.24000508720775
5416.376400001794,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.23751060187595
5416.628700001794,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.23501656677468
5416.881000001794,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.23252298180585
5417.133300001794,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.2300298468713
5417.385600001794,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.227537161872963
5417.637900001794,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.22504492671281
5417.890200001794,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.222553141292757
5418.142500001794,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.220061805514845
5418.3948000017945,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.217570919281027
5418.647100001795,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.21508048249348
5418.899400001795,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.21259049505427
5419.151700001795,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.210100956865467
5419.404000001795,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.207611867829232
5419.656300001795,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.205123227847693
5419.908600001795,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.202635036823057
5420.160900001795,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.200147294657576
5420.413200001795,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.19766000125341
5420.665500001795,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.1951731565129
5420.9178000017955,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.192686760338347
5421.170100001796,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.190200812631975
5421.422400001796,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.187715313296156
5421.674700001796,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.185230262233276
5421.927000001796,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.182745659345688
5422.179300001796,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.180261504535803
5422.431600001796,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.17777779770611
5422.683900001796,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.17529453875905
5422.936200001796,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.172811727596994
5423.1885000017965,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.170329364122622
5423.440800001797,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.1678474482384
5423.693100001797,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.16536597984687
5423.945400001797,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.16288495885063
5424.197700001797,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.160404385152273
5424.450000001797,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.15792425865441
5424.702300001797,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.15544457925968
5424.954600001797,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.152965346870808
5425.206900001797,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.150486561390448
5425.459200001797,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.14800822272131
5425.7115000017975,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.145530330766245
5425.963800001798,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.143052885427874
5426.216100001798,0.2523,1.0E-7,1.0E-7,2.8299999999999996,0.0,20.140575886609067
5426.468400001798,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.13809933421263
5426.720700001798,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.13562322814139
5426.973000001798,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.13314756829825
5427.225300001798,0.2523,1.0E-7,1.0E-7,2.8299999999999996,0.0,20.130672354586064
5427.477600001798,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.128197586907728
5427.729900001798,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.125723265166233
5427.982200001798,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.123249389264483
5428.234500001799,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.12077595910548
5428.486800001799,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.118302974592225
5428.739100001799,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.115830435627725
5428.991400001799,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.113358342115074
5429.243700001799,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.11088669395733
5429.496000001799,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.10841549105759
5429.748300001799,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.105944733318985
5430.000600001799,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.10347442064463
5430.252900001799,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.10100455293772
5430.5052000017995,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.09853513010145
5430.7575000018,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.096066152039132
5431.0098000018,0.2523,1.0E-7,1.0E-7,2.8300000000000005,0.0,20.093597618653803
5431.2621000018,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.091129529848835
5431.5144000018,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.088661885527493
5431.7667000018,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.086194685593124
5432.0190000018,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.08372792994903
5432.2713000018,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.08126161849858
5432.5236000018,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.07879575114517
5432.7759000018,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.07633032779214
5433.0282000018005,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.073865348343023
5433.280500001801,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.071400812701167
5433.532800001801,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.068936720770072
5433.785100001801,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.066473072453256
5434.037400001801,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.064009867654253
5434.289700001801,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.061547106276603
5434.542000001801,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.05908478822382
5434.794300001801,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.056622913399554
5435.046600001801,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.054161481707403
5435.2989000018015,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.05170049305102
5435.551200001802,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.049239947334033
5435.803500001802,0.2523,1.0E-7,1.0E-7,2.83,0.0,20.046779844460143
5436.055800001802,0.2523,1.0E-7,1.0E-7,2.8313200015891944,0.0,20.044320184333053
5436.308100001802,0.2523,1.0E-7,1.0E-7,2.8368200015893144,0.0,20.041860966857193
5436.560400001802,0.2523,1.0E-7,1.0E-7,2.8425400015894393,0.0,20.039402191942543
5436.812700001802,0.2523,1.0E-7,1.0E-7,2.8480400015895593,0.0,20.03694385951327
5437.065000001802,0.2523,1.0E-7,1.0E-7,2.8535400015896792,0.0,20.03448596950848
5437.317300001802,0.2523,1.0E-7,1.0E-7,2.8590400015897997,0.0,20.032028521880182
5437.569600001802,0.2523,1.0E-7,1.0E-7,2.864540001589919,0.0,20.029571516591485
5437.8219000018025,0.2523,1.0E-7,1.0E-7,2.8702600015900446,0.0,20.027114953615406
5438.074200001803,0.2523,1.0E-7,1.0E-7,2.8757600015901645,0.0,20.02465883293375
5438.326500001803,0.2523,1.0E-7,1.0E-7,2.8812600015902845,0.0,20.022203154536474
5438.578800001803,0.2523,1.0E-7,1.0E-7,2.8867600015904045,0.0,20.01974791842031
5438.831100001803,0.2523,1.0E-7,1.0E-7,2.8924800015905294,0.0,20.017293124587866
5439.083400001803,0.2523,1.0E-7,1.0E-7,2.8979800015906494,0.0,20.014838773047067
5439.335700001803,0.2523,1.0E-7,1.0E-7,2.9034800015907694,0.0,20.012384863810848
5439.588000001803,0.2523,1.0E-7,1.0E-7,2.9089800015908893,0.0,20.009931396896196
5439.840300001803,0.2523,1.0E-7,1.0E-7,2.9147000015910143,0.0,20.007478372323604
5440.0926000018035,0.2523,1.0E-7,1.0E-7,2.9202000015911342,0.0,20.005025790116697
5440.344900001804,0.2523,1.0E-7,1.0E-7,2.9257000015912547,0.0,20.002573650302242
5440.597200001804,0.2523,1.0E-7,1.0E-7,2.9312000015913746,0.0,20.00012195290947
5440.849500001804,0.2523,1.0E-7,1.0E-7,2.936700001591494,0.0,19.997670697969607
5441.101800001804,0.2523,1.0E-7,1.0E-7,2.937579998408381,0.0,19.99521988551564
5441.354100001804,0.2523,1.0E-7,1.0E-7,2.932079998408261,0.0,19.99276951557968
5441.606400001804,0.2523,1.0E-7,1.0E-7,2.9265799984081404,0.0,19.990319588180256
5441.858700001804,0.2523,1.0E-7,1.0E-7,2.9210799984080205,0.0,19.98787010330859
5442.111000001804,0.2523,1.0E-7,1.0E-7,2.9153599984078955,0.0,19.985421060928598
5442.363300001804,0.2523,1.0E-7,1.0E-7,2.9098599984077755,0.0,19.982972460980086
5442.6156000018045,0.2523,1.0E-7,1.0E-7,2.904359998407655,0.0,19.98052430338129
5442.867900001805,0.2523,1.0E-7,1.0E-7,2.898859998407535,0.0,19.978076588031655
5443.120200001805,0.2523,1.0E-7,1.0E-7,2.8931399984074107,0.0,19.975629314814345
5443.372500001805,0.2523,1.0E-7,1.0E-7,2.8876399984072902,0.0,19.9731824835979
5443.624800001805,0.2523,1.0E-7,1.0E-7,2.8821399984071703,0.0,19.970736094237758
5443.877100001805,0.2523,1.0E-7,1.0E-7,2.8766399984070503,0.0,19.96829014657807
5444.129400001805,0.2523,1.0E-7,1.0E-7,2.8711399984069303,0.0,19.965844640453223
5444.381700001805,0.2523,1.0E-7,1.0E-7,2.8654199984068054,0.0,19.96339957568896
5444.634000001805,0.2523,1.0E-7,1.0E-7,2.859919998406686,0.0,19.960954952103375
5444.8863000018055,0.2523,1.0E-7,1.0E-7,2.8544199984065655,0.0,19.958510769507285
5445.138600001806,0.2523,1.0E-7,1.0E-7,2.8489199984064455,0.0,19.956067027705554
5445.390900001806,0.2523,1.0E-7,1.0E-7,2.8431999984063205,0.0,19.953623726498122
5445.643200001806,0.2523,1.0E-7,1.0E-7,2.8376999984062006,0.0,19.951180865680183
5445.895500001806,0.2523,1.0E-7,1.0E-7,2.83219999840608,0.0,19.948738445042547
5446.147800001806,0.2523,1.0E-7,1.0E-7,2.83,0.0,19.946296464372498
5446.400100001806,0.2523,1.0E-7,1.0E-7,2.83,0.0,19.9438549234561
5446.652400001806,0.2523,1.0E-7,1.0E-7,2.83,0.0,19.941413822086194
5446.904700001806,0.2523,1.0E-7,1.0E-7,2.83,0.0,19.938973160067743
5447.157000001806,0.2523,1.0E-7,1.0E-7,2.83,0.0,19.936532937217628
5447.4093000018065,0.2523,1.0E-7,1.0E-7,2.83,0.0,19.93409315336302
5447.661600001807,0.2523,1.0E-7,1.0E-7,2.83,0.0,19.93165380834034
5447.913900001807,0.2523,1.0E-7,1.0E-7,2.83,0.0,19.929214901994197
5448.166200001807,0.2523,1.0E-7,1.0E-7,2.83,0.0,19.926776434176208
5448.418500001807,0.2523,1.0E-7,1.0E-7,2.83,0.0,19.924338404744358
5448.670800001807,0.2523,1.0E-7,1.0E-7,2.83,0.0,19.921900813562196
5448.923100001807,0.2523,1.0E-7,1.0E-7,2.83,0.0,19.919463660498206
5449.175400001807,0.2523,1.0E-7,1.0E-7,2.83,0.0,19.917026945425135
5449.427700001807,0.2523,1.0E-7,1.0E-7,2.83,0.0,19.91459066821962
5449.6800000018075,0.2523,1.0E-7,1.0E-7,2.83,0.0,19.91215482876162
5449.932300001808,0.2523,1.0E-7,1.0E-7,2.83,0.0,19.909719426934085
5450.184600001808,0.2523,1.0E-7,1.0E-7,2.83,0.0,19.90728446262264
5450.436900001808,0.2523,1.0E-7,1.0E-7,2.83,0.0,19.904849935715173
5450.689200001808,0.2523,1.0E-7,1.0E-7,2.83,0.0,19.902415846101746
5450.941500001808,0.2523,1.0E-7,1.0E-7,2.83,0.0,19.899982193673893
5451.193800001808,0.2523,1.0E-7,1.0E-7,2.83,0.0,19.897548978325073
5451.446100001808,0.2523,1.0E-7,1.0E-7,2.83,0.0,19.895116199950078
5451.698400001808,0.2523,1.0E-7,1.0E-7,2.83,0.0,19.892683858444922
5451.950700001808,0.2523,1.0E-7,1.0E-7,2.83,0.0,19.890251953706738
5452.2030000018085,0.2523,1.0E-7,1.0E-7,2.83462000159695,0.0,19.887820485633586
5452.455300001809,0.2523,1.0E-7,1.0E-7,2.84012000159707,0.0,19.885389454126894
5452.707600001809,0.2523,1.0E-7,1.0E-7,2.8456200015971898,0.0,19.882958859100885
5452.959900001809,0.2523,1.0E-7,1.0E-7,2.85112000159731,0.0,19.880528700485165
5453.212200001809,0.2523,1.0E-7,1.0E-7,2.856840001597435,0.0,19.878098978223374
5453.464500001809,0.2523,1.0E-7,1.0E-7,2.8623400015975546,0.0,19.875669692271668
5453.716800001809,0.2523,1.0E-7,1.0E-7,2.867840001597675,0.0,19.873240842597436
5453.969100001809,0.2523,1.0E-7,1.0E-7,2.873340001597795,0.0,19.870812429177786
5454.221400001809,0.2523,1.0E-7,1.0E-7,2.87906000159792,0.0,19.86838445199817
5454.473700001809,0.2523,1.0E-7,1.0E-7,2.88456000159804,0.0,19.865956911051583
5454.72600000181,0.2523,1.0E-7,1.0E-7,2.89006000159816,0.0,19.86352980633796
5454.97830000181,0.2523,1.0E-7,1.0E-7,2.8955600015982803,0.0,19.861103137863015
5455.23060000181,0.2523,1.0E-7,1.0E-7,2.901280001598405,0.0,19.85867690563749
5455.48290000181,0.2523,1.0E-7,1.0E-7,2.906780001598525,0.0,19.856251109676553
5455.73520000181,0.2523,1.0E-7,1.0E-7,2.912280001598645,0.0,19.853825749999785
5455.98750000181,0.2523,1.0E-7,1.0E-7,2.9177800015987647,0.0,19.851400826630165
5456.23980000181,0.2523,1.0E-7,1.0E-7,2.9232800015988847,0.0,19.84897633959361
5456.49210000181,0.2523,1.0E-7,1.0E-7,2.9290000015990096,0.0,19.846552288918645
5456.74440000181,0.2523,1.0E-7,1.0E-7,2.93450000159913,0.0,19.84412867463617
5456.9967000018105,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.841705496779515
5457.249000001811,0.2523,1.0E-7,1.0E-7,2.9399999999999995,0.0,19.839282755383838
5457.501300001811,0.2523,1.0E-7,1.0E-7,2.9399999999999995,0.0,19.836860450482874
5457.753600001811,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.83443858209782
5458.005900001811,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.832017150236155
5458.258200001811,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.82959615489319
5458.510500001811,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.82717559605358
5458.762800001811,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.824755473692445
5459.015100001811,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.822335787776886
5459.267400001811,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.8199165382664
5459.5197000018115,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.81749772511411
5459.772000001812,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.815079348267474
5460.024300001812,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.81266140766894
5460.276600001812,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.810243903256396
5460.528900001812,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.80782683496418
5460.781200001812,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.805410202722868
5461.033500001812,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.802994006460164
5461.285800001812,0.2523,1.0E-7,1.0E-7,2.9400000000000004,0.0,19.800578246101086
5461.538100001812,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.798162921568277
5461.7904000018125,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.79574803278234
5462.042700001813,0.2523,1.0E-7,1.0E-7,2.9412000017472817,0.0,19.79333357966206
5462.295000001813,0.2523,1.0E-7,1.0E-7,2.9472000017474125,0.0,19.79091956212526
5462.547300001813,0.2523,1.0E-7,1.0E-7,2.9532000017475437,0.0,19.7885059800939
5462.799600001813,0.2523,1.0E-7,1.0E-7,2.959200001747675,0.0,19.786092833504018
5463.051900001813,0.2523,1.0E-7,1.0E-7,2.9654400017478113,0.0,19.783680122306404
5463.304200001813,0.2523,1.0E-7,1.0E-7,2.971440001747942,0.0,19.78126784646521
5463.556500001813,0.2523,1.0E-7,1.0E-7,2.977440001748073,0.0,19.77885600595596
5463.808800001813,0.2523,1.0E-7,1.0E-7,2.983440001748204,0.0,19.77644460076495
5464.061100001813,0.2523,1.0E-7,1.0E-7,2.98968000174834,0.0,19.774033630887114
5464.3134000018135,0.2523,1.0E-7,1.0E-7,2.995680001748471,0.0,19.771623096325346
5464.565700001814,0.2523,1.0E-7,1.0E-7,3.0016800017486025,0.0,19.769212997090126
5464.818000001814,0.2523,1.0E-7,1.0E-7,3.0076800017487333,0.0,19.766803333197082
5465.070300001814,0.2523,1.0E-7,1.0E-7,3.013920001748869,0.0,19.76439410466815
5465.322600001814,0.2523,1.0E-7,1.0E-7,3.019920001749,0.0,19.76198531152965
5465.574900001814,0.2523,1.0E-7,1.0E-7,3.025920001749131,0.0,19.759576953812452
5465.827200001814,0.2523,1.0E-7,1.0E-7,3.0319200017492625,0.0,19.757169031551026
5466.079500001814,0.2523,1.0E-7,1.0E-7,3.0379200017493933,0.0,19.754761544783022
5466.331800001814,0.2523,1.0E-7,1.0E-7,3.044160001749529,0.0,19.75235449354874
5466.5841000018145,0.2523,1.0E-7,1.0E-7,3.05016000174966,0.0,19.74994787789106
5466.836400001815,0.2523,1.0E-7,1.0E-7,3.0561600017497916,0.0,19.747541697855354
5467.088700001815,0.2523,1.0E-7,1.0E-7,3.0578399982500777,0.0,19.74513595348899
5467.341000001815,0.2523,1.0E-7,1.0E-7,3.0515999982499418,0.0,19.742730644838534
5467.593300001815,0.2523,1.0E-7,1.0E-7,3.0455999982498105,0.0,19.74032577193694
5467.845600001815,0.2523,1.0E-7,1.0E-7,3.0395999982496793,0.0,19.73792133478688
5468.097900001815,0.2523,1.0E-7,1.0E-7,3.0335999982495485,0.0,19.735517333360907
5468.350200001815,0.2523,1.0E-7,1.0E-7,3.027359998249412,0.0,19.733113767605136
5468.602500001815,0.2523,1.0E-7,1.0E-7,3.0213599982492814,0.0,19.73071063744229
5468.854800001815,0.2523,1.0E-7,1.0E-7,3.0153599982491506,0.0,19.72830794277404
5469.1071000018155,0.2523,1.0E-7,1.0E-7,3.0093599982490193,0.0,19.725905683484072
5469.359400001816,0.2523,1.0E-7,1.0E-7,3.0033599982488886,0.0,19.723503859439898
5469.611700001816,0.2523,1.0E-7,1.0E-7,2.9971199982487526,0.0,19.72110247049531
5469.864000001816,0.2523,1.0E-7,1.0E-7,2.991119998248622,0.0,19.7187015164916
5470.116300001816,0.2523,1.0E-7,1.0E-7,2.98511999824849,0.0,19.716300997258713
5470.368600001816,0.2523,1.0E-7,1.0E-7,2.9791199982483594,0.0,19.713900912616932
5470.620900001816,0.2523,1.0E-7,1.0E-7,2.9728799982482235,0.0,19.711501262378295
5470.873200001816,0.2523,1.0E-7,1.0E-7,2.9668799982480927,0.0,19.709102046347276
5471.125500001816,0.2523,1.0E-7,1.0E-7,2.960879998247961,0.0,19.706703264321426
5471.3778000018165,0.2523,1.0E-7,1.0E-7,2.95487999824783,0.0,19.70430491609257
5471.630100001817,0.2523,1.0E-7,1.0E-7,2.9486399982476943,0.0,19.701907001447584
5471.882400001817,0.2523,1.0E-7,1.0E-7,2.9426399982475635,0.0,19.699509520168927
5472.134700001817,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.69711247203469
5472.387000001817,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.694715856821386
5472.639300001817,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.69231967431243
5472.891600001817,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.68992392430445
5473.143900001817,0.2523,1.0E-7,1.0E-7,2.9399999999999995,0.0,19.687528606607074
5473.396200001817,0.2523,1.0E-7,1.0E-7,2.9400000000000004,0.0,19.685133721041314
5473.648500001817,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.68273926743831
5473.9008000018175,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.680345245638048
5474.153100001818,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.67795165548836
5474.405400001818,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.675558496844015
5474.657700001818,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.6731657695659
5474.910000001818,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.670773473520224
5475.162300001818,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.668381608578017
5475.414600001818,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.665990174614407
5475.666900001818,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.663599171508334
5475.919200001818,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.661208599141947
5476.1715000018185,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.65881845740028
5476.423800001819,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.65642874617087
5476.676100001819,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.654039465343555
5476.928400001819,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.651650614810134
5477.180700001819,0.2523,1.0E-7,1.0E-7,2.9399999999999995,0.0,19.649262194464175
5477.433000001819,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.646874204200735
5477.685300001819,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.644486643916327
5477.937600001819,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.642099513508587
5478.189900001819,0.2523,1.0E-7,1.0E-7,2.9399999999999995,0.0,19.639712812876674
5478.442200001819,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.637326541919283
5478.6945000018195,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.634940700537676
5478.94680000182,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.63255528863287
5479.19910000182,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.630170306106848
5479.45140000182,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.627785752862113
5479.70370000182,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.62540162880159
5479.95600000182,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.623017933828777
5480.20830000182,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.62063466784752
5480.46060000182,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.618251830762073
5480.71290000182,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.615869422476965
5480.96520000182,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.61348744289702
5481.217500001821,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.611105891927288
5481.469800001821,0.2523,1.0E-7,1.0E-7,2.9399999999999995,0.0,19.608724769473096
5481.722100001821,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.60634407543991
5481.974400001821,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.603963809733475
5482.226700001821,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.601583972259608
5482.479000001821,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.599204562924285
5482.731300001821,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.596825581633656
5482.983600001821,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.59444702829392
5483.235900001821,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.59206890281151
5483.4882000018215,0.2523,1.0E-7,1.0E-7,2.9399999999999995,0.0,19.589691205092826
5483.740500001822,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.5873139350444
5483.992800001822,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.58493709257285
5484.245100001822,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.58256067758488
5484.497400001822,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.580184689987178
5484.749700001822,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.577809129686635
5485.002000001822,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.57543399659008
5485.254300001822,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.57305929060451
5485.506600001822,0.2523,1.0E-7,1.0E-7,2.9399999999999995,0.0,19.570685011636858
5485.758900001822,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.568311159594142
5486.0112000018225,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.565937734383436
5486.263500001823,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.56356473591183
5486.515800001823,0.2523,1.0E-7,1.0E-7,2.94,0.0,19.561192164086496
5486.768100001823,0.2523,1.0E-7,1.0E-7,2.9400000000000004,0.0,19.558820018814643
5487.020400001823,0.2523,1.0E-7,1.0E-7,2.9407200017603685,0.0,19.55644830000342
5487.272700001823,0.2523,1.0E-7,1.0E-7,2.9467200017604993,0.0,19.554077007560533
5487.525000001823,0.2523,1.0E-7,1.0E-7,2.95272000176063,0.0,19.551706141398217
5487.777300001823,0.2523,1.0E-7,1.0E-7,2.958720001760761,0.0,19.549335701443983
5488.029600001823,0.2523,1.0E-7,1.0E-7,2.964720001760892,0.0,19.546965687641364
5488.2819000018235,0.2523,1.0E-7,1.0E-7,2.970960001761028,0.0,19.54459609994811
5488.534200001824,0.2523,1.0E-7,1.0E-7,2.9769600017611593,0.0,19.5422269383345
5488.786500001824,0.2523,1.0E-7,1.0E-7,2.98296000176129,0.0,19.539858202782323
5489.038800001824,0.2523,1.0E-7,1.0E-7,2.988960001761421,0.0,19.537489893283105
5489.291100001824,0.2523,1.0E-7,1.0E-7,2.9952000017615577,0.0,19.53512200983682
5489.543400001824,0.2523,1.0E-7,1.0E-7,3.0012000017616884,0.0,19.532754552451042
5489.795700001824,0.2523,1.0E-7,1.0E-7,3.0072000017618192,0.0,19.530387521140415
5490.048000001824,0.2523,1.0E-7,1.0E-7,3.01320000176195,0.0,19.528020915925378
5490.300300001824,0.2523,1.0E-7,1.0E-7,3.0194400017620864,0.0,19.52565473683146
5490.552600001824,0.2523,1.0E-7,1.0E-7,3.025440001762217,0.0,19.52328898388868
5490.8049000018245,0.2523,1.0E-7,1.0E-7,3.0314400017623484,0.0,19.520923657131462
5491.057200001825,0.2523,1.0E-7,1.0E-7,3.0374400017624796,0.0,19.518558756597727
5491.309500001825,0.2523,1.0E-7,1.0E-7,3.0434400017626104,0.0,19.5161942823283
5491.561800001825,0.2523,1.0E-7,1.0E-7,3.049680001762747,0.0,19.51383023436669
5491.814100001825,0.2523,1.0E-7,1.0E-7,3.0556800017628776,0.0,19.511466612758714
5492.066400001825,0.2523,1.0E-7,1.0E-7,3.06,0.0,19.509103417552712
5492.318700001825,0.2523,1.0E-7,1.0E-7,3.06,0.0,19.506740648797965
5492.571000001825,0.2523,1.0E-7,1.0E-7,3.06,0.0,19.504378306538783
5492.823300001825,0.2523,1.0E-7,1.0E-7,3.06,0.0,19.50201639080532
5493.0756000018255,0.2523,1.0E-7,1.0E-7,3.0600000000000005,0.0,19.499654901613127
5493.327900001826,0.2523,1.0E-7,1.0E-7,3.0600000000000005,0.0,19.497293838964953
5493.580200001826,0.2523,1.0E-7,1.0E-7,3.0599999999999996,0.0,19.49493320285222
5493.832500001826,0.2523,1.0E-7,1.0E-7,3.0599999999999996,0.0,19.492572993256342
5494.084800001826,0.2523,1.0E-7,1.0E-7,3.0599999999999996,0.0,19.490213210149992
5494.337100001826,0.2523,1.0E-7,1.0E-7,3.0599999999999996,0.0,19.48785385349804
5494.589400001826,0.2523,1.0E-7,1.0E-7,3.06,0.0,19.485494923258443
5494.841700001826,0.2523,1.0E-7,1.0E-7,3.06,0.0,19.483136419383236
5495.094000001826,0.2523,1.0E-7,1.0E-7,3.06,0.0,19.480778341819104
5495.346300001826,0.2523,1.0E-7,1.0E-7,3.0600000000000005,0.0,19.478420690508123
5495.5986000018265,0.2523,1.0E-7,1.0E-7,3.06,0.0,19.476063465388144
5495.850900001827,0.2523,1.0E-7,1.0E-7,3.06,0.0,19.473706666393426
5496.103200001827,0.2523,1.0E-7,1.0E-7,3.0599999999999996,0.0,19.471350293455004
5496.355500001827,0.2523,1.0E-7,1.0E-7,3.06,0.0,19.46899434650108
5496.607800001827,0.2523,1.0E-7,1.0E-7,3.06,0.0,19.466638825457473
5496.860100001827,0.2523,1.0E-7,1.0E-7,3.0599999999999996,0.0,19.464283730247697
5497.112400001827,0.2523,1.0E-7,1.0E-7,3.057119998234346,0.0,19.46192906079341
5497.364700001827,0.2523,1.0E-7,1.0E-7,3.051119998234215,0.0,19.459574817012992
5497.617000001827,0.2523,1.0E-7,1.0E-7,3.0451199982340844,0.0,19.457220998814496
5497.8693000018275,0.2523,1.0E-7,1.0E-7,3.039119998233953,0.0,19.454867606089017
5498.121600001828,0.2523,1.0E-7,1.0E-7,3.032879998233817,0.0,19.45251463871112
5498.373900001828,0.2523,1.0E-7,1.0E-7,3.026879998233686,0.0,19.450162096540847
5498.626200001828,0.2523,1.0E-7,1.0E-7,3.0208799982335552,0.0,19.44780997942475
5498.878500001828,0.2523,1.0E-7,1.0E-7,3.0148799982334245,0.0,19.445458287198253
5499.130800001828,0.2523,1.0E-7,1.0E-7,3.0086399982332876,0.0,19.443107019686828
5499.383100001828,0.2523,1.0E-7,1.0E-7,3.002639998233157,0.0,19.44075617670714
5499.635400001828,0.2523,1.0E-7,1.0E-7,2.9966399982330256,0.0,19.43840575806776
5499.887700001828,0.2523,1.0E-7,1.0E-7,2.990639998232895,0.0,19.436055763570447
5500.140000001828,0.2523,1.0E-7,1.0E-7,2.984639998232764,0.0,19.433706193011133
5500.3923000018285,0.2523,1.0E-7,1.0E-7,2.9783999982326277,0.0,19.431357046180615
5500.644600001829,0.2523,1.0E-7,1.0E-7,2.972399998232497,0.0,19.429008322864973
5500.896900001829,0.2523,1.0E-7,1.0E-7,2.9663999982323657,0.0,19.42666002284588
5501.149200001829,0.2523,1.0E-7,1.0E-7,2.960399998232235,0.0,19.424312145901403
5501.401500001829,0.2523,1.0E-7,1.0E-7,2.9541599982320985,0.0,19.421964691806636
5501.653800001829,0.2523,1.0E-7,1.0E-7,2.9481599982319673,0.0,19.419617660333923
5501.906100001829,0.2523,1.0E-7,1.0E-7,2.9421599982318365,0.0,19.417271051252797
5502.158400001829,0.2523,1.0E-7,1.0E-7,2.9454400025050833,0.0,19.414924864330686
5502.410700001829,0.2523,1.0E-7,1.0E-7,2.9542800025052767,0.0,19.412579099338227
5502.6630000018295,0.2523,1.0E-7,1.0E-7,2.962780002505462,0.0,19.410233756070816
5502.91530000183,0.2523,1.0E-7,1.0E-7,2.971280002505648,0.0,19.407888834361422
5503.16760000183,0.2523,1.0E-7,1.0E-7,2.979780002505833,0.0,19.40554433407823
5503.41990000183,0.2523,1.0E-7,1.0E-7,2.9882800025060186,0.0,19.403200255120378
5503.67220000183,0.2523,1.0E-7,1.0E-7,2.997120002506212,0.0,19.400856597414204
5503.92450000183,0.2523,1.0E-7,1.0E-7,3.0056200025063973,0.0,19.398513360910105
5504.17680000183,0.2523,1.0E-7,1.0E-7,3.0141200025065826,0.0,19.39617054558047
5504.42910000183,0.2523,1.0E-7,1.0E-7,3.022620002506768,0.0,19.393828151416326
5504.68140000183,0.2523,1.0E-7,1.0E-7,3.031460002506961,0.0,19.39148617842504
5504.93370000183,0.2523,1.0E-7,1.0E-7,3.0399600025071463,0.0,19.389144626628507
5505.1860000018305,0.2523,1.0E-7,1.0E-7,3.0484600025073325,0.0,19.386803496062086
5505.438300001831,0.2523,1.0E-7,1.0E-7,3.056960002507518,0.0,19.384462786772254
5505.690600001831,0.2523,1.0E-7,1.0E-7,3.065800002507711,0.0,19.38212249881531
5505.942900001831,0.2523,1.0E-7,1.0E-7,3.074300002507896,0.0,19.379782632256255
5506.195200001831,0.2523,1.0E-7,1.0E-7,3.0828000025080815,0.0,19.37744318716836
5506.447500001831,0.2523,1.0E-7,1.0E-7,3.0913000025082673,0.0,19.37510416363163
5506.699800001831,0.2523,1.0E-7,1.0E-7,3.099800002508453,0.0,19.372765561731736
5506.952100001831,0.2523,1.0E-7,1.0E-7,3.108640002508646,0.0,19.370427381559548
5507.204400001831,0.2523,1.0E-7,1.0E-7,3.1078999992621084,0.0,19.3680896232105
5507.456700001831,0.2523,1.0E-7,1.0E-7,3.105399999262054,0.0,19.365752286779774
5507.709000001832,0.2523,1.0E-7,1.0E-7,3.102899999261999,0.0,19.363415372341922
5507.961300001832,0.2523,1.0E-7,1.0E-7,3.1002999992619427,0.0,19.361078879944998
5508.213600001832,0.2523,1.0E-7,1.0E-7,3.0977999992618876,0.0,19.358742809612735
5508.465900001832,0.2523,1.0E-7,1.0E-7,3.095299999261833,0.0,19.35640716134729
5508.718200001832,0.2523,1.0E-7,1.0E-7,3.0927999992617785,0.0,19.354071935131937
5508.970500001832,0.2523,1.0E-7,1.0E-7,3.0901999992617224,0.0,19.35173713093343
5509.222800001832,0.2523,1.0E-7,1.0E-7,3.087699999261668,0.0,19.349402748703774
5509.475100001832,0.2523,1.0E-7,1.0E-7,3.0851999992616133,0.0,19.34706878838194
5509.727400001832,0.2523,1.0E-7,1.0E-7,3.0826999992615582,0.0,19.34473524989552
5509.9797000018325,0.2523,1.0E-7,1.0E-7,3.080199999261504,0.0,19.34240213316214
5510.232000001833,0.2523,1.0E-7,1.0E-7,3.077599999261447,0.0,19.3400694380906
5510.484300001833,0.2523,1.0E-7,1.0E-7,3.075099999261392,0.0,19.337737164581927
5510.736600001833,0.2523,1.0E-7,1.0E-7,3.072599999261338,0.0,19.335405312530142
5510.988900001833,0.2523,1.0E-7,1.0E-7,3.0700999992612834,0.0,19.333073881823225
5511.241200001833,0.2523,1.0E-7,1.0E-7,3.0674999992612264,0.0,19.330742872343865
5511.493500001833,0.2523,1.0E-7,1.0E-7,3.0649999992611723,0.0,19.328412283970103
5511.745800001833,0.2523,1.0E-7,1.0E-7,3.0624999992611177,0.0,19.32608211657564
5511.998100001833,0.2523,1.0E-7,1.0E-7,3.0600000000000005,0.0,19.323752370030636
5512.250400001833,0.2523,1.0E-7,1.0E-7,3.06,0.0,19.321423044202064
5512.502700001834,0.2523,1.0E-7,1.0E-7,3.06,0.0,19.31909413895551
5512.755000001834,0.2523,1.0E-7,1.0E-7,3.06,0.0,19.316765654160356
5513.007300001834,0.2523,1.0E-7,1.0E-7,3.06,0.0,19.314437589690677
5513.259600001834,0.2523,1.0E-7,1.0E-7,3.06,0.0,19.31210994542461
5513.511900001834,0.2523,1.0E-7,1.0E-7,3.0600000000000005,0.0,19.309782721243913
5513.764200001834,0.2523,1.0E-7,1.0E-7,3.0599999999999996,0.0,19.307455917033533
5514.016500001834,0.2523,1.0E-7,1.0E-7,3.0600000000000005,0.0,19.305129532681242
5514.268800001834,0.2523,1.0E-7,1.0E-7,3.06,0.0,19.302803568077238
5514.521100001834,0.2523,1.0E-7,1.0E-7,3.0600000000000005,0.0,19.30047802311404
5514.7734000018345,0.2523,1.0E-7,1.0E-7,3.06,0.0,19.29815289768592
5515.025700001835,0.2523,1.0E-7,1.0E-7,3.06,0.0,19.29582819168904
5515.278000001835,0.2523,1.0E-7,1.0E-7,3.06,0.0,19.293503905020927
5515.530300001835,0.2523,1.0E-7,1.0E-7,3.06,0.0,19.291180037580578
5515.782600001835,0.2523,1.0E-7,1.0E-7,3.06,0.0,19.28885658926809
5516.034900001835,0.2523,1.0E-7,1.0E-7,3.0599999999999996,0.0,19.286533559984566
5516.287200001835,0.2523,1.0E-7,1.0E-7,3.06,0.0,19.28421094963212
5516.539500001835,0.2523,1.0E-7,1.0E-7,3.06,0.0,19.281888758113617
5516.791800001835,0.2523,1.0E-7,1.0E-7,3.0600000000000005,0.0,19.279566985332675
5517.044100001835,0.2523,1.0E-7,1.0E-7,3.06,0.0,19.27724563119357
5517.2964000018355,0.2523,1.0E-7,1.0E-7,3.06,0.0,19.27492469560107
5517.548700001836,0.2523,1.0E-7,1.0E-7,3.06,0.0,19.27260417846069
5517.801000001836,0.2523,1.0E-7,1.0E-7,3.06,0.0,19.27028407967782
5518.053300001836,0.2523,1.0E-7,1.0E-7,3.0606000007402603,0.0,19.267964399158817
5518.305600001836,0.2523,1.0E-7,1.0E-7,3.0631000007403144,0.0,19.265645136810488
5518.557900001836,0.2523,1.0E-7,1.0E-7,3.065600000740369,0.0,19.263326292542466
5518.810200001836,0.2523,1.0E-7,1.0E-7,3.068200000740426,0.0,19.26100786627112
5519.062500001836,0.2523,1.0E-7,1.0E-7,3.07070000074048,0.0,19.258689857919574
5519.314800001836,0.2523,1.0E-7,1.0E-7,3.0732000007405347,0.0,19.2563722674173
5519.5671000018365,0.2523,1.0E-7,1.0E-7,3.0757000007405897,0.0,19.254055094699062
5519.819400001837,0.2523,1.0E-7,1.0E-7,3.078200000740644,0.0,19.251738339704186
5520.071700001837,0.2523,1.0E-7,1.0E-7,3.080800000740701,0.0,19.249422002376207
5520.324000001837,0.2523,1.0E-7,1.0E-7,3.0833000007407554,0.0,19.247106082662306
5520.576300001837,0.2523,1.0E-7,1.0E-7,3.08580000074081,0.0,19.244790580513015
5520.828600001837,0.2523,1.0E-7,1.0E-7,3.0883000007408645,0.0,19.242475495881674
5521.080900001837,0.2523,1.0E-7,1.0E-7,3.0909000007409215,0.0,19.24016082872416
5521.333200001837,0.2523,1.0E-7,1.0E-7,3.093400000740976,0.0,19.237846578998486
5521.585500001837,0.2523,1.0E-7,1.0E-7,3.0959000007410307,0.0,19.23553274666475
5521.837800001837,0.2523,1.0E-7,1.0E-7,3.098400000741085,0.0,19.233219331684797
5522.0901000018375,0.2523,1.0E-7,1.0E-7,3.101000000741142,0.0,19.230906334021896
5522.342400001838,0.2523,1.0E-7,1.0E-7,3.103500000741196,0.0,19.228593753640627
5522.594700001838,0.2523,1.0E-7,1.0E-7,3.1060000007412505,0.0,19.22628159050694
5522.847000001838,0.2523,1.0E-7,1.0E-7,3.1085000007413055,0.0,19.223969844587746
5523.099300001838,0.2523,1.0E-7,1.0E-7,3.1089999992586397,0.0,19.221658515850812
5523.351600001838,0.2523,1.0E-7,1.0E-7,3.1063999992585827,0.0,19.2193476042636
5523.603900001838,0.2523,1.0E-7,1.0E-7,3.103899999258528,0.0,19.21703710978756
5523.856200001838,0.2523,1.0E-7,1.0E-7,3.101399999258474,0.0,19.214727032371584
5524.108500001838,0.2523,1.0E-7,1.0E-7,3.0988999992584194,0.0,19.21241737195207
5524.3608000018385,0.2523,1.0E-7,1.0E-7,3.096299999258363,0.0,19.21010812845464
5524.613100001839,0.2523,1.0E-7,1.0E-7,3.0937999992583083,0.0,19.20779930179523
5524.865400001839,0.2523,1.0E-7,1.0E-7,3.0912999992582533,0.0,19.205490891881063
5525.117700001839,0.2523,1.0E-7,1.0E-7,3.088799999258199,0.0,19.20318289861195
5525.370000001839,0.2523,1.0E-7,1.0E-7,3.086299999258144,0.0,19.200875321881135
5525.622300001839,0.2523,1.0E-7,1.0E-7,3.0836999992580876,0.0,19.19856816157609
5525.874600001839,0.2523,1.0E-7,1.0E-7,3.0811999992580335,0.0,19.196261417579215
5526.126900001839,0.2523,1.0E-7,1.0E-7,3.078699999257979,0.0,19.19395508976826
5526.379200001839,0.2523,1.0E-7,1.0E-7,3.0761999992579243,0.0,19.191649178016885
5526.631500001839,0.2523,1.0E-7,1.0E-7,3.0735999992578673,0.0,19.18934368219546
5526.8838000018395,0.2523,1.0E-7,1.0E-7,3.0710999992578127,0.0,19.187038602171256
5527.13610000184,0.2523,1.0E-7,1.0E-7,3.068599999257758,0.0,19.184733937808645
5527.38840000184,0.2523,1.0E-7,1.0E-7,3.0660999992577036,0.0,19.182429688969663
5527.64070000184,0.2523,1.0E-7,1.0E-7,3.0634999992576466,0.0,19.180125855514326
5527.89300000184,0.2523,1.0E-7,1.0E-7,3.0609999992575925,0.0,19.17782243730084
5528.14530000184,0.2523,1.0E-7,1.0E-7,3.0615000007424626,0.0,19.175519434185617
5528.39760000184,0.2523,1.0E-7,1.0E-7,3.064000000742517,0.0,19.173216846025266
5528.64990000184,0.2523,1.0E-7,1.0E-7,3.066500000742572,0.0,19.170914672683836
5528.90220000184,0.2523,1.0E-7,1.0E-7,3.069100000742628,0.0,19.168612914037457
5529.1545000018405,0.2523,1.0E-7,1.0E-7,3.0716000007426825,0.0,19.166311569974017
5529.406800001841,0.2523,1.0E-7,1.0E-7,3.074100000742737,0.0,19.164010640391876
5529.659100001841,0.2523,1.0E-7,1.0E-7,3.0766000007427916,0.0,19.161710125198542
5529.911400001841,0.2523,1.0E-7,1.0E-7,3.0792000007428486,0.0,19.15941002430944
5530.163700001841,0.2523,1.0E-7,1.0E-7,3.081700000742903,0.0,19.157110337647136
5530.416000001841,0.2523,1.0E-7,1.0E-7,3.0842000007429577,0.0,19.154811065140535
5530.668300001841,0.2523,1.0E-7,1.0E-7,3.0867000007430123,0.0,19.152512206724122
5530.920600001841,0.2523,1.0E-7,1.0E-7,3.0893000007430693,0.0,19.15021376233709
5531.172900001841,0.2523,1.0E-7,1.0E-7,3.091800000743124,0.0,19.147915731922904
5531.425200001841,0.2523,1.0E-7,1.0E-7,3.0943000007431785,0.0,19.14561811542898
5531.6775000018415,0.2523,1.0E-7,1.0E-7,3.0968000007432326,0.0,19.14332091280608
5531.929800001842,0.2523,1.0E-7,1.0E-7,3.099300000743287,0.0,19.1410241240077
5532.182100001842,0.2523,1.0E-7,1.0E-7,3.101900000743344,0.0,19.138727748989954
5532.434400001842,0.2523,1.0E-7,1.0E-7,3.1044000007433987,0.0,19.136431787711263
5532.686700001842,0.2523,1.0E-7,1.0E-7,3.1069000007434533,0.0,19.134136240132133
5532.939000001842,0.2523,1.0E-7,1.0E-7,3.109400000743508,0.0,19.13184110621483
5533.191300001842,0.2523,1.0E-7,1.0E-7,3.1188000032716845,0.0,19.129546385923156
5533.443600001842,0.2523,1.0E-7,1.0E-7,3.129800003271925,0.0,19.127252079225833
5533.695900001842,0.2523,1.0E-7,1.0E-7,3.140800003272165,0.0,19.12495818611095
5533.948200001842,0.2523,1.0E-7,1.0E-7,3.151800003272405,0.0,19.122664706590275
5534.200500001843,0.2523,1.0E-7,1.0E-7,3.163240003272654,0.0,19.120371640697357
5534.452800001843,0.2523,1.0E-7,1.0E-7,3.1742400032728946,0.0,19.118078988485035
5534.705100001843,0.2523,1.0E-7,1.0E-7,3.185240003273134,0.0,19.11578675002398
5534.957400001843,0.2523,1.0E-7,1.0E-7,3.196240003273375,0.0,19.113494925399706
5535.209700001843,0.2523,1.0E-7,1.0E-7,3.207240003273615,0.0,19.111203514710795
5535.462000001843,0.2523,1.0E-7,1.0E-7,3.2186800032738647,0.0,19.10891251806713
5535.714300001843,0.2523,1.0E-7,1.0E-7,3.2296800032741046,0.0,19.10662193558894
5535.966600001843,0.2523,1.0E-7,1.0E-7,3.2406800032743446,0.0,19.104331767406173
5536.218900001843,0.2523,1.0E-7,1.0E-7,3.2516800032745854,0.0,19.102042013656643
5536.4712000018435,0.2523,1.0E-7,1.0E-7,3.2631200032748344,0.0,19.09975267448496
5536.723500001844,0.2523,1.0E-7,1.0E-7,3.274120003275075,0.0,19.097463750041747
5536.975800001844,0.2523,1.0E-7,1.0E-7,3.2851200032753147,0.0,19.095175240483815
5537.228100001844,0.2523,1.0E-7,1.0E-7,3.296120003275555,0.0,19.092887145972654
5537.480400001844,0.2523,1.0E-7,1.0E-7,3.307560003275805,0.0,19.09059946667362
5537.732700001844,0.2523,1.0E-7,1.0E-7,3.318560003276045,0.0,19.088312202755684
5537.985000001844,0.2523,1.0E-7,1.0E-7,3.3295600032762853,0.0,19.08602535439178
5538.237300001844,0.2523,1.0E-7,1.0E-7,3.332880000893598,0.0,19.083738921757508
5538.489600001844,0.2523,1.0E-7,1.0E-7,3.3358800008936633,0.0,19.08145290502663
5538.741900001844,0.2523,1.0E-7,1.0E-7,3.3390000008937313,0.0,19.07916730435532
5538.994200001845,0.2523,1.0E-7,1.0E-7,3.342000000893797,0.0,19.076882119879972
5539.246500001845,0.2523,1.0E-7,1.0E-7,3.3450000008938625,0.0,19.074597351719355
5539.498800001845,0.2523,1.0E-7,1.0E-7,3.3480000008939284,0.0,19.07231299997675
5539.751100001845,0.2523,1.0E-7,1.0E-7,3.351120000893996,0.0,19.070029064741483
5540.003400001845,0.2523,1.0E-7,1.0E-7,3.3541200008940613,0.0,19.067745546090844
5540.255700001845,0.2523,1.0E-7,1.0E-7,3.3571200008941267,0.0,19.065462444091565
5540.508000001845,0.2523,1.0E-7,1.0E-7,3.3601200008941925,0.0,19.063179758800903
5540.760300001845,0.2523,1.0E-7,1.0E-7,3.363240000894261,0.0,19.060897490267756
5541.012600001845,0.2523,1.0E-7,1.0E-7,3.366240000894326,0.0,19.058615638533674
5541.2649000018455,0.2523,1.0E-7,1.0E-7,3.3692400008943917,0.0,19.05633420363387
5541.517200001846,0.2523,1.0E-7,1.0E-7,3.372240000894457,0.0,19.05405318559783
5541.769500001846,0.2523,1.0E-7,1.0E-7,3.3752400008945225,0.0,19.05177258444996
5542.021800001846,0.2523,1.0E-7,1.0E-7,3.378360000894591,0.0,19.0494924002101
5542.274100001846,0.2523,1.0E-7,1.0E-7,3.381360000894656,0.0,19.04721263289419
5542.526400001846,0.2523,1.0E-7,1.0E-7,3.3843600008947217,0.0,19.0449332825149
5542.778700001846,0.2523,1.0E-7,1.0E-7,3.387360000894787,0.0,19.042654349081833
5543.031000001846,0.2523,1.0E-7,1.0E-7,3.3917600032811355,0.0,19.0403758326018
5543.283300001846,0.2523,1.0E-7,1.0E-7,3.4027600032813754,0.0,19.038097733079905
5543.535600001846,0.2523,1.0E-7,1.0E-7,3.4137600032816158,0.0,19.035820050526134
5543.7879000018465,0.2523,1.0E-7,1.0E-7,3.4247600032818557,0.0,19.03354278496892
5544.040200001847,0.2523,1.0E-7,1.0E-7,3.4362000032821056,0.0,19.031265936456204
5544.292500001847,0.2523,1.0E-7,1.0E-7,3.4472000032823455,0.0,19.02898950505341
5544.544800001847,0.2523,1.0E-7,1.0E-7,3.4582000032825855,0.0,19.026713490842067
5544.797100001847,0.2523,1.0E-7,1.0E-7,3.4692000032828254,0.0,19.024437893917078
5545.049400001847,0.2523,1.0E-7,1.0E-7,3.4802000032830662,0.0,19.02216271438505
5545.301700001847,0.2523,1.0E-7,1.0E-7,3.4916400032833153,0.0,19.01988795236283
5545.554000001847,0.2523,1.0E-7,1.0E-7,3.502640003283555,0.0,19.017613607976543
5545.806300001847,0.2523,1.0E-7,1.0E-7,3.5136400032837956,0.0,19.015339681361112
5546.0586000018475,0.2523,1.0E-7,1.0E-7,3.524640003284036,0.0,19.013066172658593
5546.310900001848,0.2523,1.0E-7,1.0E-7,3.536080003284285,0.0,19.010793082017074
5546.563200001848,0.2523,1.0E-7,1.0E-7,3.5470800032845253,0.0,19.008520409590016
5546.815500001848,0.2523,1.0E-7,1.0E-7,3.5580800032847657,0.0,19.006248155536674
5547.067800001848,0.2523,1.0E-7,1.0E-7,3.5690800032850056,0.0,19.003976320020467
5547.320100001848,0.2523,1.0E-7,1.0E-7,3.580520003285255,0.0,19.001704903208122
5547.572400001848,0.2523,1.0E-7,1.0E-7,3.591520003285495,0.0,18.99943390526973
