time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
5547.824700001848,0.2523,1.0E-7,1.0E-7,3.602520003285736,0.0,18.997163326378963
5548.077000001848,0.2523,1.0E-7,1.0E-7,3.61,0.0,18.99489316671186
5548.329300001848,0.2523,1.0E-7,1.0E-7,3.61,0.0,18.99262342644459
5548.5816000018485,0.2523,1.0E-7,1.0E-7,3.6100000000000003,0.0,18.99035410574222
5548.833900001849,0.2523,1.0E-7,1.0E-7,3.61,0.0,18.98808520474299
5549.086200001849,0.2523,1.0E-7,1.0E-7,3.61,0.0,18.98581672355768
5549.338500001849,0.2523,1.0E-7,1.0E-7,3.61,0.0,18.983548662273016
5549.590800001849,0.2523,1.0E-7,1.0E-7,3.6100000000000003,0.0,18.98128102095443
5549.843100001849,0.2523,1.0E-7,1.0E-7,3.6100000000000003,0.0,18.97901379964857
5550.095400001849,0.2523,1.0E-7,1.0E-7,3.61,0.0,18.976746998385565
5550.347700001849,0.2523,1.0E-7,1.0E-7,3.6100000000000003,0.0,18.97448061718093
5550.600000001849,0.2523,1.0E-7,1.0E-7,3.61,0.0,18.97221465603735
5550.8523000018495,0.2523,1.0E-7,1.0E-7,3.6099999999999994,0.0,18.969949114946182
5551.10460000185,0.2523,1.0E-7,1.0E-7,3.6099999999999994,0.0,18.967683993888766
5551.35690000185,0.2523,1.0E-7,1.0E-7,3.6100000000000003,0.0,18.96541929283755
5551.60920000185,0.2523,1.0E-7,1.0E-7,3.61,0.0,18.96315501175754
5551.86150000185,0.2523,1.0E-7,1.0E-7,3.61,0.0,18.960891150606553
5552.11380000185,0.2523,1.0E-7,1.0E-7,3.6099999999999994,0.0,18.958627709336522
5552.36610000185,0.2523,1.0E-7,1.0E-7,3.61,0.0,18.956364687894066
5552.61840000185,0.2523,1.0E-7,1.0E-7,3.61,0.0,18.954102086221077
5552.87070000185,0.2523,1.0E-7,1.0E-7,3.61,0.0,18.951839904255323
5553.12300000185,0.2523,1.0E-7,1.0E-7,3.6144200025429107,0.0,18.949578141930996
5553.3753000018505,0.2523,1.0E-7,1.0E-7,3.6229200025430965,0.0,18.94731679918132
5553.627600001851,0.2523,1.0E-7,1.0E-7,3.6314200025432815,0.0,18.945055875950015
5553.879900001851,0.2523,1.0E-7,1.0E-7,3.6399200025434673,0.0,18.942795372200557
5554.132200001851,0.2523,1.0E-7,1.0E-7,3.6487600025436606,0.0,18.940535287915775
5554.384500001851,0.2523,1.0E-7,1.0E-7,3.657260002543846,0.0,18.938275623095834
5554.636800001851,0.2523,1.0E-7,1.0E-7,3.6657600025440313,0.0,18.936016377756665
5554.889100001851,0.2523,1.0E-7,1.0E-7,3.6742600025442167,0.0,18.933757551927524
5555.141400001851,0.2523,1.0E-7,1.0E-7,3.68310000254441,0.0,18.93149914564929
5555.393700001851,0.2523,1.0E-7,1.0E-7,3.691600002544596,0.0,18.92924115897327
5555.6460000018515,0.2523,1.0E-7,1.0E-7,3.700100002544781,0.0,18.926983591960447
5555.898300001852,0.2523,1.0E-7,1.0E-7,3.7086000025449666,0.0,18.924726444679838
5556.150600001852,0.2523,1.0E-7,1.0E-7,3.7174400025451595,0.0,18.922469717207235
5556.402900001852,0.2523,1.0E-7,1.0E-7,3.725940002545345,0.0,18.920213409624782
5556.655200001852,0.2523,1.0E-7,1.0E-7,3.73444000254553,0.0,18.917957522020608
5556.907500001852,0.2523,1.0E-7,1.0E-7,3.7429400025457165,0.0,18.915702054487667
5557.159800001852,0.2523,1.0E-7,1.0E-7,3.7514400025459014,0.0,18.913447007122876
5557.412100001852,0.2523,1.0E-7,1.0E-7,3.7602800025460947,0.0,18.911192380026655
5557.664400001852,0.2523,1.0E-7,1.0E-7,3.76878000254628,0.0,18.908938173302822
5557.916700001852,0.2523,1.0E-7,1.0E-7,3.7772800025464655,0.0,18.906684387058565
5558.1690000018525,0.2523,1.0E-7,1.0E-7,3.785440002396848,0.0,18.904431021403532
5558.421300001853,0.2523,1.0E-7,1.0E-7,3.7937600023970295,0.0,18.902178076449324
5558.673600001853,0.2523,1.0E-7,1.0E-7,3.8017600023972045,0.0,18.8999255523084
5558.925900001853,0.2523,1.0E-7,1.0E-7,3.809760002397379,0.0,18.89767344909418
5559.178200001853,0.2523,1.0E-7,1.0E-7,3.8177600023975535,0.0,18.895421766920176
5559.430500001853,0.2523,1.0E-7,1.0E-7,3.8260800023977355,0.0,18.893170505899928
5559.682800001853,0.2523,1.0E-7,1.0E-7,3.8340800023979096,0.0,18.89091966614721
5559.935100001853,0.2523,1.0E-7,1.0E-7,3.8420800023980846,0.0,18.88866924777628
5560.187400001853,0.2523,1.0E-7,1.0E-7,3.8500800023982586,0.0,18.88641925090157
5560.439700001853,0.2523,1.0E-7,1.0E-7,3.8580800023984336,0.0,18.884169675637292
5560.692000001854,0.2523,1.0E-7,1.0E-7,3.866400002398615,0.0,18.88192052209757
5560.944300001854,0.2523,1.0E-7,1.0E-7,3.87440000239879,0.0,18.879671790396596
5561.196600001854,0.2523,1.0E-7,1.0E-7,3.8824000023989647,0.0,18.877423480649085
5561.448900001854,0.2523,1.0E-7,1.0E-7,3.890400002399139,0.0,18.875175592969622
5561.701200001854,0.2523,1.0E-7,1.0E-7,3.8987200023993207,0.0,18.872928127472875
5561.953500001854,0.2523,1.0E-7,1.0E-7,3.9067200023994957,0.0,18.870681084273237
5562.205800001854,0.2523,1.0E-7,1.0E-7,3.91472000239967,0.0,18.868434463485666
5562.458100001854,0.2523,1.0E-7,1.0E-7,3.9227200023998448,0.0,18.866188265224988
5562.710400001854,0.2523,1.0E-7,1.0E-7,3.9310400024000263,0.0,18.863942489605865
5562.9627000018545,0.2523,1.0E-7,1.0E-7,3.939040002400201,0.0,18.86169713674286
5563.215000001855,0.2523,1.0E-7,1.0E-7,3.932959997599624,0.0,18.859452206750955
5563.467300001855,0.2523,1.0E-7,1.0E-7,3.9249599975994496,0.0,18.857207699737643
5563.719600001855,0.2523,1.0E-7,1.0E-7,3.916959997599275,0.0,18.85496361577375
5563.971900001855,0.2523,1.0E-7,1.0E-7,3.9086399975990935,0.0,18.852719954886854
5564.224200001855,0.2523,1.0E-7,1.0E-7,3.900639997598919,0.0,18.850476717065348
5564.476500001855,0.2523,1.0E-7,1.0E-7,3.892639997598744,0.0,18.848233902262603
5564.728800001855,0.2523,1.0E-7,1.0E-7,3.884639997598569,0.0,18.845991510401515
5564.981100001855,0.2523,1.0E-7,1.0E-7,3.876319997598388,0.0,18.843749541378433
5565.233400001855,0.2523,1.0E-7,1.0E-7,3.8683199975982134,0.0,18.84150799506604
5565.485700001856,0.2523,1.0E-7,1.0E-7,3.8603199975980385,0.0,18.83926687131569
5565.738000001856,0.2523,1.0E-7,1.0E-7,3.8523199975978644,0.0,18.837026169960406
5565.990300001856,0.2523,1.0E-7,1.0E-7,3.8439999975976824,0.0,18.8347858908174
5566.242600001856,0.2523,1.0E-7,1.0E-7,3.835999997597508,0.0,18.83254603368934
5566.494900001856,0.2523,1.0E-7,1.0E-7,3.827999997597333,0.0,18.83030659836617
5566.747200001856,0.2523,1.0E-7,1.0E-7,3.819999997597159,0.0,18.828067584626766
5566.999500001856,0.2523,1.0E-7,1.0E-7,3.811999997596984,0.0,18.82582899224047
5567.251800001856,0.2523,1.0E-7,1.0E-7,3.8036799975968023,0.0,18.8235908209683
5567.504100001856,0.2523,1.0E-7,1.0E-7,3.7956799975966273,0.0,18.82135307056372
5567.7564000018565,0.2523,1.0E-7,1.0E-7,3.787679997596453,0.0,18.819115740772993
5568.008700001857,0.2523,1.0E-7,1.0E-7,3.779779998347441,0.0,18.816878831336737
5568.261000001857,0.2523,1.0E-7,1.0E-7,3.774059998347316,0.0,18.814642341990616
5568.513300001857,0.2523,1.0E-7,1.0E-7,3.7685599983471962,0.0,18.812406272467438
5568.765600001857,0.2523,1.0E-7,1.0E-7,3.7630599983470763,0.0,18.810170622502007
5569.017900001857,0.2523,1.0E-7,1.0E-7,3.7575599983469563,0.0,18.807935391832476
5569.270200001857,0.2523,1.0E-7,1.0E-7,3.7518399983468314,0.0,18.805700580200146
5569.522500001857,0.2523,1.0E-7,1.0E-7,3.7463399983467114,0.0,18.80346618734887
5569.774800001857,0.2523,1.0E-7,1.0E-7,3.7408399983465914,0.0,18.801232213024544
5570.027100001857,0.2523,1.0E-7,1.0E-7,3.735339998346471,0.0,18.798998656975
5570.2794000018575,0.2523,1.0E-7,1.0E-7,3.729839998346351,0.0,18.796765518950146
5570.531700001858,0.2523,1.0E-7,1.0E-7,3.7241199983462265,0.0,18.79453279870163
5570.784000001858,0.2523,1.0E-7,1.0E-7,3.7186199983461066,0.0,18.7923004959825
5571.036300001858,0.2523,1.0E-7,1.0E-7,3.7131199983459866,0.0,18.79006861054677
5571.288600001858,0.2523,1.0E-7,1.0E-7,3.707619998345866,0.0,18.78783714214952
5571.540900001858,0.2523,1.0E-7,1.0E-7,3.7018999983457417,0.0,18.785606090547088
5571.793200001858,0.2523,1.0E-7,1.0E-7,3.6963999983456213,0.0,18.78337545549668
5572.045500001858,0.2523,1.0E-7,1.0E-7,3.6908999983455013,0.0,18.781145236756004
5572.297800001858,0.2523,1.0E-7,1.0E-7,3.6853999983453813,0.0,18.778915434083444
5572.5501000018585,0.2523,1.0E-7,1.0E-7,3.679679998345257,0.0,18.776686047238293
5572.802400001859,0.2523,1.0E-7,1.0E-7,3.6741799983451364,0.0,18.774457075980404
5573.054700001859,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.77222852006979
5573.307000001859,0.2523,1.0E-7,1.0E-7,3.6699999999999995,0.0,18.770000379267717
5573.559300001859,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.767772653341567
5573.811600001859,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.7655453420733
5574.063900001859,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.763318445259763
5574.316200001859,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.76109196271108
5574.568500001859,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.758865894248935
5574.820800001859,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.75664023970534
5575.0731000018595,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.754414998921263
5575.32540000186,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.752190171745664
5575.57770000186,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.749965758034612
5575.83000000186,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.747741757650278
5576.08230000186,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.745518170460425
5576.33460000186,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.743294996337575
5576.58690000186,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.741072235158477
5576.83920000186,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.738849886803788
5577.09150000186,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.73662795115724
5577.3438000018605,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.73440642810571
5577.596100001861,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.732185317538598
5577.848400001861,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.72996461934757
5578.100700001861,0.2523,1.0E-7,1.0E-7,3.6699999999999995,0.0,18.727744333426322
5578.353000001861,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.7255244596703
5578.605300001861,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.723304997976566
5578.857600001861,0.2523,1.0E-7,1.0E-7,3.6699999999999995,0.0,18.721085948243562
5579.109900001861,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.718867310370925
5579.362200001861,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.71664908425939
5579.614500001861,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.714431269810568
5579.8668000018615,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.71221386692722
5580.119100001862,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.709996875512562
5580.371400001862,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.707780295470563
5580.623700001862,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.70556412670573
5580.876000001862,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.70334836912319
5581.128300001862,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.70113302262847
5581.380600001862,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.6989180871275
5581.632900001862,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.69670356252659
5581.885200001862,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.69448944873242
5582.1375000018625,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.692275745651873
5582.389800001863,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.690062453192184
5582.642100001863,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.687849571260735
5582.894400001863,0.2523,1.0E-7,1.0E-7,3.67,0.0,18.685637099765135
5583.146700001863,0.2523,1.0E-7,1.0E-7,3.6781000040741256,0.0,18.683425038613247
5583.399000001863,0.2523,1.0E-7,1.0E-7,3.69160000407442,0.0,18.681213387717236
5583.651300001863,0.2523,1.0E-7,1.0E-7,3.705640004074726,0.0,18.6790021470127
5583.903600001863,0.2523,1.0E-7,1.0E-7,3.719140004075021,0.0,18.67679131647118
5584.155900001863,0.2523,1.0E-7,1.0E-7,3.732640004075316,0.0,18.6745808960993
5584.408200001863,0.2523,1.0E-7,1.0E-7,3.7461400040756105,0.0,18.67237088593389
5584.6605000018635,0.2523,1.0E-7,1.0E-7,3.760180004075917,0.0,18.670161286038113
5584.912800001864,0.2523,1.0E-7,1.0E-7,3.773680004076212,0.0,18.667952096498528
5585.165100001864,0.2523,1.0E-7,1.0E-7,3.7871800040765065,0.0,18.665743317423242
5585.417400001864,0.2523,1.0E-7,1.0E-7,3.800680004076801,0.0,18.663534948938505
5585.669700001864,0.2523,1.0E-7,1.0E-7,3.814180004077096,0.0,18.661326991186225
5585.922000001864,0.2523,1.0E-7,1.0E-7,3.8282200040774024,0.0,18.6591194443221
5586.174300001864,0.2523,1.0E-7,1.0E-7,3.841720004077697,0.0,18.656912308514343
5586.426600001864,0.2523,1.0E-7,1.0E-7,3.8552200040779914,0.0,18.65470558394291
5586.678900001864,0.2523,1.0E-7,1.0E-7,3.8687200040782863,0.0,18.652499270797342
5586.931200001864,0.2523,1.0E-7,1.0E-7,3.882760004078593,0.0,18.650293369275357
5587.183500001865,0.2523,1.0E-7,1.0E-7,3.8962600040788873,0.0,18.648087879582103
5587.435800001865,0.2523,1.0E-7,1.0E-7,3.909760004079182,0.0,18.645882801930046
5587.688100001865,0.2523,1.0E-7,1.0E-7,3.9232600040794767,0.0,18.643678136537382
5587.940400001865,0.2523,1.0E-7,1.0E-7,3.937300004079783,0.0,18.64147388362694
5588.192700001865,0.2523,1.0E-7,1.0E-7,3.944800001813368,0.0,18.63927004342608
5588.445000001865,0.2523,1.0E-7,1.0E-7,3.950800001813499,0.0,18.637066616163597
5588.697300001865,0.2523,1.0E-7,1.0E-7,3.95680000181363,0.0,18.634863602055802
5588.949600001865,0.2523,1.0E-7,1.0E-7,3.9628000018137612,0.0,18.632661001301532
5589.201900001865,0.2523,1.0E-7,1.0E-7,3.9690400018138967,0.0,18.63045881408365
5589.4542000018655,0.2523,1.0E-7,1.0E-7,3.975040001814028,0.0,18.628257040570865
5589.706500001866,0.2523,1.0E-7,1.0E-7,3.9810400018141587,0.0,18.626055680919947
5589.958800001866,0.2523,1.0E-7,1.0E-7,3.9870400018142895,0.0,18.623854735276566
5590.211100001866,0.2523,1.0E-7,1.0E-7,3.993280001814426,0.0,18.621654203776682
5590.463400001866,0.2523,1.0E-7,1.0E-7,3.999280001814557,0.0,18.619454086547652
5590.715700001866,0.2523,1.0E-7,1.0E-7,4.005280001814688,0.0,18.617254383709692
5590.968000001866,0.2523,1.0E-7,1.0E-7,4.011280001814819,0.0,18.615055095376306
5591.220300001866,0.2523,1.0E-7,1.0E-7,4.0175200018149555,0.0,18.612856221655015
5591.472600001866,0.2523,1.0E-7,1.0E-7,4.023520001815086,0.0,18.610657762648188
5591.724900001866,0.2523,1.0E-7,1.0E-7,4.029520001815217,0.0,18.60845971845388
5591.977200001867,0.2523,1.0E-7,1.0E-7,4.035520001815348,0.0,18.60626208916611
5592.229500001867,0.2523,1.0E-7,1.0E-7,4.041520001815479,0.0,18.604064874875167
5592.481800001867,0.2523,1.0E-7,1.0E-7,4.0477600018156155,0.0,18.601868075668015
5592.734100001867,0.2523,1.0E-7,1.0E-7,4.053760001815746,0.0,18.599671691628867
5592.986400001867,0.2523,1.0E-7,1.0E-7,4.059760001815876,0.0,18.597475722839828
5593.238700001867,0.2523,1.0E-7,1.0E-7,4.06240000075667,0.0,18.595280169380814
5593.491000001867,0.2523,1.0E-7,1.0E-7,4.065000000756727,0.0,18.593085031327828
5593.743300001867,0.2523,1.0E-7,1.0E-7,4.067500000756782,0.0,18.59089030874662
5593.995600001867,0.2523,1.0E-7,1.0E-7,4.070000000756836,0.0,18.588696001692036
5594.2479000018675,0.2523,1.0E-7,1.0E-7,4.07250000075689,0.0,18.586502110209096
5594.500200001868,0.2523,1.0E-7,1.0E-7,4.075100000756947,0.0,18.584308634334153
5594.752500001868,0.2523,1.0E-7,1.0E-7,4.077600000757002,0.0,18.58211557409587
5595.004800001868,0.2523,1.0E-7,1.0E-7,4.0801000007570565,0.0,18.579922929516382
5595.257100001868,0.2523,1.0E-7,1.0E-7,4.082600000757111,0.0,18.577730700611866
5595.509400001868,0.2523,1.0E-7,1.0E-7,4.085100000757166,0.0,18.575538887393197
5595.761700001868,0.2523,1.0E-7,1.0E-7,4.087700000757222,0.0,18.57334748986658
5596.014000001868,0.2523,1.0E-7,1.0E-7,4.090200000757277,0.0,18.57115650803415
5596.266300001868,0.2523,1.0E-7,1.0E-7,4.092700000757332,0.0,18.568965941894614
5596.518600001868,0.2523,1.0E-7,1.0E-7,4.095200000757386,0.0,18.566775791443483
5596.7709000018685,0.2523,1.0E-7,1.0E-7,4.097800000757443,0.0,18.564586056673434
5597.023200001869,0.2523,1.0E-7,1.0E-7,4.100300000757498,0.0,18.562396737574666
5597.275500001869,0.2523,1.0E-7,1.0E-7,4.1028000007575525,0.0,18.56020783413532
5597.527800001869,0.2523,1.0E-7,1.0E-7,4.105300000757607,0.0,18.558019346341677
5597.780100001869,0.2523,1.0E-7,1.0E-7,4.107900000757663,0.0,18.555831274178214
5598.032400001869,0.2523,1.0E-7,1.0E-7,4.109599999242282,0.0,18.55364361762789
5598.284700001869,0.2523,1.0E-7,1.0E-7,4.107099999242228,0.0,18.551456376672096
5598.537000001869,0.2523,1.0E-7,1.0E-7,4.104599999242174,0.0,18.54926955128675
5598.789300001869,0.2523,1.0E-7,1.0E-7,4.102099999242119,0.0,18.547083141434175
5599.0416000018695,0.2523,1.0E-7,1.0E-7,4.099499999242062,0.0,18.544897147062176
5599.29390000187,0.2523,1.0E-7,1.0E-7,4.096999999242008,0.0,18.542711568106057
5599.54620000187,0.2523,1.0E-7,1.0E-7,4.094499999241952,0.0,18.540526404489814
5599.79850000187,0.2523,1.0E-7,1.0E-7,4.0919999992418985,0.0,18.538341656127766
5600.05080000187,0.2523,1.0E-7,1.0E-7,4.089399999241841,0.0,18.53615732292556
5600.30310000187,0.2523,1.0E-7,1.0E-7,4.086899999241787,0.0,18.533973404781253
5600.55540000187,0.2523,1.0E-7,1.0E-7,4.084399999241732,0.0,18.531789901586084
5600.80770000187,0.2523,1.0E-7,1.0E-7,4.081899999241678,0.0,18.52960681322537
5601.06000000187,0.2523,1.0E-7,1.0E-7,4.079399999241623,0.0,18.527424139579505
5601.31230000187,0.2523,1.0E-7,1.0E-7,4.076799999241566,0.0,18.525241880523847
5601.5646000018705,0.2523,1.0E-7,1.0E-7,4.074299999241512,0.0,18.52306003593029
5601.816900001871,0.2523,1.0E-7,1.0E-7,4.071799999241456,0.0,18.520878605666784
5602.069200001871,0.2523,1.0E-7,1.0E-7,4.0692999992414025,0.0,18.51869758959814
5602.321500001871,0.2523,1.0E-7,1.0E-7,4.0666999992413455,0.0,18.51651698758661
5602.573800001871,0.2523,1.0E-7,1.0E-7,4.064199999241291,0.0,18.514336799491947
5602.826100001871,0.2523,1.0E-7,1.0E-7,4.061699999241236,0.0,18.512157025171646
5603.078400001871,0.2523,1.0E-7,1.0E-7,4.058079998178837,0.0,18.50997766448134
5603.330700001871,0.2523,1.0E-7,1.0E-7,4.0518399981787,0.0,18.507798717274582
5603.583000001871,0.2523,1.0E-7,1.0E-7,4.045839998178569,0.0,18.505620183399305
5603.8353000018715,0.2523,1.0E-7,1.0E-7,4.039839998178438,0.0,18.503442062692706
5604.087600001872,0.2523,1.0E-7,1.0E-7,4.0338399981783075,0.0,18.501264354981814
5604.339900001872,0.2523,1.0E-7,1.0E-7,4.027839998178177,0.0,18.4990870600847
5604.592200001872,0.2523,1.0E-7,1.0E-7,4.021599998178041,0.0,18.49691017781163
5604.844500001872,0.2523,1.0E-7,1.0E-7,4.015599998177909,0.0,18.494733707965874
5605.096800001872,0.2523,1.0E-7,1.0E-7,4.009599998177778,0.0,18.492557650344114
5605.349100001872,0.2523,1.0E-7,1.0E-7,4.003599998177648,0.0,18.490382004737683
5605.601400001872,0.2523,1.0E-7,1.0E-7,3.997359998177511,0.0,18.48820677093321
5605.853700001872,0.2523,1.0E-7,1.0E-7,3.99135999817738,0.0,18.48603194871322
5606.106000001872,0.2523,1.0E-7,1.0E-7,3.985359998177249,0.0,18.48385753785613
5606.3583000018725,0.2523,1.0E-7,1.0E-7,3.9793599981771184,0.0,18.48168353813718
5606.610600001873,0.2523,1.0E-7,1.0E-7,3.973119998176982,0.0,18.479509949328868
5606.862900001873,0.2523,1.0E-7,1.0E-7,3.9671199981768512,0.0,18.477336771201315
5607.115200001873,0.2523,1.0E-7,1.0E-7,3.9611199981767204,0.0,18.475164003521996
5607.367500001873,0.2523,1.0E-7,1.0E-7,3.955119998176589,0.0,18.472991646056535
5607.619800001873,0.2523,1.0E-7,1.0E-7,3.949119998176458,0.0,18.47081969856905
5607.872100001873,0.2523,1.0E-7,1.0E-7,3.942879998176322,0.0,18.46864816082236
5608.124400001873,0.2523,1.0E-7,1.0E-7,3.935839997568255,0.0,18.46647703257796
5608.376700001873,0.2523,1.0E-7,1.0E-7,3.92783999756808,0.0,18.464306313595305
5608.6290000018735,0.2523,1.0E-7,1.0E-7,3.9198399975679057,0.0,18.462136003629816
5608.881300001874,0.2523,1.0E-7,1.0E-7,3.911519997567724,0.0,18.459966102430965
5609.133600001874,0.2523,1.0E-7,1.0E-7,3.9035199975675496,0.0,18.457796609742413
5609.385900001874,0.2523,1.0E-7,1.0E-7,3.8955199975673747,0.0,18.45562752530214
5609.638200001874,0.2523,1.0E-7,1.0E-7,3.8875199975672,0.0,18.45345884884366
5609.890500001874,0.2523,1.0E-7,1.0E-7,3.879199997567019,0.0,18.451290580096753
5610.142800001874,0.2523,1.0E-7,1.0E-7,3.871199997566844,0.0,18.449122718787667
5610.395100001874,0.2523,1.0E-7,1.0E-7,3.8631999975666695,0.0,18.44695526463922
5610.647400001874,0.2523,1.0E-7,1.0E-7,3.855199997566495,0.0,18.444788217371524
5610.899700001874,0.2523,1.0E-7,1.0E-7,3.84719999756632,0.0,18.44262157670253
5611.1520000018745,0.2523,1.0E-7,1.0E-7,3.8388799975661385,0.0,18.440455342348397
5611.404300001875,0.2523,1.0E-7,1.0E-7,3.830879997565964,0.0,18.438289514023424
5611.656600001875,0.2523,1.0E-7,1.0E-7,3.8228799975657894,0.0,18.43612409143983
5611.908900001875,0.2523,1.0E-7,1.0E-7,3.8148799975656145,0.0,18.433959074308625
5612.161200001875,0.2523,1.0E-7,1.0E-7,3.806559997565433,0.0,18.43179446233969
5612.413500001875,0.2523,1.0E-7,1.0E-7,3.7985599975652584,0.0,18.42963025524194
5612.665800001875,0.2523,1.0E-7,1.0E-7,3.7905599975650834,0.0,18.427466452722918
5612.918100001875,0.2523,1.0E-7,1.0E-7,3.782559997564909,0.0,18.42530305448945
5613.170400001875,0.2523,1.0E-7,1.0E-7,3.78,0.0,18.423140060247842
5613.4227000018755,0.2523,1.0E-7,1.0E-7,3.78,0.0,18.420977469706983
5613.675000001876,0.2523,1.0E-7,1.0E-7,3.7799999999999994,0.0,18.418815282590373
5613.927300001876,0.2523,1.0E-7,1.0E-7,3.78,0.0,18.416653498642425
5614.179600001876,0.2523,1.0E-7,1.0E-7,3.78,0.0,18.414492117627237
5614.431900001876,0.2523,1.0E-7,1.0E-7,3.78,0.0,18.412331139326263
5614.684200001876,0.2523,1.0E-7,1.0E-7,3.7799999999999994,0.0,18.4101705635362
5614.936500001876,0.2523,1.0E-7,1.0E-7,3.7800000000000002,0.0,18.408010390067368
5615.188800001876,0.2523,1.0E-7,1.0E-7,3.78,0.0,18.40585061874192
5615.441100001876,0.2523,1.0E-7,1.0E-7,3.7800000000000002,0.0,18.40369124939258
5615.693400001876,0.2523,1.0E-7,1.0E-7,3.78,0.0,18.401532281861247
5615.9457000018765,0.2523,1.0E-7,1.0E-7,3.7799999999999994,0.0,18.39937371599809
5616.198000001877,0.2523,1.0E-7,1.0E-7,3.78,0.0,18.397215551660466
5616.450300001877,0.2523,1.0E-7,1.0E-7,3.7799999999999994,0.0,18.395057788711934
5616.702600001877,0.2523,1.0E-7,1.0E-7,3.78,0.0,18.392900427021885
5616.954900001877,0.2523,1.0E-7,1.0E-7,3.7800000000000002,0.0,18.39074346646454
5617.207200001877,0.2523,1.0E-7,1.0E-7,3.78,0.0,18.38858690691854
5617.459500001877,0.2523,1.0E-7,1.0E-7,3.78,0.0,18.386430748266292
5617.711800001877,0.2523,1.0E-7,1.0E-7,3.78,0.0,18.38427499039374
5617.964100001877,0.2523,1.0E-7,1.0E-7,3.78,0.0,18.382119633189753
5618.216400001877,0.2523,1.0E-7,1.0E-7,3.78484000167667,0.0,18.379964676545796
5618.468700001878,0.2523,1.0E-7,1.0E-7,3.79034000167679,0.0,18.377810120358273
5618.721000001878,0.2523,1.0E-7,1.0E-7,3.796060001676915,0.0,18.37565596453818
5618.973300001878,0.2523,1.0E-7,1.0E-7,3.801560001677035,0.0,18.373502209013225
5619.225600001878,0.2523,1.0E-7,1.0E-7,3.8070600016771547,0.0,18.37134885372647
5619.477900001878,0.2523,1.0E-7,1.0E-7,3.8125600016772747,0.0,18.36919589863421
5619.730200001878,0.2523,1.0E-7,1.0E-7,3.8182800016773997,0.0,18.367043343704317
5619.982500001878,0.2523,1.0E-7,1.0E-7,3.82378000167752,0.0,18.364891188914925
5620.234800001878,0.2523,1.0E-7,1.0E-7,3.82928000167764,0.0,18.362739434253594
5620.487100001878,0.2523,1.0E-7,1.0E-7,3.83478000167776,0.0,18.36058807971585
5620.7394000018785,0.2523,1.0E-7,1.0E-7,3.84028000167788,0.0,18.35843712530411
5620.991700001879,0.2523,1.0E-7,1.0E-7,3.8460000016780045,0.0,18.356286571026857
5621.244000001879,0.2523,1.0E-7,1.0E-7,3.851500001678125,0.0,18.354136416898076
5621.496300001879,0.2523,1.0E-7,1.0E-7,3.8570000016782453,0.0,18.35198666293687
5621.748600001879,0.2523,1.0E-7,1.0E-7,3.8625000016783653,0.0,18.349837309166602
5622.000900001879,0.2523,1.0E-7,1.0E-7,3.8682200016784902,0.0,18.347688355614167
5622.253200001879,0.2523,1.0E-7,1.0E-7,3.87372000167861,0.0,18.345539802309787
5622.505500001879,0.2523,1.0E-7,1.0E-7,3.87922000167873,0.0,18.343391649286907
5622.757800001879,0.2523,1.0E-7,1.0E-7,3.8847200016788506,0.0,18.34124389658144
5623.010100001879,0.2523,1.0E-7,1.0E-7,3.8901666673026423,0.0,18.339096544231413
5623.2624000018795,0.2523,1.0E-7,1.0E-7,3.8922500006360212,0.0,18.33694959227664
5623.51470000188,0.2523,1.0E-7,1.0E-7,3.8943333339693993,0.0,18.334803040756654
5623.76700000188,0.2523,1.0E-7,1.0E-7,3.8964166673027787,0.0,18.332656889703838
5624.01930000188,0.2523,1.0E-7,1.0E-7,3.8985000006361576,0.0,18.330511139142583
5624.27160000188,0.2523,1.0E-7,1.0E-7,3.9006666673028714,0.0,18.328365789090235
5624.52390000188,0.2523,1.0E-7,1.0E-7,3.90275000063625,0.0,18.326220839557955
5624.77620000188,0.2523,1.0E-7,1.0E-7,3.9048333339696293,0.0,18.324076290551623
5625.02850000188,0.2523,1.0E-7,1.0E-7,3.9069166673030082,0.0,18.321932142072274
5625.28080000188,0.2523,1.0E-7,1.0E-7,3.909083333969722,0.0,18.319788394116703
5625.5331000018805,0.2523,1.0E-7,1.0E-7,3.9111666673031005,0.0,18.317645046677917
5625.785400001881,0.2523,1.0E-7,1.0E-7,3.913250000636479,0.0,18.31550209974582
5626.037700001881,0.2523,1.0E-7,1.0E-7,3.9153333339698584,0.0,18.313359553307325
5626.290000001881,0.2523,1.0E-7,1.0E-7,3.917416667303237,0.0,18.31121740734681
5626.542300001881,0.2523,1.0E-7,1.0E-7,3.9195833339699506,0.0,18.3090756618463
5626.794600001881,0.2523,1.0E-7,1.0E-7,3.921666667303329,0.0,18.306934316785796
5627.046900001881,0.2523,1.0E-7,1.0E-7,3.9237500006367085,0.0,18.304793372143767
5627.299200001881,0.2523,1.0E-7,1.0E-7,3.925833333970087,0.0,18.30265282789703
5627.551500001881,0.2523,1.0E-7,1.0E-7,3.928000000636801,0.0,18.30051268402104
5627.803800001881,0.2523,1.0E-7,1.0E-7,3.93008333397018,0.0,18.298372940489987
5628.0561000018815,0.2523,1.0E-7,1.0E-7,3.9321666673035587,0.0,18.296233597277183
5628.308400001882,0.2523,1.0E-7,1.0E-7,3.9342500006369376,0.0,18.294094654354986
5628.560700001882,0.2523,1.0E-7,1.0E-7,3.936416667303652,0.0,18.291956111694756
5628.813000001882,0.2523,1.0E-7,1.0E-7,3.9385000006370308,0.0,18.289817969267258
5629.065300001882,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,18.287680227042664
5629.317600001882,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,18.285542884990264
5629.569900001882,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.28340594307656
5629.822200001882,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,18.28126940126214
5630.074500001882,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.27913325950176
5630.3268000018825,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.276997517744984
5630.579100001883,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,18.274862175936775
5630.831400001883,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,18.272727234018035
5631.083700001883,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,18.2705926919262
5631.336000001883,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,18.268458549595493
5631.588300001883,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.266324806957407
5631.840600001883,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.264191463941057
5632.092900001883,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,18.26205852047342
5632.345200001883,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,18.25992597647935
5632.597500001883,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.257793831882328
5632.8498000018835,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.25566208660429
5633.102100001884,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,18.25353074056588
5633.354400001884,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,18.251399793686595
5633.606700001884,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.249269245884935
5633.859000001884,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.247139097078602
5634.111300001884,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.24500934718443
5634.363600001884,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,18.242879996118596
5634.615900001884,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,18.24075104379672
5634.868200001884,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,18.238622490133924
5635.1205000018845,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,18.236494335044775
5635.372800001885,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.234366578443534
5635.625100001885,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.23223922024411
5635.877400001885,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,18.230112260360052
5636.129700001885,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,18.227985698704668
5636.382000001885,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,18.225859535191038
5636.634300001885,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,18.223733769732082
5636.886600001885,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.22160840224042
5637.138900001885,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.21948343262864
5637.391200001885,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,18.217358860809117
5637.6435000018855,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,18.21523468669419
5637.895800001886,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.213110910196058
5638.148100001886,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.210987531226813
5638.400400001886,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.20886454969856
5638.652700001886,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,18.20674196552323
5638.905000001886,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.204619778612763
5639.157300001886,0.2523,1.0E-7,1.0E-7,3.9383999992333067,0.0,18.20249798887906
5639.409600001886,0.2523,1.0E-7,1.0E-7,3.9358999992332517,0.0,18.20037659623314
5639.661900001886,0.2523,1.0E-7,1.0E-7,3.9332999992331956,0.0,18.198255600581483
5639.9142000018865,0.2523,1.0E-7,1.0E-7,3.930799999233141,0.0,18.196135001823915
5640.166500001887,0.2523,1.0E-7,1.0E-7,3.9282999992330865,0.0,18.1940147998538
5640.418800001887,0.2523,1.0E-7,1.0E-7,3.925799999233032,0.0,18.191894994558915
5640.671100001887,0.2523,1.0E-7,1.0E-7,3.923199999232974,0.0,18.189775585822243
5640.923400001887,0.2523,1.0E-7,1.0E-7,3.9206999992329203,0.0,18.187656573522425
5641.175700001887,0.2523,1.0E-7,1.0E-7,3.9181999992328658,0.0,18.185537957534166
5641.428000001887,0.2523,1.0E-7,1.0E-7,3.9156999992328108,0.0,18.183419737728858
5641.680300001887,0.2523,1.0E-7,1.0E-7,3.913099999232754,0.0,18.18130191397501
5641.932600001887,0.2523,1.0E-7,1.0E-7,3.9105999992326996,0.0,18.179184486138546
5642.184900001887,0.2523,1.0E-7,1.0E-7,3.908099999232645,0.0,18.17706745408244
5642.4372000018875,0.2523,1.0E-7,1.0E-7,3.9055999992325905,0.0,18.174950817669217
5642.689500001888,0.2523,1.0E-7,1.0E-7,3.903099999232536,0.0,18.1728345767582
5642.941800001888,0.2523,1.0E-7,1.0E-7,3.900499999232479,0.0,18.17071873120778
5643.194100001888,0.2523,1.0E-7,1.0E-7,3.897999999232425,0.0,18.16860328087496
5643.446400001888,0.2523,1.0E-7,1.0E-7,3.8954999992323702,0.0,18.16648822561536
5643.698700001888,0.2523,1.0E-7,1.0E-7,3.8929999992323157,0.0,18.164373565283654
5643.951000001888,0.2523,1.0E-7,1.0E-7,3.890399999232259,0.0,18.162259299733563
5644.203300001888,0.2523,1.0E-7,1.0E-7,3.8921000007677957,0.0,18.160145428818147
5644.455600001888,0.2523,1.0E-7,1.0E-7,3.8946000007678503,0.0,18.15803195239176
5644.707900001888,0.2523,1.0E-7,1.0E-7,3.8971000007679053,0.0,18.155918870319123
5644.960200001889,0.2523,1.0E-7,1.0E-7,3.899700000767962,0.0,18.15380618247789
5645.212500001889,0.2523,1.0E-7,1.0E-7,3.9022000007680164,0.0,18.15169388875763
5645.464800001889,0.2523,1.0E-7,1.0E-7,3.904700000768071,0.0,18.149581989058433
5645.717100001889,0.2523,1.0E-7,1.0E-7,3.9072000007681256,0.0,18.14747048328967
5645.969400001889,0.2523,1.0E-7,1.0E-7,3.90970000076818,0.0,18.145359371368617
5646.221700001889,0.2523,1.0E-7,1.0E-7,3.9123000007682367,0.0,18.143248653219747
5646.474000001889,0.2523,1.0E-7,1.0E-7,3.914800000768291,0.0,18.1411383287739
5646.726300001889,0.2523,1.0E-7,1.0E-7,3.917300000768346,0.0,18.139028397967525
5646.978600001889,0.2523,1.0E-7,1.0E-7,3.919800000768401,0.0,18.13691886074201
5647.2309000018895,0.2523,1.0E-7,1.0E-7,3.922400000768457,0.0,18.134809717042984
5647.48320000189,0.2523,1.0E-7,1.0E-7,3.9249000007685115,0.0,18.132700966819918
5647.73550000189,0.2523,1.0E-7,1.0E-7,3.927400000768566,0.0,18.130592610025765
5647.98780000189,0.2523,1.0E-7,1.0E-7,3.929900000768621,0.0,18.12848464661644
5648.24010000189,0.2523,1.0E-7,1.0E-7,3.9325000007686777,0.0,18.126377076550362
5648.49240000189,0.2523,1.0E-7,1.0E-7,3.9350000007687322,0.0,18.12426989978829
5648.74470000189,0.2523,1.0E-7,1.0E-7,3.937500000768787,0.0,18.12216311629313
5648.99700000189,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.120056726029535
5649.24930000189,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.11795072896371
5649.50160000189,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,18.11584512506185
5649.7539000018905,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.11373991428501
5650.006200001891,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.111635096588536
5650.258500001891,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.1095306719227
5650.510800001891,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,18.10742664023331
5650.763100001891,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,18.105323001462242
5651.015400001891,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,18.103219755547908
5651.267700001891,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.101116902425694
5651.520000001891,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.099014442028302
5651.772300001891,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.096912374285985
5652.0246000018915,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.094810699127
5652.276900001892,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.092709416477756
5652.529200001892,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,18.090608526263026
5652.781500001892,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.088508028406146
5653.033800001892,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.086407922829206
5653.286100001892,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.084308209453226
5653.538400001892,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.082208888198227
5653.790700001892,0.2523,1.0E-7,1.0E-7,3.94,0.0,18.08010995898307
5654.043000001892,0.2523,1.0E-7,1.0E-7,3.939499999230056,0.0,18.078011421726824
5654.295300001892,0.2523,1.0E-7,1.0E-7,3.9369999992300015,0.0,18.07591327634666
5654.5476000018925,0.2523,1.0E-7,1.0E-7,3.934499999229947,0.0,18.07381552275723
5654.799900001893,0.2523,1.0E-7,1.0E-7,3.931999999229893,0.0,18.071718160866254
5655.052200001893,0.2523,1.0E-7,1.0E-7,3.929399999229836,0.0,18.069621190574406
5655.304500001893,0.2523,1.0E-7,1.0E-7,3.9268999992297813,0.0,18.067524611776097
5655.556800001893,0.2523,1.0E-7,1.0E-7,3.9243999992297267,0.0,18.065428424360064
5655.809100001893,0.2523,1.0E-7,1.0E-7,3.921899999229672,0.0,18.0633326282102
5656.061400001893,0.2523,1.0E-7,1.0E-7,3.919299999229616,0.0,18.061237223206177
5656.313700001893,0.2523,1.0E-7,1.0E-7,3.916799999229561,0.0,18.059142209223943
5656.566000001893,0.2523,1.0E-7,1.0E-7,3.914299999229506,0.0,18.057047586135855
5656.8183000018935,0.2523,1.0E-7,1.0E-7,3.9117999992294514,0.0,18.054953353811513
5657.070600001894,0.2523,1.0E-7,1.0E-7,3.9091999992293953,0.0,18.052859512117966
5657.322900001894,0.2523,1.0E-7,1.0E-7,3.9066999992293403,0.0,18.05076606092001
5657.575200001894,0.2523,1.0E-7,1.0E-7,3.9041999992292857,0.0,18.048673000080313
5657.827500001894,0.2523,1.0E-7,1.0E-7,3.9016999992292316,0.0,18.046580329459854
5658.079800001894,0.2523,1.0E-7,1.0E-7,3.899199999229177,0.0,18.044488048918044
5658.332100001894,0.2523,1.0E-7,1.0E-7,3.89659999922912,0.0,18.04239615831311
5658.584400001894,0.2523,1.0E-7,1.0E-7,3.8940999992290655,0.0,18.040304657502137
5658.836700001894,0.2523,1.0E-7,1.0E-7,3.891599999229011,0.0,18.038213546340888
5659.089000001894,0.2523,1.0E-7,1.0E-7,3.890900000771044,0.0,18.03612282468437
5659.3413000018945,0.2523,1.0E-7,1.0E-7,3.8935000007711005,0.0,18.03403249238772
5659.593600001895,0.2523,1.0E-7,1.0E-7,3.896000000771155,0.0,18.031942549311758
5659.845900001895,0.2523,1.0E-7,1.0E-7,3.89850000077121,0.0,18.02985299532981
5660.098200001895,0.2523,1.0E-7,1.0E-7,3.9010000007712646,0.0,18.02776383032775
5660.350500001895,0.2523,1.0E-7,1.0E-7,3.903600000771321,0.0,18.025675054202512
5660.602800001895,0.2523,1.0E-7,1.0E-7,3.9061000007713758,0.0,18.023586666860588
5660.855100001895,0.2523,1.0E-7,1.0E-7,3.9086000007714303,0.0,18.0214986682173
5661.107400001895,0.2523,1.0E-7,1.0E-7,3.9111000007714845,0.0,18.019411058195505
5661.359700001895,0.2523,1.0E-7,1.0E-7,3.913600000771539,0.0,18.017323836724614
5661.6120000018955,0.2523,1.0E-7,1.0E-7,3.916200000771596,0.0,18.015237003739934
5661.864300001896,0.2523,1.0E-7,1.0E-7,3.9187000007716506,0.0,18.013150559181888
5662.116600001896,0.2523,1.0E-7,1.0E-7,3.921200000771705,0.0,18.011064502995644
5662.368900001896,0.2523,1.0E-7,1.0E-7,3.9237000007717597,0.0,18.008978835130442
5662.621200001896,0.2523,1.0E-7,1.0E-7,3.9263000007718167,0.0,18.006893555538927
5662.873500001896,0.2523,1.0E-7,1.0E-7,3.9288000007718713,0.0,18.00480866417685
5663.125800001896,0.2523,1.0E-7,1.0E-7,3.931300000771926,0.0,18.00272416100304
5663.378100001896,0.2523,1.0E-7,1.0E-7,3.93380000077198,0.0,18.00064004597855
5663.630400001896,0.2523,1.0E-7,1.0E-7,3.936400000772037,0.0,17.99855631906658
5663.882700001896,0.2523,1.0E-7,1.0E-7,3.9389000007720916,0.0,17.996472980232205
5664.1350000018965,0.2523,1.0E-7,1.0E-7,3.9433600018531503,0.0,17.994390029442318
5664.387300001897,0.2523,1.0E-7,1.0E-7,3.9493600018532815,0.0,17.992307466666297
5664.639600001897,0.2523,1.0E-7,1.0E-7,3.9553600018534123,0.0,17.99022529188041
5664.891900001897,0.2523,1.0E-7,1.0E-7,3.9616000018535487,0.0,17.988143505071292
5665.144200001897,0.2523,1.0E-7,1.0E-7,3.9676000018536794,0.0,17.986062106235412
5665.396500001897,0.2523,1.0E-7,1.0E-7,3.9736000018538102,0.0,17.9839810953784
5665.648800001897,0.2523,1.0E-7,1.0E-7,3.9796000018539415,0.0,17.98190047251351
5665.901100001897,0.2523,1.0E-7,1.0E-7,3.9858400018540774,0.0,17.979820237660636
5666.153400001897,0.2523,1.0E-7,1.0E-7,3.9918400018542086,0.0,17.977740390845693
5666.4057000018975,0.2523,1.0E-7,1.0E-7,3.9978400018543394,0.0,17.975660932100176
5666.658000001898,0.2523,1.0E-7,1.0E-7,4.003840001854471,0.0,17.97358186146015
5666.910300001898,0.2523,1.0E-7,1.0E-7,4.010080001854607,0.0,17.971503178965623
5667.162600001898,0.2523,1.0E-7,1.0E-7,4.016080001854737,0.0,17.969424884660107
5667.414900001898,0.2523,1.0E-7,1.0E-7,4.022080001854869,0.0,17.967346978590857
5667.667200001898,0.2523,1.0E-7,1.0E-7,4.028080001855,0.0,17.965269460807598
5667.919500001898,0.2523,1.0E-7,1.0E-7,4.034080001855131,0.0,17.9631923313624
5668.171800001898,0.2523,1.0E-7,1.0E-7,4.0403200018552665,0.0,17.961115590309422
5668.424100001898,0.2523,1.0E-7,1.0E-7,4.046320001855397,0.0,17.959039237704587
5668.676400001898,0.2523,1.0E-7,1.0E-7,4.052320001855529,0.0,17.95696327360596
5668.9287000018985,0.2523,1.0E-7,1.0E-7,4.05832000185566,0.0,17.954887698072966
5669.181000001899,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.952812511166112
5669.433300001899,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.950737712944687
5669.685600001899,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.948663303457025
5669.937900001899,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.94658928273638
5670.190200001899,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.94451565080175
5670.442500001899,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.942442407659616
5670.694800001899,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.940369553305445
5670.947100001899,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.938297087724944
5671.199400001899,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.936225010895235
5671.4517000019,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.93415332278594
5671.7040000019,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.93208202335994
5671.9563000019,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.930011112574274
5672.2086000019,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.92794059038082
5672.4609000019,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.925870456726866
5672.7132000019,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.923800711555725
5672.9655000019,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.92173135480709
5673.2178000019,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.91966238641758
5673.4701000019,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.917593806321104
5673.7224000019005,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.915525614449088
5673.974700001901,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.913457810730787
5674.227000001901,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.911390395093665
5674.479300001901,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.909323367463507
5674.731600001901,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.90725672776463
5674.983900001901,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.905190475920058
5675.236200001901,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.903124611851712
5675.488500001901,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.901059135480516
5675.740800001901,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.898994046726507
5675.993100001901,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.896929345508973
5676.2454000019015,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.89486503174653
5676.497700001902,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.89280110535719
5676.750000001902,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.89073756625848
5677.002300001902,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.88867441436736
5677.254600001902,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.886611649600564
5677.506900001902,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.884549271874324
5677.759200001902,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.88248728110467
5678.011500001902,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.880425677207338
5678.263800001902,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.87836446009778
5678.5161000019025,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.876303629691304
5678.768400001903,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.874243185902998
5679.020700001903,0.2523,1.0E-7,1.0E-7,4.058979997363652,0.0,17.872183128647816
5679.273000001903,0.2523,1.0E-7,1.0E-7,4.050479997363467,0.0,17.870123457840105
5679.525300001903,0.2523,1.0E-7,1.0E-7,4.041979997363281,0.0,17.868064173387523
5679.777600001903,0.2523,1.0E-7,1.0E-7,4.033479997363095,0.0,17.866005275176065
5680.029900001903,0.2523,1.0E-7,1.0E-7,4.02497999736291,0.0,17.86394676306895
5680.282200001903,0.2523,1.0E-7,1.0E-7,4.016139997362718,0.0,17.861888636909367
5680.534500001903,0.2523,1.0E-7,1.0E-7,4.007639997362532,0.0,17.85983089652259
5680.786800001903,0.2523,1.0E-7,1.0E-7,3.9991399973623465,0.0,17.857773541717613
5681.0391000019035,0.2523,1.0E-7,1.0E-7,3.9906399973621607,0.0,17.855716572289698
5681.291400001904,0.2523,1.0E-7,1.0E-7,3.9817999973619678,0.0,17.853659988022052
5681.543700001904,0.2523,1.0E-7,1.0E-7,3.9732999973617824,0.0,17.85160378868715
5681.796000001904,0.2523,1.0E-7,1.0E-7,3.964799997361597,0.0,17.84954797404774
5682.048300001904,0.2523,1.0E-7,1.0E-7,3.9562999973614117,0.0,17.84749254385786
5682.300600001904,0.2523,1.0E-7,1.0E-7,3.9474599973612188,0.0,17.84543749786449
5682.552900001904,0.2523,1.0E-7,1.0E-7,3.938959997361033,0.0,17.843382835808562
5682.805200001904,0.2523,1.0E-7,1.0E-7,3.9304599973608476,0.0,17.841328557424635
5683.057500001904,0.2523,1.0E-7,1.0E-7,3.921959997360662,0.0,17.83927466244235
5683.3098000019045,0.2523,1.0E-7,1.0E-7,3.9134599973604765,0.0,17.83722115058727
5683.562100001905,0.2523,1.0E-7,1.0E-7,3.904619997360283,0.0,17.835168021581207
5683.814400001905,0.2523,1.0E-7,1.0E-7,3.8961199973600977,0.0,17.833115275142667
5684.066700001905,0.2523,1.0E-7,1.0E-7,3.890700000776497,0.0,17.831062910986734
5684.319000001905,0.2523,1.0E-7,1.0E-7,3.893200000776551,0.0,17.82901092882747
5684.571300001905,0.2523,1.0E-7,1.0E-7,3.8958000007766076,0.0,17.826959328388824
5684.823600001905,0.2523,1.0E-7,1.0E-7,3.898300000776662,0.0,17.82490810942125
5685.075900001905,0.2523,1.0E-7,1.0E-7,3.9008000007767167,0.0,17.8228572717027
5685.328200001905,0.2523,1.0E-7,1.0E-7,3.9033000007767713,0.0,17.820806815035066
5685.580500001905,0.2523,1.0E-7,1.0E-7,3.9059000007768283,0.0,17.818756739241458
5685.8328000019055,0.2523,1.0E-7,1.0E-7,3.908400000776883,0.0,17.816707044163635
5686.085100001906,0.2523,1.0E-7,1.0E-7,3.9109000007769374,0.0,17.814657729659988
5686.337400001906,0.2523,1.0E-7,1.0E-7,3.913400000776992,0.0,17.81260879560349
5686.589700001906,0.2523,1.0E-7,1.0E-7,3.9159000007770466,0.0,17.8105602418798
5686.842000001906,0.2523,1.0E-7,1.0E-7,3.9185000007771027,0.0,17.80851206838585
5687.094300001906,0.2523,1.0E-7,1.0E-7,3.9210000007771577,0.0,17.806464275028524
5687.346600001906,0.2523,1.0E-7,1.0E-7,3.9235000007772123,0.0,17.804416861723666
5687.598900001906,0.2523,1.0E-7,1.0E-7,3.9260000007772673,0.0,17.80236982839482
5687.851200001906,0.2523,1.0E-7,1.0E-7,3.928600000777324,0.0,17.8003231749723
5688.1035000019065,0.2523,1.0E-7,1.0E-7,3.931100000777378,0.0,17.798276901392455
5688.355800001907,0.2523,1.0E-7,1.0E-7,3.9336000007774325,0.0,17.796231007597083
5688.608100001907,0.2523,1.0E-7,1.0E-7,3.9361000007774876,0.0,17.794185493532623
5688.860400001907,0.2523,1.0E-7,1.0E-7,3.938700000777544,0.0,17.79214035914957
5689.112700001907,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,17.790095604402087
5689.365000001907,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,17.788051229246978
5689.617300001907,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.7860072336402
5689.869600001907,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.783963617533626
5690.121900001907,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.781920380874876
5690.374200001907,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.77987752360773
5690.6265000019075,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.77783504567277
5690.878800001908,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.77579294700761
5691.131100001908,0.2523,1.0E-7,1.0E-7,3.9400000000000004,0.0,17.773751227547343
5691.383400001908,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.771709887224798
5691.635700001908,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.76966892597077
5691.888000001908,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.767628343714296
5692.140300001908,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.765588140382953
5692.392600001908,0.2523,1.0E-7,1.0E-7,3.9399999999999995,0.0,17.76354831590293
5692.644900001908,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.76150887019911
5692.8972000019085,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.759469803195476
5693.149500001909,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.757431114815017
5693.401800001909,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.75539280497991
5693.654100001909,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.753354873611638
5693.906400001909,0.2523,1.0E-7,1.0E-7,3.94,0.0,17.751317320631063
5694.158700001909,0.2523,1.0E-7,1.0E-7,3.9348799975081636,0.0,17.74928014595847
5694.411000001909,0.2523,1.0E-7,1.0E-7,3.9265599975079826,0.0,17.747243349510942
5694.663300001909,0.2523,1.0E-7,1.0E-7,3.918559997507808,0.0,17.745206931190666
5694.915600001909,0.2523,1.0E-7,1.0E-7,3.910559997507633,0.0,17.74317089087766
5695.167900001909,0.2523,1.0E-7,1.0E-7,3.902559997507458,0.0,17.74113522843151
5695.4202000019095,0.2523,1.0E-7,1.0E-7,3.8942399975072766,0.0,17.73909994369399
5695.67250000191,0.2523,1.0E-7,1.0E-7,3.8862399975071016,0.0,17.737065036491032
5695.92480000191,0.2523,1.0E-7,1.0E-7,3.878239997506927,0.0,17.735030506634082
5696.17710000191,0.2523,1.0E-7,1.0E-7,3.8702399975067525,0.0,17.732996353922257
5696.42940000191,0.2523,1.0E-7,1.0E-7,3.8622399975065775,0.0,17.730962578143917
5696.68170000191,0.2523,1.0E-7,1.0E-7,3.853919997506396,0.0,17.728929179078566
5696.93400000191,0.2523,1.0E-7,1.0E-7,3.845919997506222,0.0,17.726896156496746
5697.18630000191,0.2523,1.0E-7,1.0E-7,3.837919997506047,0.0,17.724863510161317
5697.43860000191,0.2523,1.0E-7,1.0E-7,3.829919997505873,0.0,17.722831239828633
5697.69090000191,0.2523,1.0E-7,1.0E-7,3.8215999975056905,0.0,17.720799345249542
5697.943200001911,0.2523,1.0E-7,1.0E-7,3.8135999975055164,0.0,17.718767826169863
5698.195500001911,0.2523,1.0E-7,1.0E-7,3.805599997505342,0.0,17.716736682330502
5698.447800001911,0.2523,1.0E-7,1.0E-7,3.797599997505167,0.0,17.71470591346855
5698.700100001911,0.2523,1.0E-7,1.0E-7,3.789279997504986,0.0,17.712675519317933
5698.952400001911,0.2523,1.0E-7,1.0E-7,3.781279997504811,0.0,17.71064549960953
5699.204700001911,0.2523,1.0E-7,1.0E-7,3.791760004366886,0.0,17.708615854071173
5699.457000001911,0.2523,1.0E-7,1.0E-7,3.8057600043671918,0.0,17.706586582438174
5699.709300001911,0.2523,1.0E-7,1.0E-7,3.819760004367497,0.0,17.704557684492357
5699.961600001911,0.2523,1.0E-7,1.0E-7,3.8343200043678154,0.0,17.702529160072856
5700.2139000019115,0.2523,1.0E-7,1.0E-7,3.8483200043681207,0.0,17.700501009071413
5700.466200001912,0.2523,1.0E-7,1.0E-7,3.862320004368426,0.0,17.69847323142697
5700.718500001912,0.2523,1.0E-7,1.0E-7,3.876320004368732,0.0,17.69644582711919
5700.970800001912,0.2523,1.0E-7,1.0E-7,3.8908800043690492,0.0,17.694418796163415
5701.223100001912,0.2523,1.0E-7,1.0E-7,3.904880004369355,0.0,17.69239213860662
5701.475400001912,0.2523,1.0E-7,1.0E-7,3.9188800043696608,0.0,17.69036585452465
5701.727700001912,0.2523,1.0E-7,1.0E-7,3.9328800043699665,0.0,17.688339944017812
5701.980000001912,0.2523,1.0E-7,1.0E-7,3.946880004370272,0.0,17.68631440720774
5702.232300001912,0.2523,1.0E-7,1.0E-7,3.9614400043705897,0.0,17.684289244234854
5702.484600001912,0.2523,1.0E-7,1.0E-7,3.975440004370895,0.0,17.682264455256444
5702.7369000019125,0.2523,1.0E-7,1.0E-7,3.9894400043712013,0.0,17.680240040445465
5702.989200001913,0.2523,1.0E-7,1.0E-7,4.003440004371507,0.0,17.678215999987774
5703.241500001913,0.2523,1.0E-7,1.0E-7,4.0180000043718245,0.0,17.67619233408049
5703.493800001913,0.2523,1.0E-7,1.0E-7,4.032000004372129,0.0,17.67416904293073
5703.746100001913,0.2523,1.0E-7,1.0E-7,4.046000004372435,0.0,17.672146126755404
5703.998400001913,0.2523,1.0E-7,1.0E-7,4.060000000780846,0.0,17.67012358577905
5704.250700001913,0.2523,1.0E-7,1.0E-7,4.062600000780903,0.0,17.6681014202329
5704.503000001913,0.2523,1.0E-7,1.0E-7,4.065100000780958,0.0,17.66607963034767
5704.755300001913,0.2523,1.0E-7,1.0E-7,4.067600000781012,0.0,17.664058216330567
5705.0076000019135,0.2523,1.0E-7,1.0E-7,4.070100000781067,0.0,17.66203717836199
