time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
5705.259900001914,0.2523,1.0E-7,1.0E-7,4.072600000781121,0.0,17.66001651659885
5705.512200001914,0.2523,1.0E-7,1.0E-7,4.075200000781178,0.0,17.657996231177165
5705.764500001914,0.2523,1.0E-7,1.0E-7,4.077700000781233,0.0,17.65597632221467
5706.016800001914,0.2523,1.0E-7,1.0E-7,4.0802000007812875,0.0,17.65395678981313
5706.269100001914,0.2523,1.0E-7,1.0E-7,4.082700000781342,0.0,17.651937634060022
5706.521400001914,0.2523,1.0E-7,1.0E-7,4.085300000781399,0.0,17.64991885503026
5706.773700001914,0.2523,1.0E-7,1.0E-7,4.087800000781454,0.0,17.64790045278768
5707.026000001914,0.2523,1.0E-7,1.0E-7,4.090300000781508,0.0,17.645882427386482
5707.278300001914,0.2523,1.0E-7,1.0E-7,4.092800000781563,0.0,17.64386477887277
5707.5306000019145,0.2523,1.0E-7,1.0E-7,4.09540000078162,0.0,17.64184750728337
5707.782900001915,0.2523,1.0E-7,1.0E-7,4.097900000781674,0.0,17.63983061265008
5708.035200001915,0.2523,1.0E-7,1.0E-7,4.100400000781729,0.0,17.63781409499837
5708.287500001915,0.2523,1.0E-7,1.0E-7,4.1029000007817835,0.0,17.635797954348433
5708.539800001915,0.2523,1.0E-7,1.0E-7,4.105400000781838,0.0,17.633782190715824
5708.792100001915,0.2523,1.0E-7,1.0E-7,4.108000000781894,0.0,17.631766804112022
5709.044400001915,0.2523,1.0E-7,1.0E-7,4.1122000034405755,0.0,17.62975179454489
5709.296700001915,0.2523,1.0E-7,1.0E-7,4.123200003440815,0.0,17.6277371620202
5709.549000001915,0.2523,1.0E-7,1.0E-7,4.134200003441056,0.0,17.625722906548773
5709.8013000019155,0.2523,1.0E-7,1.0E-7,4.145640003441306,0.0,17.623709028160626
5710.053600001916,0.2523,1.0E-7,1.0E-7,4.156640003441546,0.0,17.62169552690623
5710.305900001916,0.2523,1.0E-7,1.0E-7,4.167640003441786,0.0,17.619682402854796
5710.558200001916,0.2523,1.0E-7,1.0E-7,4.178640003442026,0.0,17.61766965609136
5710.810500001916,0.2523,1.0E-7,1.0E-7,4.190080003442276,0.0,17.615657286714654
5711.062800001916,0.2523,1.0E-7,1.0E-7,4.201080003442517,0.0,17.613645294835788
5711.315100001916,0.2523,1.0E-7,1.0E-7,4.212080003442756,0.0,17.61163368057735
5711.567400001916,0.2523,1.0E-7,1.0E-7,4.2230800034429965,0.0,17.609622444071437
5711.819700001916,0.2523,1.0E-7,1.0E-7,4.2340800034432355,0.0,17.60761158545819
5712.072000001916,0.2523,1.0E-7,1.0E-7,4.245520003443486,0.0,17.605601104885018
5712.3243000019165,0.2523,1.0E-7,1.0E-7,4.256520003443725,0.0,17.603591002505787
5712.576600001917,0.2523,1.0E-7,1.0E-7,4.267520003443966,0.0,17.60158127848076
5712.828900001917,0.2523,1.0E-7,1.0E-7,4.278520003444206,0.0,17.59957193297517
5713.081200001917,0.2523,1.0E-7,1.0E-7,4.289960003444456,0.0,17.59756296615848
5713.333500001917,0.2523,1.0E-7,1.0E-7,4.300960003444696,0.0,17.595554378203943
5713.585800001917,0.2523,1.0E-7,1.0E-7,4.311960003444936,0.0,17.59354616928894
5713.838100001917,0.2523,1.0E-7,1.0E-7,4.322960003445176,0.0,17.591538339593747
5714.090400001917,0.2523,1.0E-7,1.0E-7,4.3221999938922,0.0,17.58953088930096
5714.342700001917,0.2523,1.0E-7,1.0E-7,4.302699993891774,0.0,17.58752381858903
5714.5950000019175,0.2523,1.0E-7,1.0E-7,4.2831999938913485,0.0,17.58551712759879
5714.847300001918,0.2523,1.0E-7,1.0E-7,4.263699993890923,0.0,17.583510816393733
5715.099600001918,0.2523,1.0E-7,1.0E-7,4.244199993890498,0.0,17.58150488495984
5715.351900001918,0.2523,1.0E-7,1.0E-7,4.223919993890055,0.0,17.57949933321485
5715.604200001918,0.2523,1.0E-7,1.0E-7,4.204419993889629,0.0,17.577494161015835
5715.856500001918,0.2523,1.0E-7,1.0E-7,4.184919993889204,0.0,17.575489368165368
5716.108800001918,0.2523,1.0E-7,1.0E-7,4.1654199938887775,0.0,17.573484954419005
5716.361100001918,0.2523,1.0E-7,1.0E-7,4.1451399938883355,0.0,17.571480919491478
5716.613400001918,0.2523,1.0E-7,1.0E-7,4.12563999388791,0.0,17.569477263060868
5716.865700001918,0.2523,1.0E-7,1.0E-7,4.106139993887483,0.0,17.567473984771997
5717.1180000019185,0.2523,1.0E-7,1.0E-7,4.086639993887058,0.0,17.565471084241526
5717.370300001919,0.2523,1.0E-7,1.0E-7,4.066359993886616,0.0,17.563468561061615
5717.622600001919,0.2523,1.0E-7,1.0E-7,4.04685999388619,0.0,17.561466414802563
5717.874900001919,0.2523,1.0E-7,1.0E-7,4.0273599938857645,0.0,17.559464645014287
5718.127200001919,0.2523,1.0E-7,1.0E-7,4.007859993885338,0.0,17.557463251229663
5718.379500001919,0.2523,1.0E-7,1.0E-7,3.988359993884913,0.0,17.555462232967255
5718.631800001919,0.2523,1.0E-7,1.0E-7,3.96807999388447,0.0,17.553461589732823
5718.884100001919,0.2523,1.0E-7,1.0E-7,3.948579993884045,0.0,17.551461321020632
5719.136400001919,0.2523,1.0E-7,1.0E-7,3.9385999992158487,0.0,17.549461426313545
5719.3887000019195,0.2523,1.0E-7,1.0E-7,3.936099999215794,0.0,17.547461905090735
5719.64100000192,0.2523,1.0E-7,1.0E-7,3.933499999215737,0.0,17.54546275685154
5719.89330000192,0.2523,1.0E-7,1.0E-7,3.9309999992156825,0.0,17.54346398113373
5720.14560000192,0.2523,1.0E-7,1.0E-7,3.9284999992156284,0.0,17.541465577512074
5720.39790000192,0.2523,1.0E-7,1.0E-7,3.9259999992155734,0.0,17.539467545594256
5720.65020000192,0.2523,1.0E-7,1.0E-7,3.923399999215517,0.0,17.53746988501701
5720.90250000192,0.2523,1.0E-7,1.0E-7,3.920899999215462,0.0,17.535472595442656
5721.15480000192,0.2523,1.0E-7,1.0E-7,3.918399999215408,0.0,17.533475676555927
5721.40710000192,0.2523,1.0E-7,1.0E-7,3.915899999215353,0.0,17.531479128061456
5721.65940000192,0.2523,1.0E-7,1.0E-7,3.9133999992152986,0.0,17.529482949681544
5721.9117000019205,0.2523,1.0E-7,1.0E-7,3.910799999215242,0.0,17.527487141153962
5722.164000001921,0.2523,1.0E-7,1.0E-7,3.9082999992151874,0.0,17.525491702230276
5722.416300001921,0.2523,1.0E-7,1.0E-7,3.905799999215133,0.0,17.523496632673673
5722.668600001921,0.2523,1.0E-7,1.0E-7,3.9032999992150783,0.0,17.521501932258317
5722.920900001921,0.2523,1.0E-7,1.0E-7,3.9006999992150213,0.0,17.5195076007676
5723.173200001921,0.2523,1.0E-7,1.0E-7,3.8981999992149667,0.0,17.51751363799327
5723.425500001921,0.2523,1.0E-7,1.0E-7,3.8956999992149126,0.0,17.51552004373428
5723.677800001921,0.2523,1.0E-7,1.0E-7,3.8931999992148576,0.0,17.513526817795977
5723.930100001921,0.2523,1.0E-7,1.0E-7,3.890599999214801,0.0,17.511533959989453
5724.182400001921,0.2523,1.0E-7,1.0E-7,3.896460002669863,0.0,17.50954147013087
5724.434700001922,0.2523,1.0E-7,1.0E-7,3.904960002670048,0.0,17.507549348045085
5724.687000001922,0.2523,1.0E-7,1.0E-7,3.9134600026702335,0.0,17.505557593583294
5724.939300001922,0.2523,1.0E-7,1.0E-7,3.921960002670419,0.0,17.503566206629486
5725.191600001922,0.2523,1.0E-7,1.0E-7,3.9308000026706122,0.0,17.501575187097902
5725.443900001922,0.2523,1.0E-7,1.0E-7,3.939300002670798,0.0,17.499584534929603
5725.696200001922,0.2523,1.0E-7,1.0E-7,3.9478000026709834,0.0,17.497594250089836
5725.948500001922,0.2523,1.0E-7,1.0E-7,3.9563000026711688,0.0,17.495604332564586
5726.200800001922,0.2523,1.0E-7,1.0E-7,3.9651400026713617,0.0,17.493614782358005
5726.453100001922,0.2523,1.0E-7,1.0E-7,3.973640002671547,0.0,17.491625599490426
5726.7054000019225,0.2523,1.0E-7,1.0E-7,3.9821400026717324,0.0,17.48963678399694
5726.957700001923,0.2523,1.0E-7,1.0E-7,3.9906400026719178,0.0,17.4876483359251
5727.210000001923,0.2523,1.0E-7,1.0E-7,3.9991400026721036,0.0,17.485660255333297
5727.462300001923,0.2523,1.0E-7,1.0E-7,4.007980002672297,0.0,17.4836725422896
5727.714600001923,0.2523,1.0E-7,1.0E-7,4.016480002672482,0.0,17.481685196870504
5727.966900001923,0.2523,1.0E-7,1.0E-7,4.024980002672668,0.0,17.479698219160657
5728.219200001923,0.2523,1.0E-7,1.0E-7,4.033480002672853,0.0,17.477711609251255
5728.471500001923,0.2523,1.0E-7,1.0E-7,4.042320002673046,0.0,17.47572536723921
5728.723800001923,0.2523,1.0E-7,1.0E-7,4.050820002673232,0.0,17.473739493226542
5728.976100001923,0.2523,1.0E-7,1.0E-7,4.0593200026734175,0.0,17.471753987320337
5729.228400001924,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.46976884963148
5729.480700001924,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.467784080270206
5729.733000001924,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.465799679329475
5729.985300001924,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.46381564688196
5730.237600001924,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.461831982982
5730.489900001924,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.459848687667876
5730.742200001924,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.45786576096363
5730.994500001924,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.455883202880894
5731.246800001924,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.45390101341976
5731.4991000019245,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.451919192571086
5731.751400001925,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.449937740317043
5732.003700001925,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.447956656632176
5732.256000001925,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.445975941484356
5732.508300001925,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.443995594835616
5732.760600001925,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.442015616642774
5733.012900001925,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.44003600685806
5733.265200001925,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.438056765429714
5733.517500001925,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.4360778923024
5733.769800001925,0.2523,1.0E-7,1.0E-7,4.06,0.0,17.43409938741777
5734.0221000019255,0.2523,1.0E-7,1.0E-7,4.060960002519685,0.0,17.432121250714562
5734.274400001926,0.2523,1.0E-7,1.0E-7,4.068960002519859,0.0,17.430143482129687
5734.526700001926,0.2523,1.0E-7,1.0E-7,4.076960002520034,0.0,17.428166081604
5734.779000001926,0.2523,1.0E-7,1.0E-7,4.084960002520209,0.0,17.426189049096788
5735.031300001926,0.2523,1.0E-7,1.0E-7,4.09328000252039,0.0,17.424212384587022
5735.283600001926,0.2523,1.0E-7,1.0E-7,4.101280002520565,0.0,17.42223608807125
5735.535900001926,0.2523,1.0E-7,1.0E-7,4.109280002520739,0.0,17.420260159561987
5735.788200001926,0.2523,1.0E-7,1.0E-7,4.117280002520914,0.0,17.418284599085144
5736.040500001926,0.2523,1.0E-7,1.0E-7,4.125600002521096,0.0,17.416309406678618
5736.2928000019265,0.2523,1.0E-7,1.0E-7,4.133600002521271,0.0,17.414334582390744
5736.545100001927,0.2523,1.0E-7,1.0E-7,4.141600002521445,0.0,17.412360126279747
5736.797400001927,0.2523,1.0E-7,1.0E-7,4.14960000252162,0.0,17.41038603841188
5737.049700001927,0.2523,1.0E-7,1.0E-7,4.157600002521795,0.0,17.408412318860496
5737.302000001927,0.2523,1.0E-7,1.0E-7,4.165920002521975,0.0,17.40643896770503
5737.554300001927,0.2523,1.0E-7,1.0E-7,4.17392000252215,0.0,17.40446598503055
5737.806600001927,0.2523,1.0E-7,1.0E-7,4.181920002522325,0.0,17.402493370927566
5738.058900001927,0.2523,1.0E-7,1.0E-7,4.189920002522499,0.0,17.40052112549083
5738.311200001927,0.2523,1.0E-7,1.0E-7,4.198240002522682,0.0,17.398549248818703
5738.563500001927,0.2523,1.0E-7,1.0E-7,4.206240002522856,0.0,17.396577741012916
5738.8158000019275,0.2523,1.0E-7,1.0E-7,4.214240002523031,0.0,17.39460660217861
5739.068100001928,0.2523,1.0E-7,1.0E-7,4.218459998265296,0.0,17.392635832423423
5739.320400001928,0.2523,1.0E-7,1.0E-7,4.212739998265171,0.0,17.390665431855087
5739.572700001928,0.2523,1.0E-7,1.0E-7,4.207239998265051,0.0,17.388695400568338
5739.825000001928,0.2523,1.0E-7,1.0E-7,4.201739998264931,0.0,17.386725738624442
5740.077300001928,0.2523,1.0E-7,1.0E-7,4.1962399982648115,0.0,17.384756446050897
5740.329600001928,0.2523,1.0E-7,1.0E-7,4.190739998264691,0.0,17.38278752284485
5740.581900001928,0.2523,1.0E-7,1.0E-7,4.185019998264567,0.0,17.380818968977344
5740.834200001928,0.2523,1.0E-7,1.0E-7,4.179519998264446,0.0,17.378850784396203
5741.0865000019285,0.2523,1.0E-7,1.0E-7,4.174019998264326,0.0,17.376882969028255
5741.338800001929,0.2523,1.0E-7,1.0E-7,4.168519998264206,0.0,17.374915522782256
5741.591100001929,0.2523,1.0E-7,1.0E-7,4.162799998264081,0.0,17.372948445551174
5741.843400001929,0.2523,1.0E-7,1.0E-7,4.157299998263961,0.0,17.370981737213874
5742.095700001929,0.2523,1.0E-7,1.0E-7,4.151799998263841,0.0,17.369015397636538
5742.348000001929,0.2523,1.0E-7,1.0E-7,4.146299998263721,0.0,17.367049426674466
5742.600300001929,0.2523,1.0E-7,1.0E-7,4.140579998263596,0.0,17.36508382417349
5742.852600001929,0.2523,1.0E-7,1.0E-7,4.1350799982634765,0.0,17.36311858997098
5743.104900001929,0.2523,1.0E-7,1.0E-7,4.129579998263356,0.0,17.36115372389651
5743.357200001929,0.2523,1.0E-7,1.0E-7,4.124079998263237,0.0,17.359189225773235
5743.6095000019295,0.2523,1.0E-7,1.0E-7,4.118579998263116,0.0,17.357225095418567
5743.86180000193,0.2523,1.0E-7,1.0E-7,4.112859998262992,0.0,17.355261332645078
5744.11410000193,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.353297937260756
5744.36640000193,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.35133490907082
5744.61870000193,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.34937224788514
5744.87100000193,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.34740995352505
5745.12330000193,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.34544802582342
5745.37560000193,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.34348646462328
5745.62790000193,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.341525269776444
5745.8802000019305,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.339564441142908
5746.132500001931,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.3376039785894
5746.384800001931,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.335643881988908
5746.637100001931,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.333684151219767
5746.889400001931,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.33172478616521
5747.141700001931,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.32976578671257
5747.394000001931,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.32780715275295
5747.646300001931,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.325848884180733
5747.898600001931,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.32389098089323
5748.150900001931,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.32193344279025
5748.4032000019315,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.31997626977397
5748.655500001932,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.318019461748396
5748.907800001932,0.2523,1.0E-7,1.0E-7,4.11,0.0,17.31606301861942
5749.160100001932,0.2523,1.0E-7,1.0E-7,4.108299999209295,0.0,17.314106940294447
5749.412400001932,0.2523,1.0E-7,1.0E-7,4.10579999920924,0.0,17.31215122668139
5749.664700001932,0.2523,1.0E-7,1.0E-7,4.1032999992091845,0.0,17.310195877684617
5749.917000001932,0.2523,1.0E-7,1.0E-7,4.10079999920913,0.0,17.30824089320302
5750.169300001932,0.2523,1.0E-7,1.0E-7,4.098299999209075,0.0,17.306286273130166
5750.421600001932,0.2523,1.0E-7,1.0E-7,4.095699999209018,0.0,17.304332017354987
5750.673900001932,0.2523,1.0E-7,1.0E-7,4.093199999208964,0.0,17.302378125762313
5750.926200001933,0.2523,1.0E-7,1.0E-7,4.090699999208909,0.0,17.30042459823311
5751.178500001933,0.2523,1.0E-7,1.0E-7,4.088199999208855,0.0,17.298471434645155
5751.430800001933,0.2523,1.0E-7,1.0E-7,4.085599999208799,0.0,17.296518634873486
5751.683100001933,0.2523,1.0E-7,1.0E-7,4.083099999208744,0.0,17.29456619879065
5751.935400001933,0.2523,1.0E-7,1.0E-7,4.0805999992086885,0.0,17.292614126266884
5752.187700001933,0.2523,1.0E-7,1.0E-7,4.078099999208634,0.0,17.290662417170452
5752.440000001933,0.2523,1.0E-7,1.0E-7,4.075599999208579,0.0,17.28871107136807
5752.692300001933,0.2523,1.0E-7,1.0E-7,4.072999999208523,0.0,17.28676008872501
5752.944600001933,0.2523,1.0E-7,1.0E-7,4.070499999208468,0.0,17.284809469105205
5753.1969000019335,0.2523,1.0E-7,1.0E-7,4.067999999208414,0.0,17.282859212371346
5753.449200001934,0.2523,1.0E-7,1.0E-7,4.06549999920836,0.0,17.280909318385156
5753.701500001934,0.2523,1.0E-7,1.0E-7,4.062899999208303,0.0,17.27895978700745
5753.953800001934,0.2523,1.0E-7,1.0E-7,4.060399999208248,0.0,17.27701061809834
5754.206100001934,0.2523,1.0E-7,1.0E-7,4.062100000791807,0.0,17.27506181151715
5754.458400001934,0.2523,1.0E-7,1.0E-7,4.064600000791861,0.0,17.27311336712482
5754.710700001934,0.2523,1.0E-7,1.0E-7,4.067200000791917,0.0,17.271165284792815
5754.963000001934,0.2523,1.0E-7,1.0E-7,4.069700000791972,0.0,17.26921756440579
5755.215300001934,0.2523,1.0E-7,1.0E-7,4.0722000007920265,0.0,17.267270205860186
5755.467600001934,0.2523,1.0E-7,1.0E-7,4.074700000792082,0.0,17.265323209063023
5755.719900001935,0.2523,1.0E-7,1.0E-7,4.0772000007921365,0.0,17.263376573930643
5755.972200001935,0.2523,1.0E-7,1.0E-7,4.079800000792193,0.0,17.261430300387357
5756.224500001935,0.2523,1.0E-7,1.0E-7,4.082300000792247,0.0,17.2594843883648
5756.476800001935,0.2523,1.0E-7,1.0E-7,4.084800000792302,0.0,17.25753883780098
5756.729100001935,0.2523,1.0E-7,1.0E-7,4.087300000792357,0.0,17.255593648639582
5756.981400001935,0.2523,1.0E-7,1.0E-7,4.089900000792413,0.0,17.25364882082906
5757.233700001935,0.2523,1.0E-7,1.0E-7,4.092400000792468,0.0,17.251704354322282
5757.486000001935,0.2523,1.0E-7,1.0E-7,4.0949000007925225,0.0,17.249760249076083
5757.738300001935,0.2523,1.0E-7,1.0E-7,4.097400000792577,0.0,17.2478165050506
5757.9906000019355,0.2523,1.0E-7,1.0E-7,4.100000000792634,0.0,17.24587312220893
5758.242900001936,0.2523,1.0E-7,1.0E-7,4.102500000792689,0.0,17.243930100516785
5758.495200001936,0.2523,1.0E-7,1.0E-7,4.105000000792743,0.0,17.241987439942328
5758.747500001936,0.2523,1.0E-7,1.0E-7,4.107500000792798,0.0,17.240045140455717
5758.999800001936,0.2523,1.0E-7,1.0E-7,4.110000002907125,0.0,17.238103202028846
5759.252100001936,0.2523,1.0E-7,1.0E-7,4.119533336240665,0.0,17.23616162463512
5759.504400001936,0.2523,1.0E-7,1.0E-7,4.128700002907533,0.0,17.234220408253023
5759.756700001936,0.2523,1.0E-7,1.0E-7,4.137866669574399,0.0,17.232279552879685
5760.009000001936,0.2523,1.0E-7,1.0E-7,4.147033336241266,0.0,17.23033905853137
5760.261300001936,0.2523,1.0E-7,1.0E-7,4.156566669574807,0.0,17.228398925241084
5760.5136000019365,0.2523,1.0E-7,1.0E-7,4.165733336241674,0.0,17.226459153056794
5760.765900001937,0.2523,1.0E-7,1.0E-7,4.174900002908541,0.0,17.22451974204012
5761.018200001937,0.2523,1.0E-7,1.0E-7,4.184066669575408,0.0,17.222580692264224
5761.270500001937,0.2523,1.0E-7,1.0E-7,4.193600002908949,0.0,17.220642003812213
5761.522800001937,0.2523,1.0E-7,1.0E-7,4.202766669575816,0.0,17.21870367677624
5761.775100001937,0.2523,1.0E-7,1.0E-7,4.211933336242683,0.0,17.216765711256794
5762.027400001937,0.2523,1.0E-7,1.0E-7,4.22110000290955,0.0,17.214828107361395
5762.279700001937,0.2523,1.0E-7,1.0E-7,4.230266669576416,0.0,17.212890865203818
5762.532000001937,0.2523,1.0E-7,1.0E-7,4.239800002909957,0.0,17.2109539849014
5762.7843000019375,0.2523,1.0E-7,1.0E-7,4.2489666695768245,0.0,17.209017466578143
5763.036600001938,0.2523,1.0E-7,1.0E-7,4.2581333362436915,0.0,17.207081310361833
5763.288900001938,0.2523,1.0E-7,1.0E-7,4.267300002910558,0.0,17.205145516384146
5763.541200001938,0.2523,1.0E-7,1.0E-7,4.276833336244099,0.0,17.203210084779602
5763.793500001938,0.2523,1.0E-7,1.0E-7,4.286000002910966,0.0,17.201275015685567
5764.045800001938,0.2523,1.0E-7,1.0E-7,4.295166669577832,0.0,17.19934030924251
5764.298100001938,0.2523,1.0E-7,1.0E-7,4.304333336244699,0.0,17.1974059655929
5764.550400001938,0.2523,1.0E-7,1.0E-7,4.313866669578241,0.0,17.195471984880914
5764.802700001938,0.2523,1.0E-7,1.0E-7,4.323033336245108,0.0,17.19353836725241
5765.055000001938,0.2523,1.0E-7,1.0E-7,4.327359996505631,0.0,17.191605112855182
5765.3073000019385,0.2523,1.0E-7,1.0E-7,4.3163599965053905,0.0,17.189672221835707
5765.559600001939,0.2523,1.0E-7,1.0E-7,4.3053599965051506,0.0,17.187739694321092
5765.811900001939,0.2523,1.0E-7,1.0E-7,4.2939199965049015,0.0,17.1858075303875
5766.064200001939,0.2523,1.0E-7,1.0E-7,4.282919996504661,0.0,17.18387573005855
5766.316500001939,0.2523,1.0E-7,1.0E-7,4.271919996504421,0.0,17.181944293310693
5766.568800001939,0.2523,1.0E-7,1.0E-7,4.260919996504181,0.0,17.18001322007961
5766.821100001939,0.2523,1.0E-7,1.0E-7,4.249479996503931,0.0,17.178082510265195
5767.073400001939,0.2523,1.0E-7,1.0E-7,4.238479996503691,0.0,17.17615216373562
5767.325700001939,0.2523,1.0E-7,1.0E-7,4.227479996503451,0.0,17.17422218033033
5767.5780000019395,0.2523,1.0E-7,1.0E-7,4.216479996503211,0.0,17.172292559864264
5767.83030000194,0.2523,1.0E-7,1.0E-7,4.205039996502961,0.0,17.17036330213095
5768.08260000194,0.2523,1.0E-7,1.0E-7,4.194039996502721,0.0,17.168434406904712
5768.33490000194,0.2523,1.0E-7,1.0E-7,4.183039996502481,0.0,17.166505873942466
5768.58720000194,0.2523,1.0E-7,1.0E-7,4.1720399965022406,0.0,17.164577702986445
5768.83950000194,0.2523,1.0E-7,1.0E-7,4.1610399965020015,0.0,17.162649893765725
5769.09180000194,0.2523,1.0E-7,1.0E-7,4.149599996501751,0.0,17.160722445998655
5769.34410000194,0.2523,1.0E-7,1.0E-7,4.138599996501512,0.0,17.158795359393174
5769.59640000194,0.2523,1.0E-7,1.0E-7,4.127599996501271,0.0,17.15686863364768
5769.84870000194,0.2523,1.0E-7,1.0E-7,4.116599996501031,0.0,17.15494226845284
5770.1010000019405,0.2523,1.0E-7,1.0E-7,4.11484000349922,0.0,17.15301626349268
5770.353300001941,0.2523,1.0E-7,1.0E-7,4.12584000349946,0.0,17.151090618450308
5770.605600001941,0.2523,1.0E-7,1.0E-7,4.1368400034996995,0.0,17.149165333033704
5770.857900001941,0.2523,1.0E-7,1.0E-7,4.147840003499939,0.0,17.14724040700338
5771.110200001941,0.2523,1.0E-7,1.0E-7,4.159280003500189,0.0,17.145315840172504
5771.362500001941,0.2523,1.0E-7,1.0E-7,4.170280003500429,0.0,17.14339163240094
5771.614800001941,0.2523,1.0E-7,1.0E-7,4.181280003500669,0.0,17.14146778359052
5771.867100001941,0.2523,1.0E-7,1.0E-7,4.19228000350091,0.0,17.139544293679073
5772.119400001941,0.2523,1.0E-7,1.0E-7,4.20328000350115,0.0,17.13762116263617
5772.3717000019415,0.2523,1.0E-7,1.0E-7,4.2147200035014,0.0,17.135698390459346
5772.624000001942,0.2523,1.0E-7,1.0E-7,4.22572000350164,0.0,17.13377597717092
5772.876300001942,0.2523,1.0E-7,1.0E-7,4.23672000350188,0.0,17.131853922815814
5773.128600001942,0.2523,1.0E-7,1.0E-7,4.24772000350212,0.0,17.129932227458117
5773.380900001942,0.2523,1.0E-7,1.0E-7,4.25916000350237,0.0,17.128010891178647
5773.633200001942,0.2523,1.0E-7,1.0E-7,4.2701600035026095,0.0,17.1260899140732
5773.885500001942,0.2523,1.0E-7,1.0E-7,4.281160003502849,0.0,17.12416929625136
5774.137800001942,0.2523,1.0E-7,1.0E-7,4.292160003503089,0.0,17.122249037834234
5774.390100001942,0.2523,1.0E-7,1.0E-7,4.303600003503339,0.0,17.120329138952936
5774.642400001942,0.2523,1.0E-7,1.0E-7,4.314600003503579,0.0,17.11840959974743
5774.8947000019425,0.2523,1.0E-7,1.0E-7,4.32560000350382,0.0,17.11649042036638
5775.147000001943,0.2523,1.0E-7,1.0E-7,4.32669999824797,0.0,17.114571600965203
5775.399300001943,0.2523,1.0E-7,1.0E-7,4.32119999824785,0.0,17.112653141699965
5775.651600001943,0.2523,1.0E-7,1.0E-7,4.315479998247725,0.0,17.11073504270353
5775.903900001943,0.2523,1.0E-7,1.0E-7,4.309979998247605,0.0,17.108817304069742
5776.156200001943,0.2523,1.0E-7,1.0E-7,4.304479998247485,0.0,17.106899925854435
5776.408500001943,0.2523,1.0E-7,1.0E-7,4.298979998247365,0.0,17.104982908080363
5776.660800001943,0.2523,1.0E-7,1.0E-7,4.29325999824724,0.0,17.103066250741083
5776.913100001943,0.2523,1.0E-7,1.0E-7,4.28775999824712,0.0,17.101149953804445
5777.165400001943,0.2523,1.0E-7,1.0E-7,4.2822599982469995,0.0,17.099234017215185
5777.417700001944,0.2523,1.0E-7,1.0E-7,4.27675999824688,0.0,17.09731844089814
5777.670000001944,0.2523,1.0E-7,1.0E-7,4.2712599982467605,0.0,17.09540322476056
5777.922300001944,0.2523,1.0E-7,1.0E-7,4.265539998246635,0.0,17.09348836869431
5778.174600001944,0.2523,1.0E-7,1.0E-7,4.260039998246515,0.0,17.091573872577563
5778.426900001944,0.2523,1.0E-7,1.0E-7,4.254539998246395,0.0,17.08965973627605
5778.679200001944,0.2523,1.0E-7,1.0E-7,4.249039998246275,0.0,17.087745959644913
5778.931500001944,0.2523,1.0E-7,1.0E-7,4.24331999824615,0.0,17.085832542530085
5779.183800001944,0.2523,1.0E-7,1.0E-7,4.23781999824603,0.0,17.083919484769257
5779.436100001944,0.2523,1.0E-7,1.0E-7,4.232319998245909,0.0,17.082006786192533
5779.6884000019445,0.2523,1.0E-7,1.0E-7,4.22681999824579,0.0,17.08009444662363
5779.940700001945,0.2523,1.0E-7,1.0E-7,4.2210999982456645,0.0,17.078182465880822
5780.193000001945,0.2523,1.0E-7,1.0E-7,4.215599998245545,0.0,17.07627084377745
5780.445300001945,0.2523,1.0E-7,1.0E-7,4.210099998245425,0.0,17.07435958012216
5780.697600001945,0.2523,1.0E-7,1.0E-7,4.204599998245304,0.0,17.072448674719766
5780.949900001945,0.2523,1.0E-7,1.0E-7,4.199099998245185,0.0,17.070538127372014
5781.202200001945,0.2523,1.0E-7,1.0E-7,4.19337999824506,0.0,17.068627937877693
5781.454500001945,0.2523,1.0E-7,1.0E-7,4.18787999824494,0.0,17.066718106033047
5781.706800001945,0.2523,1.0E-7,1.0E-7,4.18237999824482,0.0,17.064808631631664
5781.959100001945,0.2523,1.0E-7,1.0E-7,4.1768799982447,0.0,17.062899514465276
5782.211400001946,0.2523,1.0E-7,1.0E-7,4.171159998244575,0.0,17.060990754323914
5782.463700001946,0.2523,1.0E-7,1.0E-7,4.165659998244456,0.0,17.059082350996075
5782.716000001946,0.2523,1.0E-7,1.0E-7,4.160159998244335,0.0,17.05717430426866
5782.968300001946,0.2523,1.0E-7,1.0E-7,4.154659998244215,0.0,17.05526661392739
5783.220600001946,0.2523,1.0E-7,1.0E-7,4.14893999824409,0.0,17.053359279757082
5783.472900001946,0.2523,1.0E-7,1.0E-7,4.14343999824397,0.0,17.05145230154173
5783.725200001946,0.2523,1.0E-7,1.0E-7,4.13793999824385,0.0,17.049545679064234
5783.977500001946,0.2523,1.0E-7,1.0E-7,4.13243999824373,0.0,17.047639412106797
5784.229800001946,0.2523,1.0E-7,1.0E-7,4.126939998243611,0.0,17.045733500451302
5784.4821000019465,0.2523,1.0E-7,1.0E-7,4.121219998243485,0.0,17.043827943879187
5784.734400001947,0.2523,1.0E-7,1.0E-7,4.115719998243366,0.0,17.041922742171497
5784.986700001947,0.2523,1.0E-7,1.0E-7,4.110219998243245,0.0,17.04001789510855
5785.239000001947,0.2523,1.0E-7,1.0E-7,4.107599999201421,0.0,17.038113402470408
5785.491300001947,0.2523,1.0E-7,1.0E-7,4.104999999201364,0.0,17.036209264038423
5785.743600001947,0.2523,1.0E-7,1.0E-7,4.102499999201309,0.0,17.034305479601223
5785.995900001947,0.2523,1.0E-7,1.0E-7,4.099999999201255,0.0,17.032402048955227
5786.248200001947,0.2523,1.0E-7,1.0E-7,4.0974999992012,0.0,17.03049897190392
5786.500500001947,0.2523,1.0E-7,1.0E-7,4.094899999201143,0.0,17.028596248257173
5786.752800001947,0.2523,1.0E-7,1.0E-7,4.092399999201088,0.0,17.026693877830365
5787.0051000019475,0.2523,1.0E-7,1.0E-7,4.089899999201034,0.0,17.024791860443642
5787.257400001948,0.2523,1.0E-7,1.0E-7,4.087399999200979,0.0,17.022890195921324
5787.509700001948,0.2523,1.0E-7,1.0E-7,4.084899999200925,0.0,17.020988884091963
5787.762000001948,0.2523,1.0E-7,1.0E-7,4.082299999200868,0.0,17.019087924787215
5788.014300001948,0.2523,1.0E-7,1.0E-7,4.079799999200813,0.0,17.01718731784178
5788.266600001948,0.2523,1.0E-7,1.0E-7,4.0772999992007595,0.0,17.015287063092867
5788.518900001948,0.2523,1.0E-7,1.0E-7,4.074799999200705,0.0,17.01338716038005
5788.771200001948,0.2523,1.0E-7,1.0E-7,4.072199999200647,0.0,17.011487609544954
5789.023500001948,0.2523,1.0E-7,1.0E-7,4.069699999200592,0.0,17.00958841043107
5789.2758000019485,0.2523,1.0E-7,1.0E-7,4.067199999200538,0.0,17.007689562883325
5789.528100001949,0.2523,1.0E-7,1.0E-7,4.064699999200483,0.0,17.00579106674807
5789.780400001949,0.2523,1.0E-7,1.0E-7,4.062099999200427,0.0,17.003892921873067
5790.032700001949,0.2523,1.0E-7,1.0E-7,4.062160004317987,0.0,17.001995128107176
5790.285000001949,0.2523,1.0E-7,1.0E-7,4.075660004318283,0.0,17.000097685301373
5790.537300001949,0.2523,1.0E-7,1.0E-7,4.089160004318577,0.0,16.998200593321183
5790.789600001949,0.2523,1.0E-7,1.0E-7,4.102660004318872,0.0,16.996303852073538
5791.041900001949,0.2523,1.0E-7,1.0E-7,4.116700004319178,0.0,16.99440746150875
5791.294200001949,0.2523,1.0E-7,1.0E-7,4.130200004319472,0.0,16.992511421615554
5791.546500001949,0.2523,1.0E-7,1.0E-7,4.143700004319767,0.0,16.990615732417336
5791.7988000019495,0.2523,1.0E-7,1.0E-7,4.157200004320062,0.0,16.988720393967302
5792.05110000195,0.2523,1.0E-7,1.0E-7,4.171240004320369,0.0,16.98682540634452
5792.30340000195,0.2523,1.0E-7,1.0E-7,4.184740004320663,0.0,16.984930769651292
5792.55570000195,0.2523,1.0E-7,1.0E-7,4.198240004320958,0.0,16.98303648401111
5792.80800000195,0.2523,1.0E-7,1.0E-7,4.2117400043212525,0.0,16.981142549565323
5793.06030000195,0.2523,1.0E-7,1.0E-7,4.225780004321559,0.0,16.97924896647076
5793.31260000195,0.2523,1.0E-7,1.0E-7,4.239280004321854,0.0,16.977355734898207
5793.56490000195,0.2523,1.0E-7,1.0E-7,4.252780004322148,0.0,16.97546285503145
5793.81720000195,0.2523,1.0E-7,1.0E-7,4.266280004322443,0.0,16.97357032706492
5794.0695000019505,0.2523,1.0E-7,1.0E-7,4.279780004322738,0.0,16.971678151202315
5794.321800001951,0.2523,1.0E-7,1.0E-7,4.293820004323044,0.0,16.96978632765533
5794.574100001951,0.2523,1.0E-7,1.0E-7,4.307320004323339,0.0,16.967894856643003
5794.826400001951,0.2523,1.0E-7,1.0E-7,4.320820004323633,0.0,16.966003738391645
5795.078700001951,0.2523,1.0E-7,1.0E-7,4.3282399982383994,0.0,16.964112973133275
5795.331000001951,0.2523,1.0E-7,1.0E-7,4.322519998238275,0.0,16.962222561101207
5795.583300001951,0.2523,1.0E-7,1.0E-7,4.3170199982381545,0.0,16.96033250251071
5795.835600001951,0.2523,1.0E-7,1.0E-7,4.311519998238035,0.0,16.958442797531276
5796.087900001951,0.2523,1.0E-7,1.0E-7,4.306019998237915,0.0,16.95655344628601
5796.340200001951,0.2523,1.0E-7,1.0E-7,4.300299998237789,0.0,16.95466444885716
5796.5925000019515,0.2523,1.0E-7,1.0E-7,4.29479999823767,0.0,16.952775805290916
5796.844800001952,0.2523,1.0E-7,1.0E-7,4.289299998237549,0.0,16.950887515601313
5797.097100001952,0.2523,1.0E-7,1.0E-7,4.283799998237429,0.0,16.948999579774384
5797.349400001952,0.2523,1.0E-7,1.0E-7,4.278299998237309,0.0,16.947111997771582
5797.601700001952,0.2523,1.0E-7,1.0E-7,4.272579998237185,0.0,16.945224769532725
5797.854000001952,0.2523,1.0E-7,1.0E-7,4.267079998237064,0.0,16.94333789497842
5798.106300001952,0.2523,1.0E-7,1.0E-7,4.261579998236944,0.0,16.941451374011965
5798.358600001952,0.2523,1.0E-7,1.0E-7,4.2560799982368245,0.0,16.93956520652188
5798.610900001952,0.2523,1.0E-7,1.0E-7,4.250359998236699,0.0,16.9376793923836
5798.8632000019525,0.2523,1.0E-7,1.0E-7,4.24485999823658,0.0,16.935793931461035
5799.115500001953,0.2523,1.0E-7,1.0E-7,4.239359998236459,0.0,16.93390882360762
5799.367800001953,0.2523,1.0E-7,1.0E-7,4.233859998236339,0.0,16.932024068667765
5799.620100001953,0.2523,1.0E-7,1.0E-7,4.228139998236214,0.0,16.930139666478187
5799.872400001953,0.2523,1.0E-7,1.0E-7,4.222639998236095,0.0,16.928255616868643
5800.124700001953,0.2523,1.0E-7,1.0E-7,4.222860001764025,0.0,16.926371919662405
5800.377000001953,0.2523,1.0E-7,1.0E-7,4.228360001764146,0.0,16.924488574680424
5800.629300001953,0.2523,1.0E-7,1.0E-7,4.233860001764266,0.0,16.922605581756322
5800.881600001953,0.2523,1.0E-7,1.0E-7,4.2395800017643905,0.0,16.920722940748323
5801.133900001953,0.2523,1.0E-7,1.0E-7,4.245080001764511,0.0,16.918840651539195
5801.3862000019535,0.2523,1.0E-7,1.0E-7,4.2505800017646305,0.0,16.916958714033665
5801.638500001954,0.2523,1.0E-7,1.0E-7,4.256080001764751,0.0,16.915077128155502
5801.890800001954,0.2523,1.0E-7,1.0E-7,4.261800001764875,0.0,16.91319589384505
5802.143100001954,0.2523,1.0E-7,1.0E-7,4.267300001764995,0.0,16.91131501105763
5802.395400001954,0.2523,1.0E-7,1.0E-7,4.272800001765115,0.0,16.909434479761764
5802.647700001954,0.2523,1.0E-7,1.0E-7,4.278300001765236,0.0,16.907554299937466
5802.900000001954,0.2523,1.0E-7,1.0E-7,4.283800001765355,0.0,16.90567447157477
5803.152300001954,0.2523,1.0E-7,1.0E-7,4.289520001765481,0.0,16.903794994672488
5803.404600001954,0.2523,1.0E-7,1.0E-7,4.2950200017656,0.0,16.90191586923733
5803.656900001954,0.2523,1.0E-7,1.0E-7,4.300520001765721,0.0,16.900037095283224
5803.909200001955,0.2523,1.0E-7,1.0E-7,4.306020001765841,0.0,16.89815867283022
5804.161500001955,0.2523,1.0E-7,1.0E-7,4.3117400017659655,0.0,16.89628060190356
5804.413800001955,0.2523,1.0E-7,1.0E-7,4.317240001766086,0.0,16.894402882533306
5804.666100001955,0.2523,1.0E-7,1.0E-7,4.322740001766205,0.0,16.892525514753853
5804.918400001955,0.2523,1.0E-7,1.0E-7,4.328240001766326,0.0,16.890648498603394
5805.170700001955,0.2523,1.0E-7,1.0E-7,4.33,0.0,16.88877183412307
5805.423000001955,0.2523,1.0E-7,1.0E-7,4.33,0.0,16.886895521354866
5805.675300001955,0.2523,1.0E-7,1.0E-7,4.33,0.0,16.885019560332797
5805.927600001955,0.2523,1.0E-7,1.0E-7,4.33,0.0,16.883143951078395
5806.1799000019555,0.2523,1.0E-7,1.0E-7,4.33,0.0,16.881268693601392
5806.432200001956,0.2523,1.0E-7,1.0E-7,4.33,0.0,16.87939378790106
5806.684500001956,0.2523,1.0E-7,1.0E-7,4.33,0.0,16.87751923396744
5806.936800001956,0.2523,1.0E-7,1.0E-7,4.33,0.0,16.87564503178249
5807.189100001956,0.2523,1.0E-7,1.0E-7,4.33,0.0,16.873771181321004
5807.441400001956,0.2523,1.0E-7,1.0E-7,4.33,0.0,16.87189768255145
5807.693700001956,0.2523,1.0E-7,1.0E-7,4.33,0.0,16.870024535436745
5807.946000001956,0.2523,1.0E-7,1.0E-7,4.33,0.0,16.868151739934923
5808.198300001956,0.2523,1.0E-7,1.0E-7,4.33,0.0,16.866279295999696
5808.450600001956,0.2523,1.0E-7,1.0E-7,4.33,0.0,16.86440720358094
5808.702900001957,0.2523,1.0E-7,1.0E-7,4.33,0.0,16.862535462625203
5808.955200001957,0.2523,1.0E-7,1.0E-7,4.33,0.0,16.860664073076116
5809.207500001957,0.2523,1.0E-7,1.0E-7,4.33,0.0,16.85879303487461
5809.459800001957,0.2523,1.0E-7,1.0E-7,4.33,0.0,16.856922347959422
5809.712100001957,0.2523,1.0E-7,1.0E-7,4.33,0.0,16.855052012267244
5809.964400001957,0.2523,1.0E-7,1.0E-7,4.33,0.0,16.85318202773295
5810.216700001957,0.2523,1.0E-7,1.0E-7,4.3326400009648385,0.0,16.85131239428984
5810.469000001957,0.2523,1.0E-7,1.0E-7,4.335640000964904,0.0,16.849443111871317
5810.721300001957,0.2523,1.0E-7,1.0E-7,4.338760000964973,0.0,16.84757418041632
5810.9736000019575,0.2523,1.0E-7,1.0E-7,4.341760000965038,0.0,16.845705599870843
5811.225900001958,0.2523,1.0E-7,1.0E-7,4.3447600009651035,0.0,16.843837370187483
5811.478200001958,0.2523,1.0E-7,1.0E-7,4.3477600009651685,0.0,16.841969491324438
5811.730500001958,0.2523,1.0E-7,1.0E-7,4.350880000965237,0.0,16.84010196324479
5811.982800001958,0.2523,1.0E-7,1.0E-7,4.353880000965303,0.0,16.838234785915997
5812.235100001958,0.2523,1.0E-7,1.0E-7,4.356880000965368,0.0,16.836367959309555
5812.487400001958,0.2523,1.0E-7,1.0E-7,4.3598800009654335,0.0,16.834501483400345
5812.739700001958,0.2523,1.0E-7,1.0E-7,4.362880000965498,0.0,16.832635358166144
5812.992000001958,0.2523,1.0E-7,1.0E-7,4.366000000965567,0.0,16.830769583587312
5813.244300001958,0.2523,1.0E-7,1.0E-7,4.369000000965633,0.0,16.828904159646523
5813.4966000019585,0.2523,1.0E-7,1.0E-7,4.372000000965698,0.0,16.82703908632868
5813.748900001959,0.2523,1.0E-7,1.0E-7,4.375000000965763,0.0,16.82517436362048
5814.001200001959,0.2523,1.0E-7,1.0E-7,4.378120000965831,0.0,16.823309991510133
5814.253500001959,0.2523,1.0E-7,1.0E-7,4.381120000965897,0.0,16.82144596998719
5814.505800001959,0.2523,1.0E-7,1.0E-7,4.384120000965962,0.0,16.819582299042775
5814.758100001959,0.2523,1.0E-7,1.0E-7,4.387120000966028,0.0,16.817718978668843
5815.010400001959,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.81585600885831
5815.262700001959,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.813993389604967
5815.515000001959,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.81213112090105
5815.7673000019595,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.81026920273299
5816.01960000196,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.808407635077387
5816.27190000196,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.80654641790615
5816.52420000196,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.804685551184697
5816.77650000196,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.80282503487329
5817.02880000196,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.800964868927572
5817.28110000196,0.2523,1.0E-7,1.0E-7,4.390000000000001,0.0,16.7991050532992
5817.53340000196,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.79724558793626
5817.78570000196,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.795386472783726
5818.03800000196,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.79352770778381
5818.2903000019605,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.791669292876314
5818.542600001961,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.78981122799891
5818.794900001961,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.787953513087377
5819.047200001961,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.786096148075824
5819.299500001961,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.784239132896914
5819.551800001961,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.782382467482016
5819.804100001961,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.780526151761368
5820.056400001961,0.2523,1.0E-7,1.0E-7,4.391320001773596,0.0,16.77867018566426
5820.308700001961,0.2523,1.0E-7,1.0E-7,4.396820001773715,0.0,16.776814569119782
5820.5610000019615,0.2523,1.0E-7,1.0E-7,4.402540001773841,0.0,16.774959302061706
5820.813300001962,0.2523,1.0E-7,1.0E-7,4.40804000177396,0.0,16.773104384437403
5821.065600001962,0.2523,1.0E-7,1.0E-7,4.413540001774081,0.0,16.77124981620855
5821.317900001962,0.2523,1.0E-7,1.0E-7,4.419040001774201,0.0,16.76939559734907
5821.570200001962,0.2523,1.0E-7,1.0E-7,4.424760001774326,0.0,16.767541727843653
5821.822500001962,0.2523,1.0E-7,1.0E-7,4.430260001774446,0.0,16.765688207686505
5822.074800001962,0.2523,1.0E-7,1.0E-7,4.435760001774566,0.0,16.763835036880607
5822.327100001962,0.2523,1.0E-7,1.0E-7,4.441260001774686,0.0,16.761982215436333
5822.579400001962,0.2523,1.0E-7,1.0E-7,4.4467600017748055,0.0,16.76012974337042
5822.831700001962,0.2523,1.0E-7,1.0E-7,4.452480001774931,0.0,16.758277620705282
5823.0840000019625,0.2523,1.0E-7,1.0E-7,4.457980001775051,0.0,16.75642584746841
5823.336300001963,0.2523,1.0E-7,1.0E-7,4.463480001775171,0.0,16.75457442369207
5823.588600001963,0.2523,1.0E-7,1.0E-7,4.468980001775291,0.0,16.752723349412463
5823.840900001963,0.2523,1.0E-7,1.0E-7,4.474700001775416,0.0,16.750872624669068
5824.093200001963,0.2523,1.0E-7,1.0E-7,4.480200001775536,0.0,16.749022249504467
5824.345500001963,0.2523,1.0E-7,1.0E-7,4.4857000017756565,0.0,16.747172223964174
5824.597800001963,0.2523,1.0E-7,1.0E-7,4.491200001775777,0.0,16.74532254809611
5824.850100001963,0.2523,1.0E-7,1.0E-7,4.496920001775901,0.0,16.74347322195007
5825.102400001963,0.2523,1.0E-7,1.0E-7,4.5037400027447605,0.0,16.741624245577686
5825.3547000019635,0.2523,1.0E-7,1.0E-7,4.512240002744946,0.0,16.739775619033168
5825.607000001964,0.2523,1.0E-7,1.0E-7,4.520740002745131,0.0,16.73792734237627
5825.859300001964,0.2523,1.0E-7,1.0E-7,4.529240002745317,0.0,16.736079415675693
5826.111600001964,0.2523,1.0E-7,1.0E-7,4.5380800027455095,0.0,16.73423183900876
5826.363900001964,0.2523,1.0E-7,1.0E-7,4.546580002745696,0.0,16.732384612460567
5826.616200001964,0.2523,1.0E-7,1.0E-7,4.555080002745881,0.0,16.730537736123633
5826.868500001964,0.2523,1.0E-7,1.0E-7,4.5635800027460665,0.0,16.728691210096446
5827.120800001964,0.2523,1.0E-7,1.0E-7,4.572420002746259,0.0,16.72684503448271
5827.373100001964,0.2523,1.0E-7,1.0E-7,4.580920002746446,0.0,16.72499920939036
5827.625400001964,0.2523,1.0E-7,1.0E-7,4.58942000274663,0.0,16.72315373493258
5827.8777000019645,0.2523,1.0E-7,1.0E-7,4.5979200027468154,0.0,16.721308611225687
5828.130000001965,0.2523,1.0E-7,1.0E-7,4.606420002747002,0.0,16.719463838389053
5828.382300001965,0.2523,1.0E-7,1.0E-7,4.615260002747194,0.0,16.717619416544647
5828.634600001965,0.2523,1.0E-7,1.0E-7,4.62376000274738,0.0,16.715775345816876
5828.886900001965,0.2523,1.0E-7,1.0E-7,4.632260002747565,0.0,16.713931626332837
5829.139200001965,0.2523,1.0E-7,1.0E-7,4.640760002747751,0.0,16.71208825822145
5829.391500001965,0.2523,1.0E-7,1.0E-7,4.649600002747944,0.0,16.710245241613105
5829.643800001965,0.2523,1.0E-7,1.0E-7,4.658100002748129,0.0,16.70840257663957
5829.896100001965,0.2523,1.0E-7,1.0E-7,4.666600002748314,0.0,16.706560263434458
5830.1484000019655,0.2523,1.0E-7,1.0E-7,4.664899997251498,0.0,16.704718302132296
5830.400700001966,0.2523,1.0E-7,1.0E-7,4.656059997251306,0.0,16.7028766928631
5830.653000001966,0.2523,1.0E-7,1.0E-7,4.64755999725112,0.0,16.701035435728155
5830.905300001966,0.2523,1.0E-7,1.0E-7,4.639059997250936,0.0,16.699194530783664
5831.157600001966,0.2523,1.0E-7,1.0E-7,4.630559997250749,0.0,16.69735397804375
5831.409900001966,0.2523,1.0E-7,1.0E-7,4.622059997250564,0.0,16.69551377748528
5831.662200001966,0.2523,1.0E-7,1.0E-7,4.613219997250371,0.0,16.693673929052274
5831.914500001966,0.2523,1.0E-7,1.0E-7,4.604719997250186,0.0,16.691834432659796
5832.166800001966,0.2523,1.0E-7,1.0E-7,4.59621999725,0.0,16.689995288196755
5832.419100001966,0.2523,1.0E-7,1.0E-7,4.587719997249815,0.0,16.688156495529526
5832.6714000019665,0.2523,1.0E-7,1.0E-7,4.578879997249622,0.0,16.68631805450485
5832.923700001967,0.2523,1.0E-7,1.0E-7,4.570379997249436,0.0,16.68447996495196
5833.176000001967,0.2523,1.0E-7,1.0E-7,4.5618799972492505,0.0,16.68264222668416
5833.428300001967,0.2523,1.0E-7,1.0E-7,4.553379997249065,0.0,16.680804839501196
5833.680600001967,0.2523,1.0E-7,1.0E-7,4.544539997248872,0.0,16.678967803191135
5833.932900001967,0.2523,1.0E-7,1.0E-7,4.536039997248687,0.0,16.67713111753163
5834.185200001967,0.2523,1.0E-7,1.0E-7,4.5275399972485015,0.0,16.675294782290173
5834.437500001967,0.2523,1.0E-7,1.0E-7,4.519039997248315,0.0,16.673458797226527
5834.689800001967,0.2523,1.0E-7,1.0E-7,4.51053999724813,0.0,16.671623162093443
5834.942100001967,0.2523,1.0E-7,1.0E-7,4.501699997247937,0.0,16.669787876637486
5835.194400001968,0.2523,1.0E-7,1.0E-7,4.493199997247751,0.0,16.667952940599754
5835.446700001968,0.2523,1.0E-7,1.0E-7,4.484699997247565,0.0,16.666118353715884
5835.699000001968,0.2523,1.0E-7,1.0E-7,4.47619999724738,0.0,16.664284115717226
5835.951300001968,0.2523,1.0E-7,1.0E-7,4.467359997247187,0.0,16.66245022633167
5836.203600001968,0.2523,1.0E-7,1.0E-7,4.458859997247002,0.0,16.66061668528383
5836.455900001968,0.2523,1.0E-7,1.0E-7,4.450359997246816,0.0,16.658783492294784
5836.708200001968,0.2523,1.0E-7,1.0E-7,4.441859997246631,0.0,16.65695064708322
5836.960500001968,0.2523,1.0E-7,1.0E-7,4.433019997246438,0.0,16.655118149365865
5837.212800001968,0.2523,1.0E-7,1.0E-7,4.424519997246252,0.0,16.653285998857488
5837.4651000019685,0.2523,1.0E-7,1.0E-7,4.416019997246067,0.0,16.651454195270702
5837.717400001969,0.2523,1.0E-7,1.0E-7,4.407519997245881,0.0,16.649622738316513
5837.969700001969,0.2523,1.0E-7,1.0E-7,4.399019997245696,0.0,16.647791627705097
5838.222000001969,0.2523,1.0E-7,1.0E-7,4.390179997245503,0.0,16.645960863145643
5838.474300001969,0.2523,1.0E-7,1.0E-7,4.3816799972453175,0.0,16.64413044434625
5838.726600001969,0.2523,1.0E-7,1.0E-7,4.373179997245132,0.0,16.642300371013874
5838.978900001969,0.2523,1.0E-7,1.0E-7,4.364679997244946,0.0,16.640470642854584
5839.231200001969,0.2523,1.0E-7,1.0E-7,4.355839997244753,0.0,16.63864125957419
5839.483500001969,0.2523,1.0E-7,1.0E-7,4.347339997244568,0.0,16.636812220877836
5839.735800001969,0.2523,1.0E-7,1.0E-7,4.338839997244382,0.0,16.63498352646983
5839.9881000019695,0.2523,1.0E-7,1.0E-7,4.330339997244197,0.0,16.633155176054082
5840.24040000197,0.2523,1.0E-7,1.0E-7,4.338500002755996,0.0,16.63132716933441
5840.49270000197,0.2523,1.0E-7,1.0E-7,4.3470000027561815,0.0,16.62949950602337
5840.74500000197,0.2523,1.0E-7,1.0E-7,4.355500002756367,0.0,16.627672185875465
5840.99730000197,0.2523,1.0E-7,1.0E-7,4.364000002756553,0.0,16.625845208691167
5841.24960000197,0.2523,1.0E-7,1.0E-7,4.3725000027567384,0.0,16.62401857431161
5841.50190000197,0.2523,1.0E-7,1.0E-7,4.381340002756931,0.0,16.62219228261382
5841.75420000197,0.2523,1.0E-7,1.0E-7,4.389840002757117,0.0,16.620366333506592
5842.00650000197,0.2523,1.0E-7,1.0E-7,4.398340002757302,0.0,16.618540726927268
5842.2588000019705,0.2523,1.0E-7,1.0E-7,4.406840002757488,0.0,16.616715462837853
5842.511100001971,0.2523,1.0E-7,1.0E-7,4.415680002757681,0.0,16.614890541221886
5842.763400001971,0.2523,1.0E-7,1.0E-7,4.424180002757867,0.0,16.61306596208206
5843.015700001971,0.2523,1.0E-7,1.0E-7,4.432680002758052,0.0,16.6112417254385
5843.268000001971,0.2523,1.0E-7,1.0E-7,4.441180002758237,0.0,16.609417831326166
5843.520300001971,0.2523,1.0E-7,1.0E-7,4.45002000275843,0.0,16.60759427979288
5843.772600001971,0.2523,1.0E-7,1.0E-7,4.4585200027586165,0.0,16.60577107089801
5844.024900001971,0.2523,1.0E-7,1.0E-7,4.467020002758802,0.0,16.603948204711667
5844.277200001971,0.2523,1.0E-7,1.0E-7,4.475520002758987,0.0,16.602125681312767
5844.529500001971,0.2523,1.0E-7,1.0E-7,4.4840200027591735,0.0,16.600303500787966
5844.7818000019715,0.2523,1.0E-7,1.0E-7,4.4928600027593655,0.0,16.598481663230586
5845.034100001972,0.2523,1.0E-7,1.0E-7,4.499119998214408,0.0,16.596660168740154
5845.286400001972,0.2523,1.0E-7,1.0E-7,4.493619998214289,0.0,16.594839017420863
5845.538700001972,0.2523,1.0E-7,1.0E-7,4.488119998214168,0.0,16.59301820936979
5845.791000001972,0.2523,1.0E-7,1.0E-7,4.482399998214043,0.0,16.591197744652295
5846.043300001972,0.2523,1.0E-7,1.0E-7,4.476899998213923,0.0,16.589377623299935
5846.295600001972,0.2523,1.0E-7,1.0E-7,4.471399998213803,0.0,16.587557845314095
5846.547900001972,0.2523,1.0E-7,1.0E-7,4.465899998213683,0.0,16.585738410669904
5846.800200001972,0.2523,1.0E-7,1.0E-7,4.460179998213558,0.0,16.583919319319396
5847.0525000019725,0.2523,1.0E-7,1.0E-7,4.454679998213438,0.0,16.582100571194264
5847.304800001973,0.2523,1.0E-7,1.0E-7,4.449179998213317,0.0,16.580282166207812
5847.557100001973,0.2523,1.0E-7,1.0E-7,4.443679998213197,0.0,16.57846410425759
5847.809400001973,0.2523,1.0E-7,1.0E-7,4.438179998213077,0.0,16.57664638522719
5848.061700001973,0.2523,1.0E-7,1.0E-7,4.432459998212953,0.0,16.57482900898816
5848.314000001973,0.2523,1.0E-7,1.0E-7,4.426959998212833,0.0,16.57301197540115
5848.566300001973,0.2523,1.0E-7,1.0E-7,4.421459998212713,0.0,16.571195284316918
5848.818600001973,0.2523,1.0E-7,1.0E-7,4.4159599982125926,0.0,16.569378935577785
5849.070900001973,0.2523,1.0E-7,1.0E-7,4.410239998212468,0.0,16.567562929018877
5849.323200001973,0.2523,1.0E-7,1.0E-7,4.404739998212348,0.0,16.565747264468822
5849.5755000019735,0.2523,1.0E-7,1.0E-7,4.399239998212227,0.0,16.563931941750102
5849.827800001974,0.2523,1.0E-7,1.0E-7,4.393739998212107,0.0,16.562116960680235
5850.080100001974,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.56030232107245
5850.332400001974,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.558488022737077
5850.584700001974,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.556674065487574
5850.837000001974,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.554860449148638
5851.089300001974,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.553047173556635
5851.341600001974,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.551234238558457
5851.593900001974,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.549421644010064
5851.8462000019745,0.2523,1.0E-7,1.0E-7,4.389999999999999,0.0,16.547609389775428
5852.098500001975,0.2523,1.0E-7,1.0E-7,4.389999999999999,0.0,16.5457974757258
5852.350800001975,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.543985901738584
5852.603100001975,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.542174667696788
5852.855400001975,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.54036377348825
5853.107700001975,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.538553219005163
5853.360000001975,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.536743004143514
5853.612300001975,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.534933128802653
5853.864600001975,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.533123592884905
5854.116900001975,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.531314396295283
5854.3692000019755,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.52950553894137
5854.621500001976,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.527697020731406
5854.873800001976,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.525888841577032
5855.126100001976,0.2523,1.0E-7,1.0E-7,4.388439999023397,0.0,16.524081001390815
5855.378400001976,0.2523,1.0E-7,1.0E-7,4.385439999023332,0.0,16.522273500086087
5855.630700001976,0.2523,1.0E-7,1.0E-7,4.382319999023265,0.0,16.520466337572618
5855.883000001976,0.2523,1.0E-7,1.0E-7,4.379319999023199,0.0,16.518659513753335
5856.135300001976,0.2523,1.0E-7,1.0E-7,4.376319999023133,0.0,16.516853028524395
5856.387600001976,0.2523,1.0E-7,1.0E-7,4.373319999023067,0.0,16.515046881775955
5856.6399000019765,0.2523,1.0E-7,1.0E-7,4.370319999023002,0.0,16.513241073393058
5856.892200001977,0.2523,1.0E-7,1.0E-7,4.367199999022934,0.0,16.511435603256288
5857.144500001977,0.2523,1.0E-7,1.0E-7,4.364199999022868,0.0,16.509630471242133
5857.396800001977,0.2523,1.0E-7,1.0E-7,4.361199999022803,0.0,16.507825677223355
5857.649100001977,0.2523,1.0E-7,1.0E-7,4.358199999022737,0.0,16.506021221069613
5857.901400001977,0.2523,1.0E-7,1.0E-7,4.355079999022669,0.0,16.504217102647917
5858.153700001977,0.2523,1.0E-7,1.0E-7,4.352079999022604,0.0,16.502413321822807
5858.406000001977,0.2523,1.0E-7,1.0E-7,4.349079999022539,0.0,16.500609878456604
5858.658300001977,0.2523,1.0E-7,1.0E-7,4.346079999022473,0.0,16.498806772409665
5858.910600001977,0.2523,1.0E-7,1.0E-7,4.342959999022405,0.0,16.4970040035409
5859.1629000019775,0.2523,1.0E-7,1.0E-7,4.33995999902234,0.0,16.495201571707717
5859.415200001978,0.2523,1.0E-7,1.0E-7,4.336959999022274,0.0,16.493399476766122
5859.667500001978,0.2523,1.0E-7,1.0E-7,4.333959999022208,0.0,16.491597718570983
5859.919800001978,0.2523,1.0E-7,1.0E-7,4.330959999022143,0.0,16.489796296976362
5860.172100001978,0.2523,1.0E-7,1.0E-7,4.332160000977924,0.0,16.487995211835553
5860.424400001978,0.2523,1.0E-7,1.0E-7,4.33516000097799,0.0,16.48619446300329
5860.676700001978,0.2523,1.0E-7,1.0E-7,4.338160000978056,0.0,16.484394050345266
5860.929000001978,0.2523,1.0E-7,1.0E-7,4.341160000978122,0.0,16.482593973742603
