time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
5861.181300001978,0.2523,1.0E-7,1.0E-7,4.3442800009781894,0.0,16.480794233090776
5861.433600001978,0.2523,1.0E-7,1.0E-7,4.347280000978255,0.0,16.478994828298163
5861.685900001979,0.2523,1.0E-7,1.0E-7,4.35028000097832,0.0,16.477195759284573
5861.938200001979,0.2523,1.0E-7,1.0E-7,4.353280000978386,0.0,16.475397025979717
5862.190500001979,0.2523,1.0E-7,1.0E-7,4.356400000978454,0.0,16.47359862832205
5862.442800001979,0.2523,1.0E-7,1.0E-7,4.359400000978519,0.0,16.471800566257777
5862.695100001979,0.2523,1.0E-7,1.0E-7,4.362400000978585,0.0,16.47000283974004
5862.947400001979,0.2523,1.0E-7,1.0E-7,4.36540000097865,0.0,16.468205448728003
5863.199700001979,0.2523,1.0E-7,1.0E-7,4.368400000978715,0.0,16.4664083931861
5863.452000001979,0.2523,1.0E-7,1.0E-7,4.371520000978784,0.0,16.46461167308315
5863.704300001979,0.2523,1.0E-7,1.0E-7,4.374520000978849,0.0,16.462815288392292
5863.9566000019795,0.2523,1.0E-7,1.0E-7,4.377520000978915,0.0,16.461019239090437
5864.20890000198,0.2523,1.0E-7,1.0E-7,4.38052000097898,0.0,16.45922352515762
5864.46120000198,0.2523,1.0E-7,1.0E-7,4.383640000979049,0.0,16.457428146576667
5864.71350000198,0.2523,1.0E-7,1.0E-7,4.3866400009791136,0.0,16.455633103332843
5864.96580000198,0.2523,1.0E-7,1.0E-7,4.389640000979179,0.0,16.453838395413783
5865.21810000198,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.452044022809027
5865.47040000198,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.45024998550833
5865.72270000198,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.448456283496007
5865.97500000198,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.446662916749638
5866.22730000198,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.44486988524061
5866.4796000019805,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.44307718893483
5866.731900001981,0.2523,1.0E-7,1.0E-7,4.390000000000001,0.0,16.44128482779343
5866.984200001981,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.439492801773344
5867.236500001981,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.437701110827664
5867.488800001981,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.435909754906344
5867.741100001981,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.43411873395633
5867.993400001981,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.4323280479221
5868.245700001981,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.430537696745844
5868.498000001981,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.428747680367767
5868.7503000019815,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.42695799872626
5869.002600001982,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.425168651758487
5869.254900001982,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.423379639399904
5869.507200001982,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.421590961584947
5869.759500001982,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.419802618246976
5870.011800001982,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.418014609318373
5870.264100001982,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.416226934730833
5870.516400001982,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.414439594415242
5870.768700001982,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.412652588301913
5871.021000001982,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.41086591632056
5871.2733000019825,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.409079578400426
5871.525600001983,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.407293574470412
5871.777900001983,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.405507904458947
5872.030200001983,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.403722568294192
5872.282500001983,0.2523,1.0E-7,1.0E-7,4.390000000000001,0.0,16.401937565904
5872.534800001983,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.40015289721597
5872.787100001983,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.39836856215744
5873.039400001983,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.39658456065573
5873.291700001983,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.394800892637825
5873.5440000019835,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.393017558030603
5873.796300001984,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.39123455676088
5874.048600001984,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.389451888755296
5874.300900001984,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.387669553940416
5874.553200001984,0.2523,1.0E-7,1.0E-7,4.389999999999999,0.0,16.385887552242732
5874.805500001984,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.384105883588685
5875.057800001984,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.38232454790464
5875.310100001984,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.380543545116918
5875.562400001984,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.37876287515177
5875.814700001984,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.376982537935483
5876.0670000019845,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.375202533394262
5876.319300001985,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.373422861454273
5876.571600001985,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.371643522041726
5876.823900001985,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.369864515082792
5877.076200001985,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.3680858405036
5877.328500001985,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.36630749823032
5877.580800001985,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.364529488189078
5877.833100001985,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.36275181030604
5878.085400001985,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.360974464507308
5878.3377000019855,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.35919745071907
5878.590000001986,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.357420768867478
5878.842300001986,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.355644418878693
5879.094600001986,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.35386840067887
5879.346900001986,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.352092714194345
5879.599200001986,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.350317359351028
5879.851500001986,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.34854233607525
5880.103800001986,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.346767644293223
5880.356100001986,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.34499328393116
5880.608400001986,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.34321925491532
5880.8607000019865,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.34144555717191
5881.113000001987,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.339672190627265
5881.365300001987,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.33789915520762
5881.617600001987,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.33612645083928
5881.869900001987,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.334354077448566
5882.122200001987,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.33258203496178
5882.374500001987,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.330810323305304
5882.626800001987,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.329038942405486
5882.879100001987,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.32726789218869
5883.1314000019875,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.325497172581315
5883.383700001988,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.32372678350976
5883.636000001988,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.32195672490044
5883.888300001988,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.32018699667984
5884.140600001988,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.318417598774403
5884.392900001988,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.31664853111066
5884.645200001988,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.314879793614967
5884.897500001988,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.313111386213944
5885.149800001988,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.311343308834086
5885.402100001988,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.309575561401953
5885.6544000019885,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.307808143844113
5885.906700001989,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.306041056087164
5886.159000001989,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.304274298057695
5886.411300001989,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.3025078696823
5886.663600001989,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.300741770887686
5886.915900001989,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.298976001600405
5887.168200001989,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.297210561747217
5887.420500001989,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.29544545125477
5887.672800001989,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.293680670049778
5887.925100001989,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.29191621805897
5888.17740000199,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.290152095209088
5888.42970000199,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.288388301426902
5888.68200000199,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.28662483663916
5888.93430000199,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.284861700772705
5889.18660000199,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.283098893754328
5889.43890000199,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.28133641551086
5889.69120000199,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.279574265969128
5889.94350000199,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.277812445056075
5890.19580000199,0.2523,1.0E-7,1.0E-7,4.387599999014212,0.0,16.276050952698537
5890.4481000019905,0.2523,1.0E-7,1.0E-7,4.384599999014146,0.0,16.27428978882215
5890.700400001991,0.2523,1.0E-7,1.0E-7,4.381479999014078,0.0,16.272528953346228
5890.952700001991,0.2523,1.0E-7,1.0E-7,4.378479999014012,0.0,16.270768446182057
5891.205000001991,0.2523,1.0E-7,1.0E-7,4.375479999013947,0.0,16.269008267233268
5891.457300001991,0.2523,1.0E-7,1.0E-7,4.372479999013882,0.0,16.267248416397067
5891.709600001991,0.2523,1.0E-7,1.0E-7,4.369479999013816,0.0,16.265488893564818
5891.961900001991,0.2523,1.0E-7,1.0E-7,4.366359999013748,0.0,16.26372969862346
5892.214200001991,0.2523,1.0E-7,1.0E-7,4.363359999013682,0.0,16.26197083145489
5892.466500001991,0.2523,1.0E-7,1.0E-7,4.3603599990136175,0.0,16.26021229193712
5892.718800001991,0.2523,1.0E-7,1.0E-7,4.357359999013552,0.0,16.25845407994469
5892.9711000019915,0.2523,1.0E-7,1.0E-7,4.354239999013483,0.0,16.25669619534925
5893.223400001992,0.2523,1.0E-7,1.0E-7,4.351239999013418,0.0,16.254938638019727
5893.475700001992,0.2523,1.0E-7,1.0E-7,4.3482399990133525,0.0,16.253181407822574
5893.728000001992,0.2523,1.0E-7,1.0E-7,4.3452399990132875,0.0,16.251424504622193
5893.980300001992,0.2523,1.0E-7,1.0E-7,4.342119999013219,0.0,16.24966792828121
5894.232600001992,0.2523,1.0E-7,1.0E-7,4.339119999013153,0.0,16.24791167866072
5894.484900001992,0.2523,1.0E-7,1.0E-7,4.336119999013088,0.0,16.246155755620244
5894.737200001992,0.2523,1.0E-7,1.0E-7,4.3331199990130225,0.0,16.244400159018053
5894.989500001992,0.2523,1.0E-7,1.0E-7,4.3301199990129575,0.0,16.242644888711503
5895.2418000019925,0.2523,1.0E-7,1.0E-7,4.332500000822592,0.0,16.240889944557047
5895.494100001993,0.2523,1.0E-7,1.0E-7,4.335000000822647,0.0,16.239135326413216
5895.746400001993,0.2523,1.0E-7,1.0E-7,4.337500000822701,0.0,16.23738103415144
5895.998700001993,0.2523,1.0E-7,1.0E-7,4.340000000822756,0.0,16.235627067657475
5896.251000001993,0.2523,1.0E-7,1.0E-7,4.342600000822813,0.0,16.233873426829636
5896.503300001993,0.2523,1.0E-7,1.0E-7,4.3451000008228675,0.0,16.232120111577725
5896.755600001993,0.2523,1.0E-7,1.0E-7,4.347600000822922,0.0,16.23036712182134
5897.007900001993,0.2523,1.0E-7,1.0E-7,4.350100000822977,0.0,16.22861445748884
5897.260200001993,0.2523,1.0E-7,1.0E-7,4.352700000823033,0.0,16.226862118516216
5897.512500001993,0.2523,1.0E-7,1.0E-7,4.355200000823087,0.0,16.225110104846276
5897.7648000019935,0.2523,1.0E-7,1.0E-7,4.357700000823143,0.0,16.223358416427857
5898.017100001994,0.2523,1.0E-7,1.0E-7,4.3602000008231965,0.0,16.221607053215127
5898.269400001994,0.2523,1.0E-7,1.0E-7,4.362700000823251,0.0,16.21985601516681
5898.521700001994,0.2523,1.0E-7,1.0E-7,4.365300000823308,0.0,16.218105302245608
5898.774000001994,0.2523,1.0E-7,1.0E-7,4.367800000823363,0.0,16.216354914417995
5899.026300001994,0.2523,1.0E-7,1.0E-7,4.370300000823417,0.0,16.214604851653487
5899.278600001994,0.2523,1.0E-7,1.0E-7,4.372800000823472,0.0,16.212855113924615
5899.530900001994,0.2523,1.0E-7,1.0E-7,4.375400000823529,0.0,16.21110570120627
5899.783200001994,0.2523,1.0E-7,1.0E-7,4.377900000823583,0.0,16.209356613475467
5900.0355000019945,0.2523,1.0E-7,1.0E-7,4.380400000823638,0.0,16.207607850711334
5900.287800001995,0.2523,1.0E-7,1.0E-7,4.3829000008236925,0.0,16.205859412894654
5900.540100001995,0.2523,1.0E-7,1.0E-7,4.385500000823749,0.0,16.204111300007565
5900.792400001995,0.2523,1.0E-7,1.0E-7,4.388000000823803,0.0,16.20236351203361
5901.044700001995,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.200616048957567
5901.297000001995,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.198868910764958
5901.549300001995,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.197122097439795
5901.801600001995,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.195375608960457
5902.053900001995,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.193629445299386
5902.306200001995,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.19188360642371
5902.5585000019955,0.2523,1.0E-7,1.0E-7,4.390000000000001,0.0,16.190138092295904
5902.810800001996,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.18839290287441
5903.063100001996,0.2523,1.0E-7,1.0E-7,4.389999999999999,0.0,16.186648038113994
5903.315400001996,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.184903497966328
5903.567700001996,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.183159282380217
5903.820000001996,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.18141539130203
5904.072300001996,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.17967182467596
5904.324600001996,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.1779285824443
5904.576900001996,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.17618566454762
5904.8292000019965,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.174443070925047
5905.081500001997,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.172700801514395
5905.333800001997,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.17095885625228
5905.586100001997,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.169217235074395
5905.838400001997,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.16747593791547
5906.090700001997,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.165734964709475
5906.343000001997,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.1639943153897
5906.595300001997,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.16225398988885
5906.847600001997,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.160513988139037
5907.099900001997,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.158774310071955
5907.3522000019975,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.15703495561886
5907.604500001998,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.155295924710668
5907.856800001998,0.2523,1.0E-7,1.0E-7,4.390000000000001,0.0,16.15355721727798
5908.109100001998,0.2523,1.0E-7,1.0E-7,4.390000000000001,0.0,16.15181883325116
5908.361400001998,0.2523,1.0E-7,1.0E-7,4.389999999999999,0.0,16.150080772560244
5908.613700001998,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.148343035135113
5908.866000001998,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.146605620905476
5909.118300001998,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.144868529800824
5909.370600001998,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.143131761750624
5909.6229000019985,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.141395316684097
5909.875200001999,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.13965919453044
5910.127500001999,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.137923395218717
5910.379800001999,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.136187918677958
5910.632100001999,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.13445276483706
5910.884400001999,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.132717933624935
5911.136700001999,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.130983424970402
5911.389000001999,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.12924923880226
5911.641300001999,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.127515375049303
5911.893600001999,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.12578183364021
5912.1459000019995,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.124048614503906
5912.398200002,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.122315717568767
5912.650500002,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.120583142763646
5912.902800002,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.11885089001717
5913.155100002,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.11711895925806
5913.407400002,0.2523,1.0E-7,1.0E-7,4.390000000000001,0.0,16.115387350414988
5913.659700002,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.113656063416563
5913.912000002,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.11192509819151
5914.164300002,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.1101944546685
5914.416600002,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.108464132776152
5914.668900002001,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.106734132443197
5914.921200002001,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.10500445359832
5915.173500002001,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.103275096170197
5915.425800002001,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.101546060087543
5915.678100002001,0.2523,1.0E-7,1.0E-7,4.390000000000001,0.0,16.09981734527907
5915.930400002001,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.098088951673557
5916.182700002001,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.09636087919971
5916.435000002001,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.09463312778625
5916.687300002001,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.092905697361985
5916.9396000020015,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.091178587855694
5917.191900002002,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.08945179919617
5917.444200002002,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.08772533131225
5917.696500002002,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.085999184132714
5917.948800002002,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.08427335758646
5918.201100002002,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.08254785160229
5918.453400002002,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.0808226661091
5918.705700002002,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.079097801035815
5918.958000002002,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.07737325631129
5919.210300002002,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.075649031864472
5919.462600002003,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.07392512762429
5919.714900002003,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.07220154351967
5919.967200002003,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.070478279479616
5920.219500002003,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.068755335433135
5920.471800002003,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.067032711309206
5920.724100002003,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.0653104070368
5920.976400002003,0.2523,1.0E-7,1.0E-7,4.39,0.0,16.063588422545067
5921.228700002003,0.2523,1.0E-7,1.0E-7,4.395060001822179,0.0,16.061866757763013
5921.481000002003,0.2523,1.0E-7,1.0E-7,4.400780001822303,0.0,16.060145412622386
5921.7333000020035,0.2523,1.0E-7,1.0E-7,4.406280001822424,0.0,16.058424387067962
5921.985600002004,0.2523,1.0E-7,1.0E-7,4.411780001822544,0.0,16.05670368105986
5922.237900002004,0.2523,1.0E-7,1.0E-7,4.417280001822665,0.0,16.054983294571468
5922.490200002004,0.2523,1.0E-7,1.0E-7,4.423000001822789,0.0,16.053263227587887
5922.742500002004,0.2523,1.0E-7,1.0E-7,4.4285000018229095,0.0,16.051543480104527
5922.994800002004,0.2523,1.0E-7,1.0E-7,4.434000001823029,0.0,16.04982405212633
5923.247100002004,0.2523,1.0E-7,1.0E-7,4.4395000018231485,0.0,16.048104943666253
5923.499400002004,0.2523,1.0E-7,1.0E-7,4.445000001823269,0.0,16.046386154744166
5923.751700002004,0.2523,1.0E-7,1.0E-7,4.450720001823394,0.0,16.04466768538612
5924.004000002004,0.2523,1.0E-7,1.0E-7,4.456220001823514,0.0,16.042949535623624
5924.2563000020045,0.2523,1.0E-7,1.0E-7,4.461720001823634,0.0,16.04123170549347
5924.508600002005,0.2523,1.0E-7,1.0E-7,4.467220001823755,0.0,16.039514195036595
5924.760900002005,0.2523,1.0E-7,1.0E-7,4.472940001823879,0.0,16.037797004297637
5925.013200002005,0.2523,1.0E-7,1.0E-7,4.478440001824,0.0,16.036080133324447
5925.265500002005,0.2523,1.0E-7,1.0E-7,4.483940001824119,0.0,16.034363582168208
5925.517800002005,0.2523,1.0E-7,1.0E-7,4.4894400018242395,0.0,16.03264735088255
5925.770100002005,0.2523,1.0E-7,1.0E-7,4.495160001824364,0.0,16.03093143952326
5926.022400002005,0.2523,1.0E-7,1.0E-7,4.5006600018244844,0.0,16.02921584814809
5926.274700002005,0.2523,1.0E-7,1.0E-7,4.506160001824605,0.0,16.02750057681678
5926.5270000020055,0.2523,1.0E-7,1.0E-7,4.511660001824724,0.0,16.02578562559066
5926.779300002006,0.2523,1.0E-7,1.0E-7,4.517160001824845,0.0,16.024070994532178
5927.031600002006,0.2523,1.0E-7,1.0E-7,4.522880001824969,0.0,16.022356683704835
5927.283900002006,0.2523,1.0E-7,1.0E-7,4.52838000182509,0.0,16.020642693173187
5927.536200002006,0.2523,1.0E-7,1.0E-7,4.53388000182521,0.0,16.018929023002958
5927.788500002006,0.2523,1.0E-7,1.0E-7,4.53938000182533,0.0,16.017215673260782
5928.040800002006,0.2523,1.0E-7,1.0E-7,4.545100001825455,0.0,16.01550264401366
5928.293100002006,0.2523,1.0E-7,1.0E-7,4.5506000018255754,0.0,16.01378993532928
5928.545400002006,0.2523,1.0E-7,1.0E-7,4.556100001825695,0.0,16.0120775472762
5928.797700002006,0.2523,1.0E-7,1.0E-7,4.5616000018258145,0.0,16.010365479923305
5929.0500000020065,0.2523,1.0E-7,1.0E-7,4.567100001825935,0.0,16.00865373333981
5929.302300002007,0.2523,1.0E-7,1.0E-7,4.572820001826059,0.0,16.006942307595082
5929.554600002007,0.2523,1.0E-7,1.0E-7,4.57832000182618,0.0,16.005231202758836
5929.806900002007,0.2523,1.0E-7,1.0E-7,4.5838200018263,0.0,16.00352041890135
5930.059200002007,0.2523,1.0E-7,1.0E-7,4.58932000182642,0.0,16.001809956093066
5930.311500002007,0.2523,1.0E-7,1.0E-7,4.595040001826545,0.0,16.000099814404663
5930.563800002007,0.2523,1.0E-7,1.0E-7,4.600540001826665,0.0,15.998389993906526
5930.816100002007,0.2523,1.0E-7,1.0E-7,4.606040001826784,0.0,15.996680494669903
5931.068400002007,0.2523,1.0E-7,1.0E-7,4.608459998173095,0.0,15.994971316765985
5931.3207000020075,0.2523,1.0E-7,1.0E-7,4.602739998172971,0.0,15.99326246026427
5931.573000002008,0.2523,1.0E-7,1.0E-7,4.59723999817285,0.0,15.991553925222224
5931.825300002008,0.2523,1.0E-7,1.0E-7,4.591739998172731,0.0,15.989845711668513
5932.077600002008,0.2523,1.0E-7,1.0E-7,4.58623999817261,0.0,15.988137819602938
5932.329900002008,0.2523,1.0E-7,1.0E-7,4.580739998172491,0.0,15.986430248999948
5932.582200002008,0.2523,1.0E-7,1.0E-7,4.575019998172365,0.0,15.984722999811565
5932.834500002008,0.2523,1.0E-7,1.0E-7,4.569519998172245,0.0,15.983016071970034
5933.086800002008,0.2523,1.0E-7,1.0E-7,4.5640199981721254,0.0,15.98130946538979
5933.339100002008,0.2523,1.0E-7,1.0E-7,4.558519998172006,0.0,15.97960317996992
5933.591400002008,0.2523,1.0E-7,1.0E-7,4.5527999981718805,0.0,15.977897215596048
5933.8437000020085,0.2523,1.0E-7,1.0E-7,4.54729999817176,0.0,15.976191572141898
5934.096000002009,0.2523,1.0E-7,1.0E-7,4.541799998171641,0.0,15.974486249470326
5934.348300002009,0.2523,1.0E-7,1.0E-7,4.53629999817152,0.0,15.972781247434979
5934.600600002009,0.2523,1.0E-7,1.0E-7,4.530579998171396,0.0,15.971076565881411
5934.852900002009,0.2523,1.0E-7,1.0E-7,4.525079998171275,0.0,15.96937220464815
5935.105200002009,0.2523,1.0E-7,1.0E-7,4.519579998171156,0.0,15.967668163566922
5935.357500002009,0.2523,1.0E-7,1.0E-7,4.514079998171035,0.0,15.965964442464033
5935.609800002009,0.2523,1.0E-7,1.0E-7,4.508579998170915,0.0,15.964261041160977
5935.862100002009,0.2523,1.0E-7,1.0E-7,4.50285999817079,0.0,15.962557959475111
5936.1144000020095,0.2523,1.0E-7,1.0E-7,4.49735999817067,0.0,15.960855197219967
5936.36670000201,0.2523,1.0E-7,1.0E-7,4.49185999817055,0.0,15.959152754205455
5936.61900000201,0.2523,1.0E-7,1.0E-7,4.48635999817043,0.0,15.95745063023854
5936.87130000201,0.2523,1.0E-7,1.0E-7,4.480639998170305,0.0,15.95574882512381
5937.12360000201,0.2523,1.0E-7,1.0E-7,4.475139998170185,0.0,15.954047338663555
5937.37590000201,0.2523,1.0E-7,1.0E-7,4.469639998170065,0.0,15.952346170657824
5937.62820000201,0.2523,1.0E-7,1.0E-7,4.464139998169944,0.0,15.950645320904897
5937.88050000201,0.2523,1.0E-7,1.0E-7,4.45841999816982,0.0,15.948944789201754
5938.13280000201,0.2523,1.0E-7,1.0E-7,4.4529199981697,0.0,15.947244575344023
5938.38510000201,0.2523,1.0E-7,1.0E-7,4.44741999816958,0.0,15.94554467912587
5938.6374000020105,0.2523,1.0E-7,1.0E-7,4.44191999816946,0.0,15.943845100340477
5938.889700002011,0.2523,1.0E-7,1.0E-7,4.43641999816934,0.0,15.94214583878028
5939.142000002011,0.2523,1.0E-7,1.0E-7,4.430699998169215,0.0,15.940446894237112
5939.394300002011,0.2523,1.0E-7,1.0E-7,4.425199998169095,0.0,15.938748266502264
5939.646600002011,0.2523,1.0E-7,1.0E-7,4.419699998168975,0.0,15.937049955365694
5939.898900002011,0.2523,1.0E-7,1.0E-7,4.414199998168855,0.0,15.93535196061735
5940.151200002011,0.2523,1.0E-7,1.0E-7,4.40847999816873,0.0,15.933654282046714
5940.403500002011,0.2523,1.0E-7,1.0E-7,4.40297999816861,0.0,15.931956919442904
5940.655800002011,0.2523,1.0E-7,1.0E-7,4.39747999816849,0.0,15.930259872594442
5940.908100002011,0.2523,1.0E-7,1.0E-7,4.39197999816837,0.0,15.92856314128958
5941.160400002012,0.2523,1.0E-7,1.0E-7,4.393740001831754,0.0,15.926866725316522
5941.412700002012,0.2523,1.0E-7,1.0E-7,4.399240001831874,0.0,15.925170624467212
5941.665000002012,0.2523,1.0E-7,1.0E-7,4.404740001831994,0.0,15.923474838553796
5941.917300002012,0.2523,1.0E-7,1.0E-7,4.410240001832115,0.0,15.921779367417466
5942.169600002012,0.2523,1.0E-7,1.0E-7,4.415740001832234,0.0,15.920084210926824
5942.421900002012,0.2523,1.0E-7,1.0E-7,4.42146000183236,0.0,15.918389368974678
5942.674200002012,0.2523,1.0E-7,1.0E-7,4.426960001832479,0.0,15.916694841475282
5942.926500002012,0.2523,1.0E-7,1.0E-7,4.4324600018326,0.0,15.915000628362193
5943.178800002012,0.2523,1.0E-7,1.0E-7,4.43796000183272,0.0,15.913306729585479
5943.4311000020125,0.2523,1.0E-7,1.0E-7,4.443680001832845,0.0,15.911613145109841
5943.683400002013,0.2523,1.0E-7,1.0E-7,4.449180001832965,0.0,15.909919874912921
5943.935700002013,0.2523,1.0E-7,1.0E-7,4.4546800018330845,0.0,15.90822691898405
5944.188000002013,0.2523,1.0E-7,1.0E-7,4.460180001833205,0.0,15.90653427732261
5944.440300002013,0.2523,1.0E-7,1.0E-7,4.4659000018333295,0.0,15.904841949936653
5944.692600002013,0.2523,1.0E-7,1.0E-7,4.47140000183345,0.0,15.903149936842048
5944.944900002013,0.2523,1.0E-7,1.0E-7,4.47690000183357,0.0,15.901458238061881
5945.197200002013,0.2523,1.0E-7,1.0E-7,4.48240000183369,0.0,15.899766853625154
5945.449500002013,0.2523,1.0E-7,1.0E-7,4.48790000183381,0.0,15.898075783566195
5945.701800002013,0.2523,1.0E-7,1.0E-7,4.493620001833935,0.0,15.896385027923786
5945.954100002014,0.2523,1.0E-7,1.0E-7,4.499120001834055,0.0,15.894694586740874
5946.206400002014,0.2523,1.0E-7,1.0E-7,4.500000000000001,0.0,15.893004460064377
5946.458700002014,0.2523,1.0E-7,1.0E-7,4.500000000000001,0.0,15.891314647941941
5946.711000002014,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.889625150411828
5946.963300002014,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.887935967499923
5947.215600002014,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.886247099220771
5947.467900002014,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.884558545578917
5947.720200002014,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.882870306570087
5947.972500002014,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.881182382182226
5948.2248000020145,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.879494772396452
5948.477100002015,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.877807477187792
5948.729400002015,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.87612049652603
5948.981700002015,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.874433830376205
5949.234000002015,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.872747478699221
5949.486300002015,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.871061441452357
5949.738600002015,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.869375718589692
5949.990900002015,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.867690310062411
5950.243200002015,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.86600521581927
5950.495500002015,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.864320435806802
5950.7478000020155,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.86263596996962
5951.000100002016,0.2523,1.0E-7,1.0E-7,4.49977999816352,0.0,15.860951818250642
5951.252400002016,0.2523,1.0E-7,1.0E-7,4.4942799981634005,0.0,15.859267980591142
5951.504700002016,0.2523,1.0E-7,1.0E-7,4.48877999816328,0.0,15.857584456927732
5951.757000002016,0.2523,1.0E-7,1.0E-7,4.48327999816316,0.0,15.855901247182029
5952.009300002016,0.2523,1.0E-7,1.0E-7,4.47777999816304,0.0,15.854218351259808
5952.261600002016,0.2523,1.0E-7,1.0E-7,4.472059998162915,0.0,15.852535769052807
5952.513900002016,0.2523,1.0E-7,1.0E-7,4.466559998162794,0.0,15.8508535004404
5952.766200002016,0.2523,1.0E-7,1.0E-7,4.461059998162675,0.0,15.849171545290673
5953.0185000020165,0.2523,1.0E-7,1.0E-7,4.455559998162554,0.0,15.84748990346209
5953.270800002017,0.2523,1.0E-7,1.0E-7,4.44983999816243,0.0,15.845808574804764
5953.523100002017,0.2523,1.0E-7,1.0E-7,4.4443399981623095,0.0,15.844127559161338
5953.775400002017,0.2523,1.0E-7,1.0E-7,4.438839998162189,0.0,15.842446856367637
5954.027700002017,0.2523,1.0E-7,1.0E-7,4.43333999816207,0.0,15.840766466253537
5954.280000002017,0.2523,1.0E-7,1.0E-7,4.427839998161949,0.0,15.839086388644128
5954.532300002017,0.2523,1.0E-7,1.0E-7,4.422119998161825,0.0,15.837406623360138
5954.784600002017,0.2523,1.0E-7,1.0E-7,4.416619998161704,0.0,15.835727170218307
5955.036900002017,0.2523,1.0E-7,1.0E-7,4.411119998161585,0.0,15.834048029031528
5955.289200002017,0.2523,1.0E-7,1.0E-7,4.405619998161464,0.0,15.832369199609746
5955.5415000020175,0.2523,1.0E-7,1.0E-7,4.399899998161339,0.0,15.830690681760366
5955.793800002018,0.2523,1.0E-7,1.0E-7,4.394399998161219,0.0,15.829012475288419
5956.046100002018,0.2523,1.0E-7,1.0E-7,4.389399998996963,0.0,15.827334579996561
5956.298400002018,0.2523,1.0E-7,1.0E-7,4.3863999989968985,0.0,15.825656995685923
5956.550700002018,0.2523,1.0E-7,1.0E-7,4.38327999899683,0.0,15.823979722158615
5956.803000002018,0.2523,1.0E-7,1.0E-7,4.380279998996764,0.0,15.822302759221678
5957.055300002018,0.2523,1.0E-7,1.0E-7,4.377279998996698,0.0,15.820626106687465
5957.307600002018,0.2523,1.0E-7,1.0E-7,4.3742799989966334,0.0,15.818949764373224
5957.559900002018,0.2523,1.0E-7,1.0E-7,4.3712799989965685,0.0,15.81727373210046
5957.8122000020185,0.2523,1.0E-7,1.0E-7,4.368159998996499,0.0,15.815598009694565
5958.064500002019,0.2523,1.0E-7,1.0E-7,4.365159998996434,0.0,15.813922596984192
5958.316800002019,0.2523,1.0E-7,1.0E-7,4.362159998996368,0.0,15.812247493800783
5958.569100002019,0.2523,1.0E-7,1.0E-7,4.3591599989963035,0.0,15.810572699978392
5958.821400002019,0.2523,1.0E-7,1.0E-7,4.356039998996235,0.0,15.80889821535346
5959.073700002019,0.2523,1.0E-7,1.0E-7,4.35303999899617,0.0,15.807224039764376
5959.326000002019,0.2523,1.0E-7,1.0E-7,4.350039998996104,0.0,15.80555017305124
5959.578300002019,0.2523,1.0E-7,1.0E-7,4.347039998996038,0.0,15.803876615055716
5959.830600002019,0.2523,1.0E-7,1.0E-7,4.34391999899597,0.0,15.802203365620956
5960.082900002019,0.2523,1.0E-7,1.0E-7,4.340919998995905,0.0,15.800530424591411
5960.3352000020195,0.2523,1.0E-7,1.0E-7,4.337919998995839,0.0,15.798857791812427
5960.58750000202,0.2523,1.0E-7,1.0E-7,4.334919998995774,0.0,15.797185467130324
5960.83980000202,0.2523,1.0E-7,1.0E-7,4.331919998995709,0.0,15.795513450392452
5961.09210000202,0.2523,1.0E-7,1.0E-7,4.33120000100436,0.0,15.793841741446975
5961.34440000202,0.2523,1.0E-7,1.0E-7,4.334200001004425,0.0,15.792170340144036
5961.59670000202,0.2523,1.0E-7,1.0E-7,4.337200001004491,0.0,15.790499246342069
5961.84900000202,0.2523,1.0E-7,1.0E-7,4.340200001004556,0.0,15.788828459915708
5962.10130000202,0.2523,1.0E-7,1.0E-7,4.343320001004624,0.0,15.787157980755605
5962.35360000202,0.2523,1.0E-7,1.0E-7,4.346320001004689,0.0,15.785487808766597
5962.6059000020205,0.2523,1.0E-7,1.0E-7,4.349320001004755,0.0,15.783817943866296
5962.858200002021,0.2523,1.0E-7,1.0E-7,4.35232000100482,0.0,15.782148385983303
5963.110500002021,0.2523,1.0E-7,1.0E-7,4.355440001004888,0.0,15.780479135055895
5963.362800002021,0.2523,1.0E-7,1.0E-7,4.358440001004953,0.0,15.7788101910309
5963.615100002021,0.2523,1.0E-7,1.0E-7,4.36144000100502,0.0,15.777141553862943
5963.867400002021,0.2523,1.0E-7,1.0E-7,4.364440001005085,0.0,15.775473223513265
5964.119700002021,0.2523,1.0E-7,1.0E-7,4.36744000100515,0.0,15.773805199948898
5964.372000002021,0.2523,1.0E-7,1.0E-7,4.370560001005218,0.0,15.77213748314201
5964.624300002021,0.2523,1.0E-7,1.0E-7,4.373560001005284,0.0,15.77047007306932
5964.876600002021,0.2523,1.0E-7,1.0E-7,4.376560001005349,0.0,15.76880296971176
5965.1289000020215,0.2523,1.0E-7,1.0E-7,4.379560001005415,0.0,15.767136173053773
5965.381200002022,0.2523,1.0E-7,1.0E-7,4.3826800010054825,0.0,15.765469683082868
5965.633500002022,0.2523,1.0E-7,1.0E-7,4.385680001005548,0.0,15.763803499789297
5965.885800002022,0.2523,1.0E-7,1.0E-7,4.388680001005613,0.0,15.76213762316592
5966.138100002022,0.2523,1.0E-7,1.0E-7,4.388319998994319,0.0,15.760472053207701
5966.390400002022,0.2523,1.0E-7,1.0E-7,4.385199998994252,0.0,15.758806789909631
5966.642700002022,0.2523,1.0E-7,1.0E-7,4.382199998994187,0.0,15.75714183325838
5966.895000002022,0.2523,1.0E-7,1.0E-7,4.379199998994121,0.0,15.75547718322606
5967.147300002022,0.2523,1.0E-7,1.0E-7,4.376199998994056,0.0,15.753812839770807
5967.399600002022,0.2523,1.0E-7,1.0E-7,4.37319999899399,0.0,15.75214880283849
5967.651900002023,0.2523,1.0E-7,1.0E-7,4.370079998993923,0.0,15.750485072364194
5967.904200002023,0.2523,1.0E-7,1.0E-7,4.367079998993857,0.0,15.748821648273438
5968.156500002023,0.2523,1.0E-7,1.0E-7,4.364079998993791,0.0,15.747158530483086
5968.408800002023,0.2523,1.0E-7,1.0E-7,4.361079998993725,0.0,15.745495718902594
5968.661100002023,0.2523,1.0E-7,1.0E-7,4.357959998993658,0.0,15.743833213434963
5968.913400002023,0.2523,1.0E-7,1.0E-7,4.354959998993593,0.0,15.742171013977412
5969.165700002023,0.2523,1.0E-7,1.0E-7,4.351959998993527,0.0,15.740509120421914
5969.418000002023,0.2523,1.0E-7,1.0E-7,4.348959998993461,0.0,15.738847532655994
5969.670300002023,0.2523,1.0E-7,1.0E-7,4.345839998993393,0.0,15.737186250563294
5969.9226000020235,0.2523,1.0E-7,1.0E-7,4.342839998993328,0.0,15.735525274024033
5970.174900002024,0.2523,1.0E-7,1.0E-7,4.339839998993262,0.0,15.733864602915189
5970.427200002024,0.2523,1.0E-7,1.0E-7,4.336839998993197,0.0,15.732204237111016
5970.679500002024,0.2523,1.0E-7,1.0E-7,4.333839998993131,0.0,15.730544176483667
5970.931800002024,0.2523,1.0E-7,1.0E-7,4.330719998993063,0.0,15.728884420903125
5971.184100002024,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.72722497023762
5971.436400002024,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.725565824354808
5971.688700002024,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.723906983127044
5971.941000002024,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.722248446433507
5972.193300002024,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.7205902141598
5972.445600002025,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.718932286197143
5972.697900002025,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.717274662441692
5972.950200002025,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.715617342794005
5973.202500002025,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.713960327158512
5973.454800002025,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.712303615443027
5973.707100002025,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.710647207558432
5973.959400002025,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.708991103418207
5974.211700002025,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.707335302938178
5974.464000002025,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.705679806036251
5974.7163000020255,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.704024612632177
5974.968600002026,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.702369722647305
5975.220900002026,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.700715136004376
5975.473200002026,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.699060852627445
5975.725500002026,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.697406872441636
5975.977800002026,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.695753195373051
5976.230100002026,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.694099821348697
5976.482400002026,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.69244675029628
5976.734700002026,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.690793982144257
5976.987000002026,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.689141516821648
5977.2393000020265,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.687489354258023
5977.491600002027,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.685837494383387
5977.743900002027,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.684185937128184
5977.996200002027,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.682534682423231
5978.248500002027,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.680883730199653
5978.500800002027,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.679233080388883
5978.753100002027,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.677582732922613
5979.005400002027,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.67593268773273
5979.257700002027,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.674282944751392
5979.5100000020275,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.672633503910872
5979.762300002028,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.670984365143623
5980.014600002028,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.669335528382284
5980.266900002028,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.667686993559572
5980.519200002028,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.666038760608354
5980.771500002028,0.2523,1.0E-7,1.0E-7,4.33,0.0,15.664390829461583
5981.023800002028,0.2523,1.0E-7,1.0E-7,4.33036000100958,0.0,15.662743200052297
5981.276100002028,0.2523,1.0E-7,1.0E-7,4.333360001009646,0.0,15.661095872313837
5981.528400002028,0.2523,1.0E-7,1.0E-7,4.3363600010097105,0.0,15.659448846181899
5981.780700002028,0.2523,1.0E-7,1.0E-7,4.339480001009779,0.0,15.657802121599918
5982.0330000020285,0.2523,1.0E-7,1.0E-7,4.342480001009844,0.0,15.656155698519283
5982.285300002029,0.2523,1.0E-7,1.0E-7,4.34548000100991,0.0,15.654509576898933
5982.537600002029,0.2523,1.0E-7,1.0E-7,4.348480001009975,0.0,15.65286375670404
5982.789900002029,0.2523,1.0E-7,1.0E-7,4.3514800010100405,0.0,15.65121823790526
5983.042200002029,0.2523,1.0E-7,1.0E-7,4.354600001010109,0.0,15.649573020478112
5983.294500002029,0.2523,1.0E-7,1.0E-7,4.357600001010175,0.0,15.647928104402435
5983.546800002029,0.2523,1.0E-7,1.0E-7,4.36060000101024,0.0,15.646283489662064
5983.799100002029,0.2523,1.0E-7,1.0E-7,4.3636000010103055,0.0,15.644639176244182
5984.051400002029,0.2523,1.0E-7,1.0E-7,4.366720001010373,0.0,15.642995164138844
5984.3037000020295,0.2523,1.0E-7,1.0E-7,4.369720001010439,0.0,15.641351453338737
5984.55600000203,0.2523,1.0E-7,1.0E-7,4.372720001010505,0.0,15.63970804383901
5984.80830000203,0.2523,1.0E-7,1.0E-7,4.37572000101057,0.0,15.6380649356368
5985.06060000203,0.2523,1.0E-7,1.0E-7,4.378840001010637,0.0,15.636422128730965
5985.31290000203,0.2523,1.0E-7,1.0E-7,4.381840001010703,0.0,15.634779623121911
5985.56520000203,0.2523,1.0E-7,1.0E-7,4.384840001010768,0.0,15.633137418811614
5985.81750000203,0.2523,1.0E-7,1.0E-7,4.387840001010835,0.0,15.63149551580321
5986.06980000203,0.2523,1.0E-7,1.0E-7,4.391540001853316,0.0,15.629853914100831
5986.32210000203,0.2523,1.0E-7,1.0E-7,4.397260001853441,0.0,15.628212613709874
5986.57440000203,0.2523,1.0E-7,1.0E-7,4.402760001853561,0.0,15.62657161463929
5986.8267000020305,0.2523,1.0E-7,1.0E-7,4.408260001853681,0.0,15.624930916905562
5987.079000002031,0.2523,1.0E-7,1.0E-7,4.4137600018538015,0.0,15.623290520532354
5987.331300002031,0.2523,1.0E-7,1.0E-7,4.419480001853926,0.0,15.62165042554957
5987.583600002031,0.2523,1.0E-7,1.0E-7,4.4249800018540455,0.0,15.620010631992674
5987.835900002031,0.2523,1.0E-7,1.0E-7,4.430480001854166,0.0,15.618371139902424
5988.088200002031,0.2523,1.0E-7,1.0E-7,4.435980001854286,0.0,15.6167319493238
5988.340500002031,0.2523,1.0E-7,1.0E-7,4.441700001854411,0.0,15.615093060305652
5988.592800002031,0.2523,1.0E-7,1.0E-7,4.447200001854531,0.0,15.613454472899988
5988.845100002031,0.2523,1.0E-7,1.0E-7,4.452700001854652,0.0,15.611816187162159
5989.0974000020315,0.2523,1.0E-7,1.0E-7,4.458200001854771,0.0,15.610178203150086
5989.349700002032,0.2523,1.0E-7,1.0E-7,4.463700001854892,0.0,15.608540520923807
5989.602000002032,0.2523,1.0E-7,1.0E-7,4.469420001855016,0.0,15.606903140545281
5989.854300002032,0.2523,1.0E-7,1.0E-7,4.4749200018551365,0.0,15.605266062078181
5990.106600002032,0.2523,1.0E-7,1.0E-7,4.480420001855257,0.0,15.603629285588086
5990.358900002032,0.2523,1.0E-7,1.0E-7,4.485920001855376,0.0,15.601992811141912
5990.611200002032,0.2523,1.0E-7,1.0E-7,4.491640001855502,0.0,15.600356638807636
5990.863500002032,0.2523,1.0E-7,1.0E-7,4.497140001855621,0.0,15.598720768654276
5991.115800002032,0.2523,1.0E-7,1.0E-7,4.499999999999999,0.0,15.597085200752062
5991.368100002032,0.2523,1.0E-7,1.0E-7,4.499999999999999,0.0,15.5954499351706
5991.6204000020325,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.593814971971927
5991.872700002033,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.592180311204194
5992.125000002033,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.590545952901923
5992.377300002033,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.588911897087701
5992.629600002033,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.587278143773416
5992.881900002033,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.585644692961658
5993.134200002033,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.584011544646764
5993.386500002033,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.582378698815877
5993.638800002033,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.580746155449622
5993.891100002033,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.579113914523079
5994.143400002034,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.577481976006341
5994.395700002034,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.57585033986509
5994.648000002034,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.574219006061178
5994.900300002034,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.572587974553048
5995.152600002034,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.570957245296109
5995.404900002034,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.569326818243189
5995.657200002034,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.567696693344732
5995.909500002034,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.566066870549164
5996.161800002034,0.2523,1.0E-7,1.0E-7,4.4962599981418325,0.0,15.56443734980308
5996.4141000020345,0.2523,1.0E-7,1.0E-7,4.490759998141713,0.0,15.562808131049529
5996.666400002035,0.2523,1.0E-7,1.0E-7,4.4852599981415935,0.0,15.561179214219818
5996.918700002035,0.2523,1.0E-7,1.0E-7,4.479759998141473,0.0,15.55955059922952
5997.171000002035,0.2523,1.0E-7,1.0E-7,4.474039998141349,0.0,15.557922285979357
5997.423300002035,0.2523,1.0E-7,1.0E-7,4.468539998141228,0.0,15.556294274356906
5997.675600002035,0.2523,1.0E-7,1.0E-7,4.463039998141108,0.0,15.554666564237918
5997.927900002035,0.2523,1.0E-7,1.0E-7,4.457539998140988,0.0,15.553039155487902
5998.180200002035,0.2523,1.0E-7,1.0E-7,4.451819998140863,0.0,15.55141204796356
5998.432500002035,0.2523,1.0E-7,1.0E-7,4.446319998140743,0.0,15.54978524151364
5998.684800002035,0.2523,1.0E-7,1.0E-7,4.440819998140623,0.0,15.548158735979689
5998.937100002036,0.2523,1.0E-7,1.0E-7,4.435319998140503,0.0,15.546532531197064
5999.189400002036,0.2523,1.0E-7,1.0E-7,4.429819998140383,0.0,15.544906626995974
5999.441700002036,0.2523,1.0E-7,1.0E-7,4.4240999981402584,0.0,15.543281023201923
5999.694000002036,0.2523,1.0E-7,1.0E-7,4.418599998140138,0.0,15.541655719636287
5999.946300002036,0.2523,1.0E-7,1.0E-7,4.413099998140018,0.0,15.540030716116437
6000.198600002036,0.2523,1.0E-7,1.0E-7,4.407599998139898,0.0,15.538406012456528
6000.450900002036,0.2523,1.0E-7,1.0E-7,4.401879998139773,0.0,15.53678160846807
6000.703200002036,0.2523,1.0E-7,1.0E-7,4.396379998139653,0.0,15.535157503959956
6000.955500002036,0.2523,1.0E-7,1.0E-7,4.390879998139533,0.0,15.533533698738701
6001.2078000020365,0.2523,1.0E-7,1.0E-7,4.394620001860587,0.0,15.531910192608914
6001.460100002037,0.2523,1.0E-7,1.0E-7,4.4003400018607115,0.0,15.53028698537852
6001.712400002037,0.2523,1.0E-7,1.0E-7,4.405840001860831,0.0,15.528664076878375
6001.964700002037,0.2523,1.0E-7,1.0E-7,4.411340001860951,0.0,15.527041466968052
6002.217000002037,0.2523,1.0E-7,1.0E-7,4.416840001861071,0.0,15.525419155532953
6002.469300002037,0.2523,1.0E-7,1.0E-7,4.422340001861191,0.0,15.523797142481161
6002.721600002037,0.2523,1.0E-7,1.0E-7,4.428060001861317,0.0,15.52217542774077
6002.973900002037,0.2523,1.0E-7,1.0E-7,4.433560001861436,0.0,15.520554011257603
6003.226200002037,0.2523,1.0E-7,1.0E-7,4.439060001861557,0.0,15.518932892993428
6003.478500002037,0.2523,1.0E-7,1.0E-7,4.444560001861677,0.0,15.5173120729238
6003.7308000020375,0.2523,1.0E-7,1.0E-7,4.450280001861802,0.0,15.51569155103624
6003.983100002038,0.2523,1.0E-7,1.0E-7,4.455780001861922,0.0,15.514071327328967
6004.235400002038,0.2523,1.0E-7,1.0E-7,4.4612800018620415,0.0,15.512451401809994
6004.487700002038,0.2523,1.0E-7,1.0E-7,4.466780001862162,0.0,15.510831774495555
6004.740000002038,0.2523,1.0E-7,1.0E-7,4.472280001862282,0.0,15.509212445409055
6004.992300002038,0.2523,1.0E-7,1.0E-7,4.478000001862407,0.0,15.507593414580251
6005.244600002038,0.2523,1.0E-7,1.0E-7,4.483500001862526,0.0,15.505974682044553
6005.496900002038,0.2523,1.0E-7,1.0E-7,4.489000001862647,0.0,15.504356247842724
6005.749200002038,0.2523,1.0E-7,1.0E-7,4.494500001862767,0.0,15.502738112019896
6006.0015000020385,0.2523,1.0E-7,1.0E-7,4.500000000000001,0.0,15.501120274624933
6006.253800002039,0.2523,1.0E-7,1.0E-7,4.500000000000001,0.0,15.499502735710015
6006.506100002039,0.2523,1.0E-7,1.0E-7,4.500000000000001,0.0,15.49788549532721
6006.758400002039,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.49626855351745
6007.010700002039,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.494651910308937
6007.263000002039,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.493035565718749
6007.515300002039,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.491419519754125
6007.767600002039,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.489803772413609
6008.019900002039,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.48818832368812
6008.272200002039,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.486573173561828
6008.5245000020395,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.484958322012973
6008.77680000204,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.483343769014528
6009.02910000204,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.481729514534925
6009.28140000204,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.48011555853841
6009.53370000204,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.478501900985755
6009.78600000204,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.476888541834514
6010.03830000204,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.475275481039462
6010.29060000204,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.473662718552953
6010.54290000204,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.472050254325147
6010.7952000020405,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.470438088304318
6011.047500002041,0.2523,1.0E-7,1.0E-7,4.4988999981346876,0.0,15.468826220437048
6011.299800002041,0.2523,1.0E-7,1.0E-7,4.493399998134567,0.0,15.467214650667854
6011.552100002041,0.2523,1.0E-7,1.0E-7,4.487679998134443,0.0,15.465603378934906
6011.804400002041,0.2523,1.0E-7,1.0E-7,4.482179998134323,0.0,15.463992405161052
6012.056700002041,0.2523,1.0E-7,1.0E-7,4.476679998134203,0.0,15.462381729253195
6012.309000002041,0.2523,1.0E-7,1.0E-7,4.471179998134083,0.0,15.460771351104414
6012.561300002041,0.2523,1.0E-7,1.0E-7,4.465459998133958,0.0,15.459161270595798
6012.813600002041,0.2523,1.0E-7,1.0E-7,4.459959998133837,0.0,15.457551487597803
6013.065900002041,0.2523,1.0E-7,1.0E-7,4.454459998133718,0.0,15.455942001971051
6013.3182000020415,0.2523,1.0E-7,1.0E-7,4.448959998133597,0.0,15.454332813567957
6013.570500002042,0.2523,1.0E-7,1.0E-7,4.443239998133473,0.0,15.45272392223376
6013.822800002042,0.2523,1.0E-7,1.0E-7,4.4377399981333525,0.0,15.451115327807246
6014.075100002042,0.2523,1.0E-7,1.0E-7,4.432239998133233,0.0,15.449507030121282
6014.327400002042,0.2523,1.0E-7,1.0E-7,4.426739998133113,0.0,15.447899029003727
6014.579700002042,0.2523,1.0E-7,1.0E-7,4.421239998132992,0.0,15.446291324278224
6014.832000002042,0.2523,1.0E-7,1.0E-7,4.415519998132868,0.0,15.444683915764783
6015.084300002042,0.2523,1.0E-7,1.0E-7,4.410019998132748,0.0,15.443076803279878
6015.336600002042,0.2523,1.0E-7,1.0E-7,4.404519998132628,0.0,15.441469986636763
6015.5889000020425,0.2523,1.0E-7,1.0E-7,4.399019998132507,0.0,15.439863465646093
6015.841200002043,0.2523,1.0E-7,1.0E-7,4.393299998132382,0.0,15.438257240116341
6016.093500002043,0.2523,1.0E-7,1.0E-7,4.392200001867737,0.0,15.436651309854016
6016.345800002043,0.2523,1.0E-7,1.0E-7,4.397700001867857,0.0,15.435045674665792
6016.598100002043,0.2523,1.0E-7,1.0E-7,4.403200001867977,0.0,15.433440334371463
6016.850400002043,0.2523,1.0E-7,1.0E-7,4.408920001868102,0.0,15.431835288818059
6017.102700002043,0.2523,1.0E-7,1.0E-7,4.414420001868223,0.0,15.430230537880053
6017.355000002043,0.2523,1.0E-7,1.0E-7,4.419920001868342,0.0,15.428626081456477
6017.607300002043,0.2523,1.0E-7,1.0E-7,4.425420001868463,0.0,15.427021919467638
6017.859600002043,0.2523,1.0E-7,1.0E-7,4.430920001868582,0.0,15.425418051852509
6018.1119000020435,0.2523,1.0E-7,1.0E-7,4.436640001868707,0.0,15.423814478566493
6018.364200002044,0.2523,1.0E-7,1.0E-7,4.442140001868827,0.0,15.422211199579625
6018.616500002044,0.2523,1.0E-7,1.0E-7,4.4476400018689475,0.0,15.420608214875154
6018.868800002044,0.2523,1.0E-7,1.0E-7,4.453140001869067,0.0,15.419005524447616
6019.121100002044,0.2523,1.0E-7,1.0E-7,4.458860001869192,0.0,15.417403128301451
6019.373400002044,0.2523,1.0E-7,1.0E-7,4.464360001869313,0.0,15.415801026449856
6019.625700002044,0.2523,1.0E-7,1.0E-7,4.469860001869432,0.0,15.414199218914138
6019.878000002044,0.2523,1.0E-7,1.0E-7,4.475360001869553,0.0,15.412597705722401
6020.130300002044,0.2523,1.0E-7,1.0E-7,4.481080001869677,0.0,15.410996486908628
6020.3826000020445,0.2523,1.0E-7,1.0E-7,4.486580001869798,0.0,15.409395562512092
6020.634900002045,0.2523,1.0E-7,1.0E-7,4.492080001869917,0.0,15.407794932577046
6020.887200002045,0.2523,1.0E-7,1.0E-7,4.497580001870038,0.0,15.406194597151833
6021.139500002045,0.2523,1.0E-7,1.0E-7,4.496919998129843,0.0,15.404594556288218
6021.391800002045,0.2523,1.0E-7,1.0E-7,4.4911999981297175,0.0,15.40299481003782
6021.644100002045,0.2523,1.0E-7,1.0E-7,4.485699998129598,0.0,15.401395358436751
6021.896400002045,0.2523,1.0E-7,1.0E-7,4.480199998129478,0.0,15.399796201494267
6022.148700002045,0.2523,1.0E-7,1.0E-7,4.474699998129358,0.0,15.398197339193793
6022.401000002045,0.2523,1.0E-7,1.0E-7,4.468979998129233,0.0,15.39659877149618
6022.653300002045,0.2523,1.0E-7,1.0E-7,4.463479998129113,0.0,15.395000498342167
6022.9056000020455,0.2523,1.0E-7,1.0E-7,4.457979998128993,0.0,15.393402519654538
6023.157900002046,0.2523,1.0E-7,1.0E-7,4.452479998128872,0.0,15.391804835340535
6023.410200002046,0.2523,1.0E-7,1.0E-7,4.446759998128748,0.0,15.390207445293823
6023.662500002046,0.2523,1.0E-7,1.0E-7,4.441259998128627,0.0,15.388610349395922
