time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
6023.914800002046,0.2523,1.0E-7,1.0E-7,4.435759998128507,0.0,15.387013547517666
6024.167100002046,0.2523,1.0E-7,1.0E-7,4.4302599981283874,0.0,15.38541703952003
6024.419400002046,0.2523,1.0E-7,1.0E-7,4.424759998128268,0.0,15.383820825256294
6024.671700002046,0.2523,1.0E-7,1.0E-7,4.4190399981281425,0.0,15.382224904572485
6024.924000002046,0.2523,1.0E-7,1.0E-7,4.413539998128022,0.0,15.380629277308223
6025.176300002046,0.2523,1.0E-7,1.0E-7,4.408039998127903,0.0,15.379033943297141
6025.428600002047,0.2523,1.0E-7,1.0E-7,4.402539998127782,0.0,15.377438902367963
6025.680900002047,0.2523,1.0E-7,1.0E-7,4.396819998127658,0.0,15.375844154345176
6025.933200002047,0.2523,1.0E-7,1.0E-7,4.391319998127537,0.0,15.374249699049452
6026.185500002047,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.372655536297739
6026.437800002047,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.371061665906328
6026.690100002047,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.369468087700211
6026.942400002047,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.367874801516837
6027.194700002047,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.36628180720534
6027.447000002047,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.364689104625167
6027.6993000020475,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.36309669364482
6027.951600002048,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.361504574140787
6028.203900002048,0.2523,1.0E-7,1.0E-7,4.390000000000001,0.0,15.359912745996622
6028.456200002048,0.2523,1.0E-7,1.0E-7,4.390000000000001,0.0,15.358321209102128
6028.708500002048,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.356729963352537
6028.960800002048,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.355139008647999
6029.213100002048,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.353548344892904
6029.465400002048,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.351957971995393
6029.717700002048,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.350367889866977
6029.970000002048,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.348778098422034
6030.2223000020485,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.347188597577597
6030.474600002049,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.34559938725295
6030.726900002049,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.3440104673694
6030.979200002049,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.342421837850047
6031.231500002049,0.2523,1.0E-7,1.0E-7,4.390000000000001,0.0,15.340833498619457
6031.483800002049,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.339245449603856
6031.736100002049,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.33765769073042
6031.988400002049,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.336070221927516
6032.240700002049,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.33448304312443
6032.4930000020495,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.332896154251348
6032.74530000205,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.331309555239157
6032.99760000205,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.32972324601944
6033.24990000205,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.328137226524314
6033.50220000205,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.326551496686447
6033.75450000205,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.324966056438972
6034.00680000205,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.323380905715373
6034.25910000205,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.32179604444963
6034.51140000205,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.320211472575902
6034.76370000205,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.318627190028666
6035.0160000020505,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.317043196742658
6035.268300002051,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.315459492652874
6035.520600002051,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.313876077694433
6035.772900002051,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.312292951802684
6036.025200002051,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.310710114913118
6036.277500002051,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.309127566961406
6036.529800002051,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.307545307883277
6036.782100002051,0.2523,1.0E-7,1.0E-7,4.39,0.0,15.305963337614621
6037.034400002051,0.2523,1.0E-7,1.0E-7,4.390880001877792,0.0,15.304381656091413
6037.2867000020515,0.2523,1.0E-7,1.0E-7,4.396380001877912,0.0,15.302800263250186
6037.539000002052,0.2523,1.0E-7,1.0E-7,4.401880001878032,0.0,15.3012191590322
6037.791300002052,0.2523,1.0E-7,1.0E-7,4.407600001878158,0.0,15.29963834339279
6038.043600002052,0.2523,1.0E-7,1.0E-7,4.413100001878278,0.0,15.298057816302075
6038.295900002052,0.2523,1.0E-7,1.0E-7,4.4186000018783975,0.0,15.29647757774356
6038.548200002052,0.2523,1.0E-7,1.0E-7,4.424100001878518,0.0,15.294897627712215
6038.800500002052,0.2523,1.0E-7,1.0E-7,4.429820001878642,0.0,15.293317966212978
6039.052800002052,0.2523,1.0E-7,1.0E-7,4.435320001878763,0.0,15.291738593259732
6039.305100002052,0.2523,1.0E-7,1.0E-7,4.440820001878883,0.0,15.290159508874522
6039.557400002052,0.2523,1.0E-7,1.0E-7,4.446320001879003,0.0,15.288580713086274
6039.8097000020525,0.2523,1.0E-7,1.0E-7,4.451820001879123,0.0,15.287002205929891
6040.062000002053,0.2523,1.0E-7,1.0E-7,4.457540001879248,0.0,15.2854239874455
6040.314300002053,0.2523,1.0E-7,1.0E-7,4.463040001879367,0.0,15.283846057677973
6040.566600002053,0.2523,1.0E-7,1.0E-7,4.468540001879488,0.0,15.282268416676684
6040.818900002053,0.2523,1.0E-7,1.0E-7,4.474040001879608,0.0,15.280691064494635
6041.071200002053,0.2523,1.0E-7,1.0E-7,4.479760001879733,0.0,15.279114001187928
6041.323500002053,0.2523,1.0E-7,1.0E-7,4.485260001879853,0.0,15.277537226815454
6041.575800002053,0.2523,1.0E-7,1.0E-7,4.4907600018799725,0.0,15.275960741438983
6041.828100002053,0.2523,1.0E-7,1.0E-7,4.496260001880093,0.0,15.274384545122397
6042.0804000020535,0.2523,1.0E-7,1.0E-7,4.499999999999999,0.0,15.272808637931373
6042.332700002054,0.2523,1.0E-7,1.0E-7,4.499999999999999,0.0,15.271233019932236
6042.585000002054,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.269657691186284
6042.837300002054,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.268082651741821
6043.089600002054,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.26650790163394
6043.341900002054,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.264933440886024
6043.594200002054,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.26335926951109
6043.846500002054,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.261785387513116
6044.098800002054,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.26021179488804
6044.351100002054,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.258638491624726
6044.6034000020545,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.257065477705817
6044.855700002055,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.255492753108449
6045.108000002055,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.25392031780494
6045.360300002055,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.252348171763328
6045.612600002055,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.25077631494789
6045.864900002055,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.249204747319565
6046.117200002055,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.24763346883643
6046.369500002055,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.246062479453945
6046.621800002055,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.24449177912532
6046.8741000020555,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.242921367801769
6047.126400002056,0.2523,1.0E-7,1.0E-7,4.500000000000001,0.0,15.24135124543271
6047.378700002056,0.2523,1.0E-7,1.0E-7,4.500000000000001,0.0,15.239781411966037
6047.631000002056,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.238211867348314
6047.883300002056,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.236642611524859
6048.135600002056,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.235073644439927
6048.387900002056,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.233504966036879
6048.640200002056,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.231936576258235
6048.892500002056,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.230368475045799
6049.144800002056,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.228800662340724
6049.3971000020565,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.227233138083646
6049.649400002057,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.225665902214793
6049.901700002057,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.224098954673625
6050.154000002057,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.222532295399585
6050.406300002057,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.220965924331665
6050.658600002057,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.219399841408556
6050.910900002057,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.217834046568713
6051.163200002057,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.216268539750354
6051.415500002057,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.214703320891504
6051.667800002057,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.213138389930027
6051.920100002058,0.2523,1.0E-7,1.0E-7,4.5,0.0,15.211573746803637
6052.172400002058,0.2523,1.0E-7,1.0E-7,4.503960001885064,0.0,15.210009391449933
6052.424700002058,0.2523,1.0E-7,1.0E-7,4.509460001885184,0.0,15.208445323808471
6052.677000002058,0.2523,1.0E-7,1.0E-7,4.514960001885304,0.0,15.206881543829475
6052.929300002058,0.2523,1.0E-7,1.0E-7,4.520460001885423,0.0,15.205318051477692
6053.181600002058,0.2523,1.0E-7,1.0E-7,4.526180001885548,0.0,15.203754846731421
6053.433900002058,0.2523,1.0E-7,1.0E-7,4.531680001885668,0.0,15.202191929581018
6053.686200002058,0.2523,1.0E-7,1.0E-7,4.537180001885789,0.0,15.20062930002782
6053.938500002058,0.2523,1.0E-7,1.0E-7,4.542680001885908,0.0,15.19906695808248
6054.1908000020585,0.2523,1.0E-7,1.0E-7,4.5484000018860336,0.0,15.197504903763773
6054.443100002059,0.2523,1.0E-7,1.0E-7,4.553900001886154,0.0,15.19594313709773
6054.695400002059,0.2523,1.0E-7,1.0E-7,4.5594000018862735,0.0,15.194381658117102
6054.947700002059,0.2523,1.0E-7,1.0E-7,4.564900001886394,0.0,15.192820466860274
6055.200000002059,0.2523,1.0E-7,1.0E-7,4.570400001886513,0.0,15.191259563370428
6055.452300002059,0.2523,1.0E-7,1.0E-7,4.576120001886639,0.0,15.189698947694982
6055.704600002059,0.2523,1.0E-7,1.0E-7,4.581620001886758,0.0,15.188138619885185
6055.956900002059,0.2523,1.0E-7,1.0E-7,4.587120001886879,0.0,15.186578579996079
6056.209200002059,0.2523,1.0E-7,1.0E-7,4.592620001886999,0.0,15.18501882808559
6056.461500002059,0.2523,1.0E-7,1.0E-7,4.598340001887124,0.0,15.183459364214155
6056.7138000020595,0.2523,1.0E-7,1.0E-7,4.603840001887243,0.0,15.181900188444493
6056.96610000206,0.2523,1.0E-7,1.0E-7,4.609340001887364,0.0,15.1803413008417
6057.21840000206,0.2523,1.0E-7,1.0E-7,4.619680003774967,0.0,15.178782701472588
6057.47070000206,0.2523,1.0E-7,1.0E-7,4.631120003775217,0.0,15.177224390407892
6057.72300000206,0.2523,1.0E-7,1.0E-7,4.6421200037754575,0.0,15.175666367732486
6057.97530000206,0.2523,1.0E-7,1.0E-7,4.6531200037756975,0.0,15.174108633547835
6058.22760000206,0.2523,1.0E-7,1.0E-7,4.664120003775938,0.0,15.17255118796982
6058.47990000206,0.2523,1.0E-7,1.0E-7,4.675120003776178,0.0,15.170994031126803
6058.73220000206,0.2523,1.0E-7,1.0E-7,4.686560003776426,0.0,15.169437163158099
6058.9845000020605,0.2523,1.0E-7,1.0E-7,4.697560003776667,0.0,15.167880584212933
6059.236800002061,0.2523,1.0E-7,1.0E-7,4.708560003776907,0.0,15.166324294449934
6059.489100002061,0.2523,1.0E-7,1.0E-7,4.719560003777147,0.0,15.164768294035337
6059.741400002061,0.2523,1.0E-7,1.0E-7,4.731000003777397,0.0,15.163212583141778
6059.993700002061,0.2523,1.0E-7,1.0E-7,4.742000003777637,0.0,15.161657161947854
6060.246000002061,0.2523,1.0E-7,1.0E-7,4.753000003777878,0.0,15.160102030638031
6060.498300002061,0.2523,1.0E-7,1.0E-7,4.764000003778118,0.0,15.158547189401213
6060.750600002061,0.2523,1.0E-7,1.0E-7,4.7754400037783675,0.0,15.156992638430156
6061.002900002061,0.2523,1.0E-7,1.0E-7,4.7864400037786075,0.0,15.155438377921005
6061.255200002061,0.2523,1.0E-7,1.0E-7,4.797440003778847,0.0,15.153884408073742
6061.5075000020615,0.2523,1.0E-7,1.0E-7,4.808440003779087,0.0,15.152330729090867
6061.759800002062,0.2523,1.0E-7,1.0E-7,4.819440003779328,0.0,15.150777341177053
6062.012100002062,0.2523,1.0E-7,1.0E-7,4.830920003951377,0.0,15.149224244538784
6062.264400002062,0.2523,1.0E-7,1.0E-7,4.842420003951627,0.0,15.147671439384336
6062.516700002062,0.2523,1.0E-7,1.0E-7,4.853920003951878,0.0,15.146118925924663
6062.769000002062,0.2523,1.0E-7,1.0E-7,4.86542000395213,0.0,15.144566704373261
6063.021300002062,0.2523,1.0E-7,1.0E-7,4.877380003952391,0.0,15.143014774945867
6063.273600002062,0.2523,1.0E-7,1.0E-7,4.888880003952641,0.0,15.14146313786049
6063.525900002062,0.2523,1.0E-7,1.0E-7,4.900380003952892,0.0,15.139911793337788
6063.7782000020625,0.2523,1.0E-7,1.0E-7,4.911880003953144,0.0,15.138360741600048
6064.030500002063,0.2523,1.0E-7,1.0E-7,4.923840003953404,0.0,15.136809982870723
6064.282800002063,0.2523,1.0E-7,1.0E-7,4.935340003953655,0.0,15.135259517374534
6064.535100002063,0.2523,1.0E-7,1.0E-7,4.946840003953906,0.0,15.133709345338044
6064.787400002063,0.2523,1.0E-7,1.0E-7,4.958340003954158,0.0,15.132159466988675
6065.039700002063,0.2523,1.0E-7,1.0E-7,4.969840003954408,0.0,15.130609882554243
6065.292000002063,0.2523,1.0E-7,1.0E-7,4.981800003954669,0.0,15.12906059226346
6065.544300002063,0.2523,1.0E-7,1.0E-7,4.9933000039549205,0.0,15.127511596345235
6065.796600002063,0.2523,1.0E-7,1.0E-7,5.004800003955172,0.0,15.125962895029888
6066.048900002063,0.2523,1.0E-7,1.0E-7,5.016300003955422,0.0,15.124414488548082
6066.3012000020635,0.2523,1.0E-7,1.0E-7,5.028260003955683,0.0,15.122866377130594
6066.553500002064,0.2523,1.0E-7,1.0E-7,5.0397600039559345,0.0,15.12131856100854
6066.805800002064,0.2523,1.0E-7,1.0E-7,5.051260003956186,0.0,15.119771040413976
6067.058100002064,0.2523,1.0E-7,1.0E-7,5.061920002752303,0.0,15.118223815579052
6067.310400002064,0.2523,1.0E-7,1.0E-7,5.070240002752485,0.0,15.116676886735418
6067.562700002064,0.2523,1.0E-7,1.0E-7,5.0782400027526595,0.0,15.115130254111186
6067.815000002064,0.2523,1.0E-7,1.0E-7,5.0862400027528345,0.0,15.113583917926086
6068.067300002064,0.2523,1.0E-7,1.0E-7,5.0942400027530095,0.0,15.112037878390543
6068.319600002064,0.2523,1.0E-7,1.0E-7,5.102240002753184,0.0,15.110492135706691
6068.5719000020645,0.2523,1.0E-7,1.0E-7,5.110560002753365,0.0,15.108946690069253
6068.824200002065,0.2523,1.0E-7,1.0E-7,5.11856000275354,0.0,15.107401541666656
6069.076500002065,0.2523,1.0E-7,1.0E-7,5.126560002753715,0.0,15.105856690682234
6069.328800002065,0.2523,1.0E-7,1.0E-7,5.13456000275389,0.0,15.104312137294292
6069.581100002065,0.2523,1.0E-7,1.0E-7,5.142880002754071,0.0,15.10276788167661
6069.833400002065,0.2523,1.0E-7,1.0E-7,5.150880002754246,0.0,15.101223923999068
6070.085700002065,0.2523,1.0E-7,1.0E-7,5.158880002754421,0.0,15.09968026442861
6070.338000002065,0.2523,1.0E-7,1.0E-7,5.166880002754595,0.0,15.098136903129108
6070.590300002065,0.2523,1.0E-7,1.0E-7,5.175200002754776,0.0,15.096593840261491
6070.842600002065,0.2523,1.0E-7,1.0E-7,5.18320000275495,0.0,15.095051075984387
6071.0949000020655,0.2523,1.0E-7,1.0E-7,5.191200002755126,0.0,15.093508610454718
6071.347200002066,0.2523,1.0E-7,1.0E-7,5.1992000027553,0.0,15.0919664438275
6071.599500002066,0.2523,1.0E-7,1.0E-7,5.207200002755475,0.0,15.090424576255902
6071.851800002066,0.2523,1.0E-7,1.0E-7,5.215520002755657,0.0,15.08888300789141
6072.104100002066,0.2523,1.0E-7,1.0E-7,5.2237400029280705,0.0,15.087341738884193
6072.356400002066,0.2523,1.0E-7,1.0E-7,5.232240002928256,0.0,15.08580076938402
6072.608700002066,0.2523,1.0E-7,1.0E-7,5.240740002928441,0.0,15.084260099539907
6072.861000002066,0.2523,1.0E-7,1.0E-7,5.249580002928634,0.0,15.082719729501324
6073.113300002066,0.2523,1.0E-7,1.0E-7,5.2580800029288195,0.0,15.081179659418178
6073.3656000020665,0.2523,1.0E-7,1.0E-7,5.266580002929006,0.0,15.079639889441276
6073.617900002067,0.2523,1.0E-7,1.0E-7,5.275080002929191,0.0,15.078100419721647
6073.870200002067,0.2523,1.0E-7,1.0E-7,5.283920002929384,0.0,15.076561250410462
6074.122500002067,0.2523,1.0E-7,1.0E-7,5.292420002929569,0.0,15.07502238165903
6074.374800002067,0.2523,1.0E-7,1.0E-7,5.300920002929756,0.0,15.073483813619415
6074.627100002067,0.2523,1.0E-7,1.0E-7,5.30942000292994,0.0,15.0719455464438
6074.879400002067,0.2523,1.0E-7,1.0E-7,5.317920002930126,0.0,15.070407580284238
6075.131700002067,0.2523,1.0E-7,1.0E-7,5.326760002930319,0.0,15.068869915292701
6075.384000002067,0.2523,1.0E-7,1.0E-7,5.335260002930505,0.0,15.067332551621256
6075.636300002067,0.2523,1.0E-7,1.0E-7,5.34376000293069,0.0,15.065795489422502
6075.8886000020675,0.2523,1.0E-7,1.0E-7,5.352260002930876,0.0,15.064258728849152
6076.140900002068,0.2523,1.0E-7,1.0E-7,5.361100002931069,0.0,15.062722270053627
6076.393200002068,0.2523,1.0E-7,1.0E-7,5.3696000029312545,0.0,15.061186113188345
6076.645500002068,0.2523,1.0E-7,1.0E-7,5.37810000293144,0.0,15.05965025840632
6076.897800002068,0.2523,1.0E-7,1.0E-7,5.386600002931625,0.0,15.0581147058604
6077.150100002068,0.2523,1.0E-7,1.0E-7,5.393520001897059,0.0,15.056579455703229
6077.402400002068,0.2523,1.0E-7,1.0E-7,5.399020001897179,0.0,15.055044508086379
6077.654700002068,0.2523,1.0E-7,1.0E-7,5.404520001897299,0.0,15.0535098631565
6077.907000002068,0.2523,1.0E-7,1.0E-7,5.410020001897419,0.0,15.051975521052205
6078.159300002068,0.2523,1.0E-7,1.0E-7,5.415520001897539,0.0,15.0504414819043
6078.411600002069,0.2523,1.0E-7,1.0E-7,5.421240001897663,0.0,15.04890774583676
6078.663900002069,0.2523,1.0E-7,1.0E-7,5.426740001897784,0.0,15.04737431296758
6078.916200002069,0.2523,1.0E-7,1.0E-7,5.432240001897904,0.0,15.045841183409804
6079.168500002069,0.2523,1.0E-7,1.0E-7,5.437740001898025,0.0,15.044308357271815
6079.420800002069,0.2523,1.0E-7,1.0E-7,5.443460001898149,0.0,15.042775834657759
6079.673100002069,0.2523,1.0E-7,1.0E-7,5.44896000189827,0.0,15.04124361566817
6079.925400002069,0.2523,1.0E-7,1.0E-7,5.454460001898389,0.0,15.039711700400682
6080.177700002069,0.2523,1.0E-7,1.0E-7,5.459960001898509,0.0,15.03818008895009
6080.430000002069,0.2523,1.0E-7,1.0E-7,5.465460001898629,0.0,15.03664878140851
6080.6823000020695,0.2523,1.0E-7,1.0E-7,5.471180001898754,0.0,15.035117777865755
6080.93460000207,0.2523,1.0E-7,1.0E-7,5.476680001898874,0.0,15.03358707840961
6081.18690000207,0.2523,1.0E-7,1.0E-7,5.482180001898994,0.0,15.032056683126541
6081.43920000207,0.2523,1.0E-7,1.0E-7,5.487680001899115,0.0,15.030526592101424
6081.69150000207,0.2523,1.0E-7,1.0E-7,5.493400001899239,0.0,15.028996805417638
6081.94380000207,0.2523,1.0E-7,1.0E-7,5.49890000189936,0.0,15.027467323157346
6082.19610000207,0.2523,1.0E-7,1.0E-7,5.506800002935559,0.0,15.025938145401986
6082.44840000207,0.2523,1.0E-7,1.0E-7,5.515300002935744,0.0,15.024409272233246
6082.70070000207,0.2523,1.0E-7,1.0E-7,5.524140002935938,0.0,15.022880703738185
6082.95300000207,0.2523,1.0E-7,1.0E-7,5.532640002936123,0.0,15.021352440011194
6083.2053000020705,0.2523,1.0E-7,1.0E-7,5.5411400029363085,0.0,15.01982448115387
6083.457600002071,0.2523,1.0E-7,1.0E-7,5.549640002936494,0.0,15.018296827273701
6083.709900002071,0.2523,1.0E-7,1.0E-7,5.55814000293668,0.0,15.016769478483141
6083.962200002071,0.2523,1.0E-7,1.0E-7,5.566980002936873,0.0,15.01524243489919
6084.214500002071,0.2523,1.0E-7,1.0E-7,5.5754800029370575,0.0,15.013715696642558
6084.466800002071,0.2523,1.0E-7,1.0E-7,5.583980002937244,0.0,15.012189263838316
6084.719100002071,0.2523,1.0E-7,1.0E-7,5.592480002937429,0.0,15.010663136614541
6084.971400002071,0.2523,1.0E-7,1.0E-7,5.601320002937622,0.0,15.009137315101789
6085.223700002071,0.2523,1.0E-7,1.0E-7,5.609820002937807,0.0,15.007611799433052
6085.4760000020715,0.2523,1.0E-7,1.0E-7,5.618320002937994,0.0,15.00608658974393
6085.728300002072,0.2523,1.0E-7,1.0E-7,5.626820002938179,0.0,15.00456168617178
6085.980600002072,0.2523,1.0E-7,1.0E-7,5.635660002938372,0.0,15.003037088855365
6086.232900002072,0.2523,1.0E-7,1.0E-7,5.644160002938557,0.0,15.00151279793488
6086.485200002072,0.2523,1.0E-7,1.0E-7,5.652660002938743,0.0,14.999988813552173
6086.737500002072,0.2523,1.0E-7,1.0E-7,5.661160002938928,0.0,14.99846513585019
6086.989800002072,0.2523,1.0E-7,1.0E-7,5.669660002939113,0.0,14.996941764972563
6087.242100002072,0.2523,1.0E-7,1.0E-7,5.675500001901905,0.0,14.99541870106348
6087.494400002072,0.2523,1.0E-7,1.0E-7,5.681000001902024,0.0,14.99389594426637
6087.746700002072,0.2523,1.0E-7,1.0E-7,5.686500001902144,0.0,14.992373494718128
6087.9990000020725,0.2523,1.0E-7,1.0E-7,5.692000001902264,0.0,14.990851352548113
6088.251300002073,0.2523,1.0E-7,1.0E-7,5.69772000190239,0.0,14.989329517878689
6088.503600002073,0.2523,1.0E-7,1.0E-7,5.703220001902509,0.0,14.987807990826258
6088.755900002073,0.2523,1.0E-7,1.0E-7,5.70872000190263,0.0,14.986286771502279
6089.008200002073,0.2523,1.0E-7,1.0E-7,5.714220001902749,0.0,14.984765860013464
6089.260500002073,0.2523,1.0E-7,1.0E-7,5.7199400019028745,0.0,14.98324525646228
6089.512800002073,0.2523,1.0E-7,1.0E-7,5.725440001902994,0.0,14.98172496094754
6089.765100002073,0.2523,1.0E-7,1.0E-7,5.7309400019031145,0.0,14.980204973565112
6090.017400002073,0.2523,1.0E-7,1.0E-7,5.736440001903235,0.0,14.978685294408038
6090.2697000020735,0.2523,1.0E-7,1.0E-7,5.741940001903354,0.0,14.977165923566668
6090.522000002074,0.2523,1.0E-7,1.0E-7,5.74766000190348,0.0,14.975646861129016
6090.774300002074,0.2523,1.0E-7,1.0E-7,5.753160001903599,0.0,14.97412810718108
6091.026600002074,0.2523,1.0E-7,1.0E-7,5.75866000190372,0.0,14.97260966180753
6091.278900002074,0.2523,1.0E-7,1.0E-7,5.76416000190384,0.0,14.97109152509138
6091.531200002074,0.2523,1.0E-7,1.0E-7,5.769880001903965,0.0,14.969573697114225
6091.783500002074,0.2523,1.0E-7,1.0E-7,5.775380001904085,0.0,14.968056177956347
6092.035800002074,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.966538967697343
6092.288100002074,0.2523,1.0E-7,1.0E-7,5.779999999999999,0.0,14.965022066415326
6092.540400002074,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.963505474182716
6092.7927000020745,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.961989191057242
6093.045000002075,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.960473217081043
6093.297300002075,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.958957552282753
6093.549600002075,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.957442196679057
6093.801900002075,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.95592715027604
6094.054200002075,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.954412413070518
6094.306500002075,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.952897985051115
6094.558800002075,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.951383866199189
6094.811100002075,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.949870056489777
6095.0634000020755,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.94835655589223
6095.315700002076,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.946843364371103
6095.568000002076,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.94533048188631
6095.820300002076,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.943817908394157
6096.072600002076,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.942305643847492
6096.324900002076,0.2523,1.0E-7,1.0E-7,5.779999999999999,0.0,14.940793688196187
6096.577200002076,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.939282041387461
6096.829500002076,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.93777070336621
6097.081800002076,0.2523,1.0E-7,1.0E-7,5.78090000086665,0.0,14.936259674075336
6097.334100002076,0.2523,1.0E-7,1.0E-7,5.783400000866704,0.0,14.934748953456365
6097.5864000020765,0.2523,1.0E-7,1.0E-7,5.785900000866759,0.0,14.93323854145238
6097.838700002077,0.2523,1.0E-7,1.0E-7,5.7884000008668135,0.0,14.931728438011524
6098.091000002077,0.2523,1.0E-7,1.0E-7,5.7910000008668705,0.0,14.930218643087159
6098.343300002077,0.2523,1.0E-7,1.0E-7,5.793500000866925,0.0,14.928709156637384
6098.595600002077,0.2523,1.0E-7,1.0E-7,5.79600000086698,0.0,14.927199978624552
6098.847900002077,0.2523,1.0E-7,1.0E-7,5.798500000867034,0.0,14.925691109014657
6099.100200002077,0.2523,1.0E-7,1.0E-7,5.801100000867091,0.0,14.92418254777681
6099.352500002077,0.2523,1.0E-7,1.0E-7,5.803600000867146,0.0,14.922674294882972
6099.604800002077,0.2523,1.0E-7,1.0E-7,5.8061000008672,0.0,14.921166350307729
6099.8571000020775,0.2523,1.0E-7,1.0E-7,5.808600000867255,0.0,14.919658714027873
6100.109400002078,0.2523,1.0E-7,1.0E-7,5.8111000008673095,0.0,14.918151386022018
6100.361700002078,0.2523,1.0E-7,1.0E-7,5.813700000867366,0.0,14.916644366270452
6100.614000002078,0.2523,1.0E-7,1.0E-7,5.81620000086742,0.0,14.915137654754936
6100.866300002078,0.2523,1.0E-7,1.0E-7,5.818700000867475,0.0,14.913631251458758
6101.118600002078,0.2523,1.0E-7,1.0E-7,5.821200000867529,0.0,14.912125156366313
6101.370900002078,0.2523,1.0E-7,1.0E-7,5.823800000867586,0.0,14.91061936946296
6101.623200002078,0.2523,1.0E-7,1.0E-7,5.826300000867641,0.0,14.909113890734957
6101.875500002078,0.2523,1.0E-7,1.0E-7,5.8288000008676955,0.0,14.907608720169526
6102.127800002078,0.2523,1.0E-7,1.0E-7,5.830000000000001,0.0,14.906103857754534
6102.3801000020785,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.904599303477822
6102.632400002079,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.903095057323549
6102.884700002079,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.901591119270012
6103.137000002079,0.2523,1.0E-7,1.0E-7,5.829999999999999,0.0,14.900087489289447
6103.389300002079,0.2523,1.0E-7,1.0E-7,5.829999999999999,0.0,14.89858416734881
6103.641600002079,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.897081153410419
6103.893900002079,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.89557844743247
6104.146200002079,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.894076049369588
6104.398500002079,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.892573959173196
6104.650800002079,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.891072176791928
6104.90310000208,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.889570702171925
6105.15540000208,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.888069535257175
6105.40770000208,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.886568675989741
6105.66000000208,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.88506812431
6105.91230000208,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.883567880156834
6106.16460000208,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.882067943467845
6106.41690000208,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.88056831417945
6106.66920000208,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.879068992227086
6106.92150000208,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.877569977545296
6107.1738000020805,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.876071270067834
6107.426100002081,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.874572869727709
6107.678400002081,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.873074776457392
6107.930700002081,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.871576990188824
6108.183000002081,0.2523,1.0E-7,1.0E-7,5.829999999999999,0.0,14.870079510853436
6108.435300002081,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.86858233838231
6108.687600002081,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.86708547270612
6108.939900002081,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.865588913755222
6109.192200002081,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.86409266145974
6109.444500002081,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.862596715749524
6109.6968000020815,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.861101076554219
6109.949100002082,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.859605743803295
6110.201400002082,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.858110717426054
6110.453700002082,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.856615997351676
6110.706000002082,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.855121583509188
6110.958300002082,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.853627475827569
6111.210600002082,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.852133674235647
6111.462900002082,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.850640178662228
6111.715200002082,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.849146989036008
6111.9675000020825,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.847654105285645
6112.219800002083,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.846161527339774
6112.472100002083,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.844669255126968
6112.724400002083,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.843177288575749
6112.976700002083,0.2523,1.0E-7,1.0E-7,5.830000000000001,0.0,14.841685627614657
6113.229000002083,0.2523,1.0E-7,1.0E-7,5.830000000000001,0.0,14.84019427217216
6113.481300002083,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.838703222176786
6113.733600002083,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.837212477556935
6113.985900002083,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.835722038241247
6114.238200002083,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.834231904157889
6114.4905000020835,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.832742075235458
6114.742800002084,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.831252551402388
6114.995100002084,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.829763332587119
6115.247400002084,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.828274418718125
6115.499700002084,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.82678580972387
6115.752000002084,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.82529750553281
6116.004300002084,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.823809506073408
6116.256600002084,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.822321811274175
6116.508900002084,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.82083442106359
6116.7612000020845,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.819347335370145
6117.013500002085,0.2523,1.0E-7,1.0E-7,5.8304400019162,0.0,14.81786055412238
6117.265800002085,0.2523,1.0E-7,1.0E-7,5.835940001916321,0.0,14.816374077249051
6117.518100002085,0.2523,1.0E-7,1.0E-7,5.841440001916441,0.0,14.814887904682713
6117.770400002085,0.2523,1.0E-7,1.0E-7,5.847160001916565,0.0,14.813402036369812
6118.022700002085,0.2523,1.0E-7,1.0E-7,5.852660001916686,0.0,14.811916472271724
6118.275000002085,0.2523,1.0E-7,1.0E-7,5.858160001916806,0.0,14.81043121236325
6118.527300002085,0.2523,1.0E-7,1.0E-7,5.863660001916926,0.0,14.80894625663072
6118.779600002085,0.2523,1.0E-7,1.0E-7,5.869160001917046,0.0,14.807461605070532
6119.031900002085,0.2523,1.0E-7,1.0E-7,5.8748800019171705,0.0,14.805977257687939
6119.2842000020855,0.2523,1.0E-7,1.0E-7,5.88038000191729,0.0,14.804493214496087
6119.536500002086,0.2523,1.0E-7,1.0E-7,5.8858800019174105,0.0,14.803009475515445
6119.788800002086,0.2523,1.0E-7,1.0E-7,5.891380001917531,0.0,14.801526040772606
6120.041100002086,0.2523,1.0E-7,1.0E-7,5.897100001917655,0.0,14.800042910299414
6120.293400002086,0.2523,1.0E-7,1.0E-7,5.902600001917776,0.0,14.798560084132458
6120.545700002086,0.2523,1.0E-7,1.0E-7,5.908100001917895,0.0,14.79707756231289
6120.798000002086,0.2523,1.0E-7,1.0E-7,5.913600001918016,0.0,14.795595344885491
6121.050300002086,0.2523,1.0E-7,1.0E-7,5.91932000191814,0.0,14.794113431898134
6121.302600002086,0.2523,1.0E-7,1.0E-7,5.924820001918261,0.0,14.792631823401567
6121.5549000020865,0.2523,1.0E-7,1.0E-7,5.93032000191838,0.0,14.791150519449344
6121.807200002087,0.2523,1.0E-7,1.0E-7,5.9358200019185015,0.0,14.789669520097192
6122.059500002087,0.2523,1.0E-7,1.0E-7,5.93867999808138,0.0,14.788188825402626
6122.311800002087,0.2523,1.0E-7,1.0E-7,5.932959998081255,0.0,14.78670843542336
6122.564100002087,0.2523,1.0E-7,1.0E-7,5.927459998081135,0.0,14.785228350207317
6122.816400002087,0.2523,1.0E-7,1.0E-7,5.9219599980810145,0.0,14.783748569775067
6123.068700002087,0.2523,1.0E-7,1.0E-7,5.916459998080895,0.0,14.78226909411924
6123.321000002087,0.2523,1.0E-7,1.0E-7,5.9107399980807696,0.0,14.780789923207966
6123.573300002087,0.2523,1.0E-7,1.0E-7,5.90523999808065,0.0,14.779311056987654
6123.825600002087,0.2523,1.0E-7,1.0E-7,5.8997399980805305,0.0,14.777832495385244
6124.0779000020875,0.2523,1.0E-7,1.0E-7,5.89423999808041,0.0,14.776354238310848
6124.330200002088,0.2523,1.0E-7,1.0E-7,5.888519998080284,0.0,14.774876285659873
6124.582500002088,0.2523,1.0E-7,1.0E-7,5.883019998080165,0.0,14.773398637314584
6124.834800002088,0.2523,1.0E-7,1.0E-7,5.877519998080045,0.0,14.771921293145468
6125.087100002088,0.2523,1.0E-7,1.0E-7,5.872019998079924,0.0,14.770444253012837
6125.339400002088,0.2523,1.0E-7,1.0E-7,5.866519998079804,0.0,14.768967516768216
6125.591700002088,0.2523,1.0E-7,1.0E-7,5.860799998079679,0.0,14.767491084255369
6125.844000002088,0.2523,1.0E-7,1.0E-7,5.85529999807956,0.0,14.766014955311174
6126.096300002088,0.2523,1.0E-7,1.0E-7,5.849799998079439,0.0,14.764539129765996
6126.3486000020885,0.2523,1.0E-7,1.0E-7,5.844299998079319,0.0,14.763063607444913
6126.600900002089,0.2523,1.0E-7,1.0E-7,5.838579998079195,0.0,14.761588388168382
6126.853200002089,0.2523,1.0E-7,1.0E-7,5.833079998079074,0.0,14.760113471752705
6127.105500002089,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.758638858010205
6127.357800002089,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.757164546751335
6127.610100002089,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.755690537791544
6127.862400002089,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.754216830958262
6128.114700002089,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.752743426090934
6128.367000002089,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.751270323039646
6128.619300002089,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.749797521663902
6128.8716000020895,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.74832502183139
6129.12390000209,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.74685282341724
6129.37620000209,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.745380926302898
6129.62850000209,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.743909330375525
6129.88080000209,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.74243803552729
6130.13310000209,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.740967041654777
6130.38540000209,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.739496348658479
6130.63770000209,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.738025956442309
6130.89000000209,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.736555864913221
6131.14230000209,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.73508607398087
6131.394600002091,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.733616583557234
6131.646900002091,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.732147393556412
6131.899200002091,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.73067850389434
6132.151500002091,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.729209914488559
6132.403800002091,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.727741625258062
6132.656100002091,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.726273636123112
6132.908400002091,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.72480594700508
6133.160700002091,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.723338557826322
6133.413000002091,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.721871468510097
6133.6653000020915,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.720404678980406
6133.917600002092,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.718938189161998
6134.169900002092,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.717471998980123
6134.422200002092,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.716006108360643
6134.674500002092,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.714540517229873
6134.926800002092,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.713075225514562
6135.179100002092,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.711610233141805
6135.431400002092,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.710145540039044
6135.683700002092,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.708681146134024
6135.936000002092,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.707217051354752
6136.188300002093,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.70575325562945
6136.440600002093,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.704289758886539
6136.692900002093,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.70282656105466
6136.945200002093,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.701363662062583
6137.197500002093,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.699901061839238
6137.449800002093,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.698438760313707
6137.702100002093,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.696976757415172
6137.954400002093,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.695515053072898
6138.206700002093,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.694053647216306
6138.4590000020935,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.692592539774857
6138.711300002094,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.691131730678087
6138.963600002094,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.689671219855652
6139.215900002094,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.68821100723723
6139.468200002094,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.686751092752562
6139.720500002094,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.68529147633144
6139.972800002094,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.683832157903733
6140.225100002094,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.682373137399338
6140.477400002094,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.68091441474819
6140.729700002094,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.679455989880267
6140.9820000020945,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.6779978627256
6141.234300002095,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.676540033214243
6141.486600002095,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.675082501276266
6141.738900002095,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.673625266841803
6141.991200002095,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.672168329840993
6142.243500002095,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.670711690204014
6142.495800002095,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.669255347861066
6142.748100002095,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.667799302742383
6143.000400002095,0.2523,1.0E-7,1.0E-7,5.829999999999999,0.0,14.666343554778205
6143.2527000020955,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.664888103898813
6143.505000002096,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.663432950034503
6143.757300002096,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.661978093115597
6144.009600002096,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.660523533072476
6144.261900002096,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.659069269835427
6144.514200002096,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.657615303334879
6144.766500002096,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.656161633501235
6145.018800002096,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.654708260264918
6145.271100002096,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.653255183556391
6145.523400002096,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.651802403306098
6145.7757000020965,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.65034991944453
6146.028000002097,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.648897731902194
6146.280300002097,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.647445840609606
6146.532600002097,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.6459942454973
6146.784900002097,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.644542946495841
6147.037200002097,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.643091943535824
6147.289500002097,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.641641236547818
6147.541800002097,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.640190825462408
6147.794100002097,0.2523,1.0E-7,1.0E-7,5.83,0.0,14.638740710210314
6148.0464000020975,0.2523,1.0E-7,1.0E-7,5.829499999122227,0.0,14.637290890722138
6148.298700002098,0.2523,1.0E-7,1.0E-7,5.826999999122172,0.0,14.63584136692829
6148.551000002098,0.2523,1.0E-7,1.0E-7,5.824399999122115,0.0,14.63439213875689
6148.803300002098,0.2523,1.0E-7,1.0E-7,5.82189999912206,0.0,14.63294320612961
6149.055600002098,0.2523,1.0E-7,1.0E-7,5.819399999122005,0.0,14.631494568961386
6149.307900002098,0.2523,1.0E-7,1.0E-7,5.816899999121952,0.0,14.630046227161257
6149.560200002098,0.2523,1.0E-7,1.0E-7,5.814299999121895,0.0,14.628598180633249
6149.812500002098,0.2523,1.0E-7,1.0E-7,5.81179999912184,0.0,14.627150429276794
6150.064800002098,0.2523,1.0E-7,1.0E-7,5.8092999991217855,0.0,14.62570297298722
6150.317100002098,0.2523,1.0E-7,1.0E-7,5.806799999121731,0.0,14.624255811656342
6150.5694000020985,0.2523,1.0E-7,1.0E-7,5.804299999121676,0.0,14.622808945172936
6150.821700002099,0.2523,1.0E-7,1.0E-7,5.80169999912162,0.0,14.62136237342316
6151.074000002099,0.2523,1.0E-7,1.0E-7,5.799199999121566,0.0,14.619916096290725
6151.326300002099,0.2523,1.0E-7,1.0E-7,5.796699999121511,0.0,14.6184701136571
6151.578600002099,0.2523,1.0E-7,1.0E-7,5.794199999121457,0.0,14.61702442540192
6151.830900002099,0.2523,1.0E-7,1.0E-7,5.7915999991213996,0.0,14.615579031403273
6152.083200002099,0.2523,1.0E-7,1.0E-7,5.789099999121346,0.0,14.614133931537813
6152.335500002099,0.2523,1.0E-7,1.0E-7,5.78659999912129,0.0,14.612689125680971
6152.587800002099,0.2523,1.0E-7,1.0E-7,5.784099999121236,0.0,14.611244613706518
6152.8401000020995,0.2523,1.0E-7,1.0E-7,5.78149999912118,0.0,14.60980039548792
6153.0924000021,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.608356470897618
6153.3447000021,0.2523,1.0E-7,1.0E-7,5.780000000000001,0.0,14.60691283980769
6153.5970000021,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.605469502092875
6153.8493000021,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.604026457633935
6154.1016000021,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.602583706317617
6154.3539000021,0.2523,1.0E-7,1.0E-7,5.779999999999999,0.0,14.601141248035974
6154.6062000021,0.2523,1.0E-7,1.0E-7,5.779999999999999,0.0,14.599699082685781
6154.8585000021,0.2523,1.0E-7,1.0E-7,5.779999999999999,0.0,14.598257210167944
6155.1108000021,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.596815630386981
6155.3631000021005,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.595374343250647
6155.615400002101,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.593933348669525
6155.867700002101,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.592492646556726
6156.120000002101,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.591052236827585
6156.372300002101,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.589612119399325
6156.624600002101,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.588172294190935
6156.876900002101,0.2523,1.0E-7,1.0E-7,5.779999999999999,0.0,14.586732761122954
6157.129200002101,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.585293520117212
6157.381500002101,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.583854571096758
6157.633800002101,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.582415913985662
6157.886100002102,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.58097754870895
6158.138400002102,0.2523,1.0E-7,1.0E-7,5.773839996128107,0.0,14.57953947519246
6158.390700002102,0.2523,1.0E-7,1.0E-7,5.762399996127857,0.0,14.578101693359475
6158.643000002102,0.2523,1.0E-7,1.0E-7,5.751399996127617,0.0,14.576664203115707
6158.895300002102,0.2523,1.0E-7,1.0E-7,5.740399996127378,0.0,14.575227004337686
6159.147600002102,0.2523,1.0E-7,1.0E-7,5.729399996127137,0.0,14.573790096874495
6159.399900002102,0.2523,1.0E-7,1.0E-7,5.718399996126896,0.0,14.572353480551449
6159.652200002102,0.2523,1.0E-7,1.0E-7,5.706959996126646,0.0,14.570917155172605
6159.904500002102,0.2523,1.0E-7,1.0E-7,5.6959599961264065,0.0,14.56948112052323
6160.1568000021025,0.2523,1.0E-7,1.0E-7,5.684959996126166,0.0,14.568045376371408
6160.409100002103,0.2523,1.0E-7,1.0E-7,5.673959996125927,0.0,14.566609922470652
6160.661400002103,0.2523,1.0E-7,1.0E-7,5.662519996125677,0.0,14.565174758561964
6160.913700002103,0.2523,1.0E-7,1.0E-7,5.651519996125437,0.0,14.563739884375028
6161.166000002103,0.2523,1.0E-7,1.0E-7,5.640519996125196,0.0,14.562305299628926
6161.418300002103,0.2523,1.0E-7,1.0E-7,5.629519996124957,0.0,14.56087100403407
6161.670600002103,0.2523,1.0E-7,1.0E-7,5.618079996124707,0.0,14.559436997293467
6161.922900002103,0.2523,1.0E-7,1.0E-7,5.607079996124466,0.0,14.558003279103362
6162.175200002103,0.2523,1.0E-7,1.0E-7,5.596079996124226,0.0,14.55656984915342
6162.427500002103,0.2523,1.0E-7,1.0E-7,5.585079996123985,0.0,14.555136707128169
6162.679800002104,0.2523,1.0E-7,1.0E-7,5.574079996123746,0.0,14.553703852707867
6162.932100002104,0.2523,1.0E-7,1.0E-7,5.5626399961234965,0.0,14.552271285568978
6163.184400002104,0.2523,1.0E-7,1.0E-7,5.568360003876744,0.0,14.550839005384443
6163.436700002104,0.2523,1.0E-7,1.0E-7,5.5793600038769835,0.0,14.54940701183225
6163.689000002104,0.2523,1.0E-7,1.0E-7,5.590360003877224,0.0,14.547975304632532
6163.941300002104,0.2523,1.0E-7,1.0E-7,5.601800003877473,0.0,14.546543883561894
6164.193600002104,0.2523,1.0E-7,1.0E-7,5.612800003877713,0.0,14.545112748449519
6164.445900002104,0.2523,1.0E-7,1.0E-7,5.623800003877954,0.0,14.543681899171773
6164.698200002104,0.2523,1.0E-7,1.0E-7,5.634800003878194,0.0,14.542251335645755
6164.9505000021045,0.2523,1.0E-7,1.0E-7,5.646240003878443,0.0,14.540821057824322
6165.202800002105,0.2523,1.0E-7,1.0E-7,5.657240003878684,0.0,14.539391065692103
6165.455100002105,0.2523,1.0E-7,1.0E-7,5.668240003878923,0.0,14.53796135926238
6165.707400002105,0.2523,1.0E-7,1.0E-7,5.679240003879164,0.0,14.536531938573003
6165.959700002105,0.2523,1.0E-7,1.0E-7,5.6902400038794045,0.0,14.535102803683273
6166.212000002105,0.2523,1.0E-7,1.0E-7,5.701680003879654,0.0,14.533673954671375
6166.464300002105,0.2523,1.0E-7,1.0E-7,5.7126800038798935,0.0,14.532245391632397
6166.716600002105,0.2523,1.0E-7,1.0E-7,5.723680003880134,0.0,14.530817114676946
6166.968900002105,0.2523,1.0E-7,1.0E-7,5.734680003880374,0.0,14.529389123928656
6167.221200002105,0.2523,1.0E-7,1.0E-7,5.746120003880623,0.0,14.527961419522416
6167.4735000021055,0.2523,1.0E-7,1.0E-7,5.757120003880864,0.0,14.526534001603265
6167.725800002106,0.2523,1.0E-7,1.0E-7,5.768120003881104,0.0,14.525106870325835
6167.978100002106,0.2523,1.0E-7,1.0E-7,5.779120003881345,0.0,14.523680025852492
6168.230400002106,0.2523,1.0E-7,1.0E-7,5.761279993118993,0.0,14.522253468352288
6168.482700002106,0.2523,1.0E-7,1.0E-7,5.741779993118568,0.0,14.520827197984852
6168.735000002106,0.2523,1.0E-7,1.0E-7,5.722279993118142,0.0,14.519401214841624
6168.987300002106,0.2523,1.0E-7,1.0E-7,5.702779993117716,0.0,14.517975518936268
6169.239600002106,0.2523,1.0E-7,1.0E-7,5.683279993117291,0.0,14.516550110213101
6169.491900002106,0.2523,1.0E-7,1.0E-7,5.662999993116848,0.0,14.515124988555243
6169.7442000021065,0.2523,1.0E-7,1.0E-7,5.643499993116423,0.0,14.513700153791468
6169.996500002107,0.2523,1.0E-7,1.0E-7,5.623999993115997,0.0,14.512275605701506
6170.248800002107,0.2523,1.0E-7,1.0E-7,5.604499993115571,0.0,14.510851344023092
6170.501100002107,0.2523,1.0E-7,1.0E-7,5.584219993115128,0.0,14.509427368457285
6170.753400002107,0.2523,1.0E-7,1.0E-7,5.564719993114702,0.0,14.508003678672468
6171.005700002107,0.2523,1.0E-7,1.0E-7,5.5452199931142765,0.0,14.506580274306968
6171.258000002107,0.2523,1.0E-7,1.0E-7,5.525719993113851,0.0,14.505157154973977
6171.510300002107,0.2523,1.0E-7,1.0E-7,5.505439993113408,0.0,14.503734320264789
6171.762600002107,0.2523,1.0E-7,1.0E-7,5.485939993112983,0.0,14.502311769751126
6172.014900002107,0.2523,1.0E-7,1.0E-7,5.466439993112557,0.0,14.500889502986196
6172.2672000021075,0.2523,1.0E-7,1.0E-7,5.446939993112132,0.0,14.499467519508174
6172.519500002108,0.2523,1.0E-7,1.0E-7,5.427439993111705,0.0,14.498045818842348
6172.771800002108,0.2523,1.0E-7,1.0E-7,5.4071599931112635,0.0,14.496624400502721
6173.024100002108,0.2523,1.0E-7,1.0E-7,5.392340006889162,0.0,14.49520326399289
6173.276400002108,0.2523,1.0E-7,1.0E-7,5.411840006889588,0.0,14.493782408808624
6173.528700002108,0.2523,1.0E-7,1.0E-7,5.4313400068900135,0.0,14.492361834467731
6173.781000002108,0.2523,1.0E-7,1.0E-7,5.451620006890456,0.0,14.490941540580327
6174.033300002108,0.2523,1.0E-7,1.0E-7,5.471120006890882,0.0,14.48952152685544
6174.285600002108,0.2523,1.0E-7,1.0E-7,5.490620006891308,0.0,14.488101793090385
6174.5379000021085,0.2523,1.0E-7,1.0E-7,5.510120006891733,0.0,14.486682339159081
6174.790200002109,0.2523,1.0E-7,1.0E-7,5.530400006892176,0.0,14.485263165002692
6175.042500002109,0.2523,1.0E-7,1.0E-7,5.549900006892602,0.0,14.483844270622011
6175.294800002109,0.2523,1.0E-7,1.0E-7,5.569400006893027,0.0,14.482425656071534
6175.547100002109,0.2523,1.0E-7,1.0E-7,5.588900006893453,0.0,14.481007321452006
6175.799400002109,0.2523,1.0E-7,1.0E-7,5.608400006893879,0.0,14.479589266904407
6176.051700002109,0.2523,1.0E-7,1.0E-7,5.628680006894321,0.0,14.478171492605203
6176.304000002109,0.2523,1.0E-7,1.0E-7,5.648180006894747,0.0,14.476753998762643
6176.556300002109,0.2523,1.0E-7,1.0E-7,5.667680006895172,0.0,14.47533678561405
6176.808600002109,0.2523,1.0E-7,1.0E-7,5.687180006895598,0.0,14.473919853421208
6177.0609000021095,0.2523,1.0E-7,1.0E-7,5.707460006896041,0.0,14.472503202467076
6177.31320000211,0.2523,1.0E-7,1.0E-7,5.726960006896467,0.0,14.471086833053654
6177.56550000211,0.2523,1.0E-7,1.0E-7,5.746460006896892,0.0,14.469670745500828
6177.81780000211,0.2523,1.0E-7,1.0E-7,5.765960006897318,0.0,14.468254940143183
6178.07010000211,0.2523,1.0E-7,1.0E-7,5.7764799961089555,0.0,14.466839417327641
6178.32240000211,0.2523,1.0E-7,1.0E-7,5.765479996108716,0.0,14.465424177407655
6178.57470000211,0.2523,1.0E-7,1.0E-7,5.754479996108476,0.0,14.46400922071214
6178.82700000211,0.2523,1.0E-7,1.0E-7,5.743479996108236,0.0,14.462594547500224
6179.07930000211,0.2523,1.0E-7,1.0E-7,5.732479996107995,0.0,14.461180157958786
6179.3316000021105,0.2523,1.0E-7,1.0E-7,5.721039996107746,0.0,14.459766052210957
6179.583900002111,0.2523,1.0E-7,1.0E-7,5.710039996107506,0.0,14.4583522303235
6179.836200002111,0.2523,1.0E-7,1.0E-7,5.699039996107265,0.0,14.456938692312804
6180.088500002111,0.2523,1.0E-7,1.0E-7,5.688039996107026,0.0,14.455525438151488
6180.340800002111,0.2523,1.0E-7,1.0E-7,5.676599996106776,0.0,14.454112467773887
6180.593100002111,0.2523,1.0E-7,1.0E-7,5.665599996106535,0.0,14.452699781080277
6180.845400002111,0.2523,1.0E-7,1.0E-7,5.654599996106295,0.0,14.451287377940321
6181.097700002111,0.2523,1.0E-7,1.0E-7,5.643599996106055,0.0,14.449875258197343
6181.350000002111,0.2523,1.0E-7,1.0E-7,5.6325999961058155,0.0,14.448463421671677
6181.602300002111,0.2523,1.0E-7,1.0E-7,5.621159996105565,0.0,14.44705186816341
6181.8546000021115,0.2523,1.0E-7,1.0E-7,5.610159996105326,0.0,14.445640597454723
6182.106900002112,0.2523,1.0E-7,1.0E-7,5.599159996105085,0.0,14.444229609310728
6182.359200002112,0.2523,1.0E-7,1.0E-7,5.588159996104845,0.0,14.442818903483063
6182.611500002112,0.2523,1.0E-7,1.0E-7,5.576719996104595,0.0,14.441408479711178
6182.863800002112,0.2523,1.0E-7,1.0E-7,5.565719996104355,0.0,14.43999833772365
6183.116100002112,0.2523,1.0E-7,1.0E-7,5.558559998937485,0.0,14.438588477238836
6183.368400002112,0.2523,1.0E-7,1.0E-7,5.5555599989374205,0.0,14.437178897968826
6183.620700002112,0.2523,1.0E-7,1.0E-7,5.552439998937352,0.0,14.435769599630444
6183.873000002112,0.2523,1.0E-7,1.0E-7,5.549439998937286,0.0,14.434360581955064
6184.125300002112,0.2523,1.0E-7,1.0E-7,5.546439998937221,0.0,14.432951844688754
6184.377600002113,0.2523,1.0E-7,1.0E-7,5.543439998937155,0.0,14.431543387590722
6184.629900002113,0.2523,1.0E-7,1.0E-7,5.5404399989370905,0.0,14.430135210431866
6184.882200002113,0.2523,1.0E-7,1.0E-7,5.537319998937022,0.0,14.428727312993438
6185.134500002113,0.2523,1.0E-7,1.0E-7,5.534319998936956,0.0,14.427319695065625
6185.386800002113,0.2523,1.0E-7,1.0E-7,5.531319998936891,0.0,14.42591235644642
