time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
6185.639100002113,0.2523,1.0E-7,1.0E-7,5.5283199989368255,0.0,14.42450529694087
6185.891400002113,0.2523,1.0E-7,1.0E-7,5.525199998936758,0.0,14.423098516360337
6186.143700002113,0.2523,1.0E-7,1.0E-7,5.522199998936692,0.0,14.42169201452156
6186.396000002113,0.2523,1.0E-7,1.0E-7,5.519199998936626,0.0,14.420285791246007
6186.6483000021135,0.2523,1.0E-7,1.0E-7,5.516199998936561,0.0,14.41887984635946
6186.900600002114,0.2523,1.0E-7,1.0E-7,5.513079998936493,0.0,14.417474179691492
6187.152900002114,0.2523,1.0E-7,1.0E-7,5.510079998936428,0.0,14.416068791075082
6187.405200002114,0.2523,1.0E-7,1.0E-7,5.507079998936362,0.0,14.41466368034594
6187.657500002114,0.2523,1.0E-7,1.0E-7,5.504079998936297,0.0,14.413258847342377
6187.909800002114,0.2523,1.0E-7,1.0E-7,5.501079998936231,0.0,14.411854291905167
6188.162100002114,0.2523,1.0E-7,1.0E-7,5.494219996985795,0.0,14.410450013877112
6188.414400002114,0.2523,1.0E-7,1.0E-7,5.48571999698561,0.0,14.409046013100893
6188.666700002114,0.2523,1.0E-7,1.0E-7,5.477219996985425,0.0,14.407642289410283
6188.919000002114,0.2523,1.0E-7,1.0E-7,5.4687199969852385,0.0,14.406238842625879
6189.171300002115,0.2523,1.0E-7,1.0E-7,5.4598799969850464,0.0,14.404835672555958
6189.423600002115,0.2523,1.0E-7,1.0E-7,5.45137999698486,0.0,14.40343277899773
6189.675900002115,0.2523,1.0E-7,1.0E-7,5.442879996984675,0.0,14.402030161738102
6189.928200002115,0.2523,1.0E-7,1.0E-7,5.4343799969844895,0.0,14.400627820555519
6190.180500002115,0.2523,1.0E-7,1.0E-7,5.425539996984297,0.0,14.399225755221023
6190.432800002115,0.2523,1.0E-7,1.0E-7,5.417039996984111,0.0,14.397823965499073
6190.685100002115,0.2523,1.0E-7,1.0E-7,5.408539996983926,0.0,14.396422451147778
6190.937400002115,0.2523,1.0E-7,1.0E-7,5.40003999698374,0.0,14.395021211920131
6191.189700002115,0.2523,1.0E-7,1.0E-7,5.391539996983555,0.0,14.393620247564918
6191.4420000021155,0.2523,1.0E-7,1.0E-7,5.382699996983362,0.0,14.392219557827111
6191.694300002116,0.2523,1.0E-7,1.0E-7,5.374199996983176,0.0,14.390819142448205
6191.946600002116,0.2523,1.0E-7,1.0E-7,5.365699996982991,0.0,14.389419001166088
6192.198900002116,0.2523,1.0E-7,1.0E-7,5.357199996982805,0.0,14.38801913371607
6192.451200002116,0.2523,1.0E-7,1.0E-7,5.348359996982611,0.0,14.38661953983129
6192.703500002116,0.2523,1.0E-7,1.0E-7,5.339859996982426,0.0,14.385220219242868
6192.955800002116,0.2523,1.0E-7,1.0E-7,5.331359996982241,0.0,14.38382117167962
6193.208100002116,0.2523,1.0E-7,1.0E-7,5.33,0.0,14.382422396868863
6193.460400002116,0.2523,1.0E-7,1.0E-7,5.33,0.0,14.381023894540515
6193.712700002116,0.2523,1.0E-7,1.0E-7,5.33,0.0,14.379625664442148
6193.9650000021165,0.2523,1.0E-7,1.0E-7,5.33,0.0,14.378227706343262
6194.217300002117,0.2523,1.0E-7,1.0E-7,5.33,0.0,14.376830020033326
6194.469600002117,0.2523,1.0E-7,1.0E-7,5.33,0.0,14.375432605319423
6194.721900002117,0.2523,1.0E-7,1.0E-7,5.33,0.0,14.374035462024247
6194.974200002117,0.2523,1.0E-7,1.0E-7,5.33,0.0,14.372638589983938
6195.226500002117,0.2523,1.0E-7,1.0E-7,5.33,0.0,14.371241989047006
6195.478800002117,0.2523,1.0E-7,1.0E-7,5.33,0.0,14.369845659072528
6195.731100002117,0.2523,1.0E-7,1.0E-7,5.33,0.0,14.368449599928958
6195.983400002117,0.2523,1.0E-7,1.0E-7,5.33,0.0,14.367053811493085
6196.2357000021175,0.2523,1.0E-7,1.0E-7,5.33,0.0,14.365658293648945
6196.488000002118,0.2523,1.0E-7,1.0E-7,5.33,0.0,14.364263046287084
6196.740300002118,0.2523,1.0E-7,1.0E-7,5.33,0.0,14.362868069303708
6196.992600002118,0.2523,1.0E-7,1.0E-7,5.33,0.0,14.361473362600066
6197.244900002118,0.2523,1.0E-7,1.0E-7,5.33,0.0,14.36007892608178
6197.497200002118,0.2523,1.0E-7,1.0E-7,5.33,0.0,14.358684759658434
6197.749500002118,0.2523,1.0E-7,1.0E-7,5.33,0.0,14.357290863243033
6198.001800002118,0.2523,1.0E-7,1.0E-7,5.330900007998107,0.0,14.355897236751606
6198.254100002118,0.2523,1.0E-7,1.0E-7,5.353400007998598,0.0,14.354503880103382
6198.506400002118,0.2523,1.0E-7,1.0E-7,5.375900007999089,0.0,14.353110793233599
6198.7587000021185,0.2523,1.0E-7,1.0E-7,5.39840000799958,0.0,14.351717976136193
6199.011000002119,0.2523,1.0E-7,1.0E-7,5.421800008000091,0.0,14.350325428867729
6199.263300002119,0.2523,1.0E-7,1.0E-7,5.444300008000583,0.0,14.348933151540288
6199.515600002119,0.2523,1.0E-7,1.0E-7,5.466800008001074,0.0,14.347541144316299
6199.767900002119,0.2523,1.0E-7,1.0E-7,5.489300008001565,0.0,14.346149407401162
6200.020200002119,0.2523,1.0E-7,1.0E-7,5.512700008002076,0.0,14.344757941037729
6200.272500002119,0.2523,1.0E-7,1.0E-7,5.535200008002567,0.0,14.34336674550225
6200.524800002119,0.2523,1.0E-7,1.0E-7,5.557700008003057,0.0,14.341975821102114
6200.777100002119,0.2523,1.0E-7,1.0E-7,5.580200008003549,0.0,14.340585168169726
6201.0294000021195,0.2523,1.0E-7,1.0E-7,5.60270000800404,0.0,14.339194787060489
6201.28170000212,0.2523,1.0E-7,1.0E-7,5.626100008004551,0.0,14.33780467814915
6201.53400000212,0.2523,1.0E-7,1.0E-7,5.648600008005042,0.0,14.336414841828217
6201.78630000212,0.2523,1.0E-7,1.0E-7,5.671100008005533,0.0,14.33502527850717
6202.03860000212,0.2523,1.0E-7,1.0E-7,5.693600008006024,0.0,14.333635988609043
6202.29090000212,0.2523,1.0E-7,1.0E-7,5.7170000080065355,0.0,14.332246972568347
6202.54320000212,0.2523,1.0E-7,1.0E-7,5.739500008007027,0.0,14.33085823083021
6202.79550000212,0.2523,1.0E-7,1.0E-7,5.762000008007517,0.0,14.32946976385042
6203.04780000212,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.32808157209269
6203.30010000212,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.326693656025
6203.5524000021205,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.325306016100301
6203.804700002121,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.323918652719222
6204.057000002121,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.322531566227257
6204.309300002121,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.321144756921495
6204.561600002121,0.2523,1.0E-7,1.0E-7,5.780000000000001,0.0,14.319758225056077
6204.813900002121,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.318371970847457
6205.066200002121,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.316985994478804
6205.318500002121,0.2523,1.0E-7,1.0E-7,5.780000000000001,0.0,14.315600296103918
6205.570800002121,0.2523,1.0E-7,1.0E-7,5.779999999999999,0.0,14.314214875850745
6205.8231000021215,0.2523,1.0E-7,1.0E-7,5.780000000000001,0.0,14.312829733824433
6206.075400002122,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.311444870110012
6206.327700002122,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.310060284774734
6206.580000002122,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.308675977870235
6206.832300002122,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.307291949434418
6207.084600002122,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.30590819949297
6207.336900002122,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.304524728060896
6207.589200002122,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.303141535143737
6207.841500002122,0.2523,1.0E-7,1.0E-7,5.780000000000001,0.0,14.301758620738713
6208.093800002122,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.300375984835714
6208.3461000021225,0.2523,1.0E-7,1.0E-7,5.779999999999999,0.0,14.298993627418142
6208.598400002123,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.297611548463712
6208.850700002123,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.296229747945075
6209.103000002123,0.2523,1.0E-7,1.0E-7,5.781100000891102,0.0,14.294848225830496
6209.355300002123,0.2523,1.0E-7,1.0E-7,5.783600000891156,0.0,14.29346698208489
6209.607600002123,0.2523,1.0E-7,1.0E-7,5.786100000891211,0.0,14.292086016673235
6209.859900002123,0.2523,1.0E-7,1.0E-7,5.7886000008912655,0.0,14.290705329563965
6210.112200002123,0.2523,1.0E-7,1.0E-7,5.7912000008913225,0.0,14.28932492072929
6210.364500002123,0.2523,1.0E-7,1.0E-7,5.793700000891377,0.0,14.287944790144739
6210.6168000021235,0.2523,1.0E-7,1.0E-7,5.796200000891432,0.0,14.286564937788969
6210.869100002124,0.2523,1.0E-7,1.0E-7,5.798700000891486,0.0,14.285185363643228
6211.121400002124,0.2523,1.0E-7,1.0E-7,5.801300000891542,0.0,14.28380606769098
6211.373700002124,0.2523,1.0E-7,1.0E-7,5.803800000891597,0.0,14.2824270499177
6211.626000002124,0.2523,1.0E-7,1.0E-7,5.806300000891651,0.0,14.281048310310934
6211.878300002124,0.2523,1.0E-7,1.0E-7,5.808800000891706,0.0,14.279669848859442
6212.130600002124,0.2523,1.0E-7,1.0E-7,5.811400000891763,0.0,14.27829166555361
6212.382900002124,0.2523,1.0E-7,1.0E-7,5.813900000891818,0.0,14.276913760384916
6212.635200002124,0.2523,1.0E-7,1.0E-7,5.816400000891873,0.0,14.275536133346069
6212.887500002124,0.2523,1.0E-7,1.0E-7,5.818900000891926,0.0,14.274158784430702
6213.1398000021245,0.2523,1.0E-7,1.0E-7,5.821400000891981,0.0,14.272781713633195
6213.392100002125,0.2523,1.0E-7,1.0E-7,5.824000000892037,0.0,14.271404920948584
6213.644400002125,0.2523,1.0E-7,1.0E-7,5.826500000892092,0.0,14.270028406372587
6213.896700002125,0.2523,1.0E-7,1.0E-7,5.829000000892147,0.0,14.268652169901609
6214.149000002125,0.2523,1.0E-7,1.0E-7,5.828499999107798,0.0,14.267276211532531
6214.401300002125,0.2523,1.0E-7,1.0E-7,5.825899999107742,0.0,14.265900531261021
6214.653600002125,0.2523,1.0E-7,1.0E-7,5.8233999991076875,0.0,14.264525129074435
6214.905900002125,0.2523,1.0E-7,1.0E-7,5.820899999107633,0.0,14.26315000494707
6215.158200002125,0.2523,1.0E-7,1.0E-7,5.818399999107578,0.0,14.261775158840868
6215.410500002125,0.2523,1.0E-7,1.0E-7,5.815799999107521,0.0,14.260400590706924
6215.662800002126,0.2523,1.0E-7,1.0E-7,5.813299999107467,0.0,14.259026300486731
6215.915100002126,0.2523,1.0E-7,1.0E-7,5.810799999107413,0.0,14.257652288113176
6216.167400002126,0.2523,1.0E-7,1.0E-7,5.8082999991073585,0.0,14.256278553511718
6216.419700002126,0.2523,1.0E-7,1.0E-7,5.805799999107303,0.0,14.254905096601307
6216.672000002126,0.2523,1.0E-7,1.0E-7,5.803199999107246,0.0,14.25353191729514
6216.924300002126,0.2523,1.0E-7,1.0E-7,5.8006999991071915,0.0,14.252159015501338
6217.176600002126,0.2523,1.0E-7,1.0E-7,5.798199999107137,0.0,14.250786391123372
6217.428900002126,0.2523,1.0E-7,1.0E-7,5.795699999107082,0.0,14.24941404406079
6217.681200002126,0.2523,1.0E-7,1.0E-7,5.793099999107026,0.0,14.248041974209691
6217.9335000021265,0.2523,1.0E-7,1.0E-7,5.790599999106972,0.0,14.246670181463212
6218.185800002127,0.2523,1.0E-7,1.0E-7,5.788099999106917,0.0,14.245298665711427
6218.438100002127,0.2523,1.0E-7,1.0E-7,5.785599999106862,0.0,14.24392742684225
6218.690400002127,0.2523,1.0E-7,1.0E-7,5.7829999991068055,0.0,14.242556464741558
6218.942700002127,0.2523,1.0E-7,1.0E-7,5.780499999106751,0.0,14.241185779293339
6219.195000002127,0.2523,1.0E-7,1.0E-7,5.775599998034731,0.0,14.239815370379867
6219.447300002127,0.2523,1.0E-7,1.0E-7,5.770099998034612,0.0,14.238445237880757
6219.699600002127,0.2523,1.0E-7,1.0E-7,5.764599998034492,0.0,14.237075381668067
6219.951900002127,0.2523,1.0E-7,1.0E-7,5.758879998034367,0.0,14.235705801604885
6220.204200002127,0.2523,1.0E-7,1.0E-7,5.753379998034246,0.0,14.234336497545867
6220.4565000021275,0.2523,1.0E-7,1.0E-7,5.747879998034127,0.0,14.232967469337979
6220.708800002128,0.2523,1.0E-7,1.0E-7,5.742379998034007,0.0,14.231598716821736
6220.961100002128,0.2523,1.0E-7,1.0E-7,5.736659998033883,0.0,14.230230239832084
6221.213400002128,0.2523,1.0E-7,1.0E-7,5.731159998033762,0.0,14.228862038198935
6221.465700002128,0.2523,1.0E-7,1.0E-7,5.725659998033642,0.0,14.22749411174752
6221.718000002128,0.2523,1.0E-7,1.0E-7,5.720159998033521,0.0,14.226126460299097
6221.970300002128,0.2523,1.0E-7,1.0E-7,5.714439998033397,0.0,14.224759083671755
6222.222600002128,0.2523,1.0E-7,1.0E-7,5.7089399980332765,0.0,14.223391981680548
6222.474900002128,0.2523,1.0E-7,1.0E-7,5.703439998033156,0.0,14.22202515413761
6222.7272000021285,0.2523,1.0E-7,1.0E-7,5.6979399980330365,0.0,14.220658600852728
6222.979500002129,0.2523,1.0E-7,1.0E-7,5.692439998032917,0.0,14.219292321633949
6223.231800002129,0.2523,1.0E-7,1.0E-7,5.686719998032792,0.0,14.217926316287544
6223.484100002129,0.2523,1.0E-7,1.0E-7,5.681219998032671,0.0,14.216560584618268
6223.736400002129,0.2523,1.0E-7,1.0E-7,5.675719998032551,0.0,14.215195126429188
6223.988700002129,0.2523,1.0E-7,1.0E-7,5.67021999803243,0.0,14.213829941522164
6224.241000002129,0.2523,1.0E-7,1.0E-7,5.683500004829793,0.0,14.212465029698189
6224.493300002129,0.2523,1.0E-7,1.0E-7,5.6970000048300875,0.0,14.21110039076741
6224.745600002129,0.2523,1.0E-7,1.0E-7,5.710500004830383,0.0,14.209736024586523
6224.997900002129,0.2523,1.0E-7,1.0E-7,5.724000004830677,0.0,14.208371931063082
6225.2502000021295,0.2523,1.0E-7,1.0E-7,5.738040004830984,0.0,14.207008110149571
6225.50250000213,0.2523,1.0E-7,1.0E-7,5.751540004831279,0.0,14.205644561838335
6225.75480000213,0.2523,1.0E-7,1.0E-7,5.765040004831573,0.0,14.204281286157721
6226.00710000213,0.2523,1.0E-7,1.0E-7,5.778540004831868,0.0,14.20291828316689
6226.25940000213,0.2523,1.0E-7,1.0E-7,5.792040004832163,0.0,14.20155555295199
6226.51170000213,0.2523,1.0E-7,1.0E-7,5.806080004832469,0.0,14.200193095622925
6226.76400000213,0.2523,1.0E-7,1.0E-7,5.819580004832764,0.0,14.198830911310765
6227.01630000213,0.2523,1.0E-7,1.0E-7,5.833080004833059,0.0,14.197469000166096
6227.26860000213,0.2523,1.0E-7,1.0E-7,5.846580004833354,0.0,14.196107362355896
6227.5209000021305,0.2523,1.0E-7,1.0E-7,5.86062000483366,0.0,14.194745998061201
6227.773200002131,0.2523,1.0E-7,1.0E-7,5.874120004833954,0.0,14.193384907475854
6228.025500002131,0.2523,1.0E-7,1.0E-7,5.8876200048342495,0.0,14.1920240908057
6228.277800002131,0.2523,1.0E-7,1.0E-7,5.901120004834544,0.0,14.190663548266333
6228.530100002131,0.2523,1.0E-7,1.0E-7,5.915160004834851,0.0,14.189303280081727
6228.782400002131,0.2523,1.0E-7,1.0E-7,5.928660004835145,0.0,14.187943286483424
6229.034700002131,0.2523,1.0E-7,1.0E-7,5.94,0.0,14.186583567710516
6229.287000002131,0.2523,1.0E-7,1.0E-7,5.94,0.0,14.185224124006703
6229.539300002131,0.2523,1.0E-7,1.0E-7,5.94,0.0,14.183864955609167
6229.791600002131,0.2523,1.0E-7,1.0E-7,5.94,0.0,14.182506062724904
6230.0439000021315,0.2523,1.0E-7,1.0E-7,5.94,0.0,14.181147445528802
6230.296200002132,0.2523,1.0E-7,1.0E-7,5.94,0.0,14.179789104167378
6230.548500002132,0.2523,1.0E-7,1.0E-7,5.94,0.0,14.178431038762163
6230.800800002132,0.2523,1.0E-7,1.0E-7,5.94,0.0,14.17707324941265
6231.053100002132,0.2523,1.0E-7,1.0E-7,5.94,0.0,14.17571573619884
6231.305400002132,0.2523,1.0E-7,1.0E-7,5.94,0.0,14.1743584991837
6231.557700002132,0.2523,1.0E-7,1.0E-7,5.94,0.0,14.17300153841497
6231.810000002132,0.2523,1.0E-7,1.0E-7,5.94,0.0,14.171644853927162
6232.062300002132,0.2523,1.0E-7,1.0E-7,5.94,0.0,14.170288445743005
6232.3146000021325,0.2523,1.0E-7,1.0E-7,5.94,0.0,14.168932313874896
6232.566900002133,0.2523,1.0E-7,1.0E-7,5.94,0.0,14.16757645832609
6232.819200002133,0.2523,1.0E-7,1.0E-7,5.94,0.0,14.166220879091798
6233.071500002133,0.2523,1.0E-7,1.0E-7,5.94,0.0,14.164865576160127
6233.323800002133,0.2523,1.0E-7,1.0E-7,5.94,0.0,14.163510549512969
6233.576100002133,0.2523,1.0E-7,1.0E-7,5.94,0.0,14.162155799126667
6233.828400002133,0.2523,1.0E-7,1.0E-7,5.94,0.0,14.160801324972741
6234.080700002133,0.2523,1.0E-7,1.0E-7,5.937119997131027,0.0,14.159447127018376
6234.333000002133,0.2523,1.0E-7,1.0E-7,5.929119997130853,0.0,14.158093205225505
6234.585300002133,0.2523,1.0E-7,1.0E-7,5.9211199971306785,0.0,14.156739559542793
6234.8376000021335,0.2523,1.0E-7,1.0E-7,5.9131199971305035,0.0,14.155386189895323
6235.089900002134,0.2523,1.0E-7,1.0E-7,5.905119997130329,0.0,14.154033096184818
6235.342200002134,0.2523,1.0E-7,1.0E-7,5.896799997130147,0.0,14.152680278292474
6235.594500002134,0.2523,1.0E-7,1.0E-7,5.888799997129973,0.0,14.151327736081198
6235.846800002134,0.2523,1.0E-7,1.0E-7,5.880799997129799,0.0,14.149975469397278
6236.099100002134,0.2523,1.0E-7,1.0E-7,5.872799997129624,0.0,14.148623478072857
6236.351400002134,0.2523,1.0E-7,1.0E-7,5.8644799971294415,0.0,14.14727176192783
6236.603700002134,0.2523,1.0E-7,1.0E-7,5.856479997129267,0.0,14.145920320771042
6236.856000002134,0.2523,1.0E-7,1.0E-7,5.848479997129093,0.0,14.14456915440122
6237.1083000021345,0.2523,1.0E-7,1.0E-7,5.840479997128918,0.0,14.143218262608569
6237.360600002135,0.2523,1.0E-7,1.0E-7,5.832159997128736,0.0,14.141867645176092
6237.612900002135,0.2523,1.0E-7,1.0E-7,5.824159997128562,0.0,14.140517301880102
6237.865200002135,0.2523,1.0E-7,1.0E-7,5.816159997128388,0.0,14.139167232490703
6238.117500002135,0.2523,1.0E-7,1.0E-7,5.808159997128213,0.0,14.137817436772917
6238.369800002135,0.2523,1.0E-7,1.0E-7,5.800159997128038,0.0,14.136467914487566
6238.622100002135,0.2523,1.0E-7,1.0E-7,5.791839997127856,0.0,14.135118665391635
6238.874400002135,0.2523,1.0E-7,1.0E-7,5.783839997127681,0.0,14.133769689238672
6239.126700002135,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.132420985778724
6239.379000002135,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.131072554761385
6239.6313000021355,0.2523,1.0E-7,1.0E-7,5.779999999999999,0.0,14.129724395946594
6239.883600002136,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.128376509113368
6240.135900002136,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.127028894059379
6240.388200002136,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.125681550598824
6240.640500002136,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.124334478560309
6240.892800002136,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.122987677785662
6241.145100002136,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.1216411481276
6241.397400002136,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.120294889448974
6241.649700002136,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.118948901621424
6241.902000002136,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.117603184524334
6242.154300002137,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.116257738043982
6242.406600002137,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.114912562072638
6242.658900002137,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.113567656507922
6242.911200002137,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.112223021252124
6243.163500002137,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.110878656211712
6243.415800002137,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.109534561296769
6243.668100002137,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.108190736420642
6243.920400002137,0.2523,1.0E-7,1.0E-7,5.78,0.0,14.106847181499523
6244.172700002137,0.2523,1.0E-7,1.0E-7,5.772079996045471,0.0,14.105503896452083
6244.4250000021375,0.2523,1.0E-7,1.0E-7,5.761079996045232,0.0,14.104160881195057
6244.677300002138,0.2523,1.0E-7,1.0E-7,5.750079996044992,0.0,14.102818135625597
6244.929600002138,0.2523,1.0E-7,1.0E-7,5.739079996044751,0.0,14.101475659613426
6245.181900002138,0.2523,1.0E-7,1.0E-7,5.727639996044501,0.0,14.100133453002503
6245.434200002138,0.2523,1.0E-7,1.0E-7,5.716639996044262,0.0,14.098791515613907
6245.686500002138,0.2523,1.0E-7,1.0E-7,5.705639996044021,0.0,14.097449847247821
6245.938800002138,0.2523,1.0E-7,1.0E-7,5.694639996043781,0.0,14.096108447686774
6246.191100002138,0.2523,1.0E-7,1.0E-7,5.683199996043531,0.0,14.094767316697922
6246.443400002138,0.2523,1.0E-7,1.0E-7,5.672199996043291,0.0,14.093426454034656
6246.695700002138,0.2523,1.0E-7,1.0E-7,5.6611999960430515,0.0,14.092085859437555
6246.9480000021385,0.2523,1.0E-7,1.0E-7,5.6501999960428115,0.0,14.09074553263664
6247.200300002139,0.2523,1.0E-7,1.0E-7,5.638759996042561,0.0,14.08940547335279
6247.452600002139,0.2523,1.0E-7,1.0E-7,5.627759996042321,0.0,14.088065681298664
6247.704900002139,0.2523,1.0E-7,1.0E-7,5.616759996042081,0.0,14.086726156178983
6247.957200002139,0.2523,1.0E-7,1.0E-7,5.605759996041841,0.0,14.085386897692212
6248.209500002139,0.2523,1.0E-7,1.0E-7,5.5947599960416,0.0,14.084047905531493
6248.461800002139,0.2523,1.0E-7,1.0E-7,5.583319996041351,0.0,14.082709179385306
6248.714100002139,0.2523,1.0E-7,1.0E-7,5.572319996041111,0.0,14.081370718937682
6248.966400002139,0.2523,1.0E-7,1.0E-7,5.56131999604087,0.0,14.08003252386831
6249.2187000021395,0.2523,1.0E-7,1.0E-7,5.564840001979684,0.0,14.078694593853585
6249.47100000214,0.2523,1.0E-7,1.0E-7,5.570560001979809,0.0,14.077356928574916
6249.72330000214,0.2523,1.0E-7,1.0E-7,5.576060001979928,0.0,14.076019527749025
6249.97560000214,0.2523,1.0E-7,1.0E-7,5.5815600019800495,0.0,14.074682391135367
6250.22790000214,0.2523,1.0E-7,1.0E-7,5.587060001980169,0.0,14.073345518531731
6250.48020000214,0.2523,1.0E-7,1.0E-7,5.5927800019802945,0.0,14.072008909769488
6250.73250000214,0.2523,1.0E-7,1.0E-7,5.598280001980415,0.0,14.070672564709874
6250.98480000214,0.2523,1.0E-7,1.0E-7,5.6037800019805335,0.0,14.069336483240754
6251.23710000214,0.2523,1.0E-7,1.0E-7,5.609280001980654,0.0,14.068000665273045
6251.48940000214,0.2523,1.0E-7,1.0E-7,5.614780001980774,0.0,14.066665110737963
6251.7417000021405,0.2523,1.0E-7,1.0E-7,5.620500001980899,0.0,14.065329819584587
6251.994000002141,0.2523,1.0E-7,1.0E-7,5.626000001981019,0.0,14.063994791777843
6252.246300002141,0.2523,1.0E-7,1.0E-7,5.63150000198114,0.0,14.062660027297007
6252.498600002141,0.2523,1.0E-7,1.0E-7,5.637000001981259,0.0,14.061325526133626
6252.750900002141,0.2523,1.0E-7,1.0E-7,5.642720001981385,0.0,14.059991288289956
6253.003200002141,0.2523,1.0E-7,1.0E-7,5.648220001981504,0.0,14.058657313777815
6253.255500002141,0.2523,1.0E-7,1.0E-7,5.6537200019816245,0.0,14.05732360261779
6253.507800002141,0.2523,1.0E-7,1.0E-7,5.659220001981744,0.0,14.055990154837847
6253.760100002141,0.2523,1.0E-7,1.0E-7,5.6649400019818685,0.0,14.054656970472342
6254.0124000021415,0.2523,1.0E-7,1.0E-7,5.669319996936925,0.0,14.053324049561363
6254.264700002142,0.2523,1.0E-7,1.0E-7,5.660819996936739,0.0,14.05199139214985
6254.517000002142,0.2523,1.0E-7,1.0E-7,5.652319996936554,0.0,14.050658998277504
6254.769300002142,0.2523,1.0E-7,1.0E-7,5.643819996936369,0.0,14.049326867952457
6255.021600002142,0.2523,1.0E-7,1.0E-7,5.634979996936176,0.0,14.047995001148566
6255.273900002142,0.2523,1.0E-7,1.0E-7,5.6264799969359895,0.0,14.046663397809347
6255.526200002142,0.2523,1.0E-7,1.0E-7,5.617979996935804,0.0,14.045332057851047
6255.778500002142,0.2523,1.0E-7,1.0E-7,5.609479996935619,0.0,14.0440009811664
6256.030800002142,0.2523,1.0E-7,1.0E-7,5.600639996935426,0.0,14.042670167627577
6256.283100002142,0.2523,1.0E-7,1.0E-7,5.5921399969352406,0.0,14.041339617088457
6256.5354000021425,0.2523,1.0E-7,1.0E-7,5.583639996935055,0.0,14.04000932938631
6256.787700002143,0.2523,1.0E-7,1.0E-7,5.575139996934869,0.0,14.038679304344239
6257.040000002143,0.2523,1.0E-7,1.0E-7,5.5666399969346845,0.0,14.037349541773075
6257.292300002143,0.2523,1.0E-7,1.0E-7,5.557799996934491,0.0,14.036020041472886
6257.544600002143,0.2523,1.0E-7,1.0E-7,5.549299996934305,0.0,14.034690803233962
6257.796900002143,0.2523,1.0E-7,1.0E-7,5.54079999693412,0.0,14.033361826837593
6258.049200002143,0.2523,1.0E-7,1.0E-7,5.532299996933935,0.0,14.03203311205758
6258.301500002143,0.2523,1.0E-7,1.0E-7,5.523459996933742,0.0,14.030704658661318
6258.553800002143,0.2523,1.0E-7,1.0E-7,5.514959996933555,0.0,14.029376466410406
6258.8061000021435,0.2523,1.0E-7,1.0E-7,5.50645999693337,0.0,14.028048535060856
6259.058400002144,0.2523,1.0E-7,1.0E-7,5.5007200010824056,0.0,14.02672086436423
6259.310700002144,0.2523,1.0E-7,1.0E-7,5.503840001082474,0.0,14.025393454069842
6259.563000002144,0.2523,1.0E-7,1.0E-7,5.506840001082539,0.0,14.024066303935305
6259.815300002144,0.2523,1.0E-7,1.0E-7,5.509840001082605,0.0,14.02273941374512
6260.067600002144,0.2523,1.0E-7,1.0E-7,5.512840001082671,0.0,14.021412783311472
6260.319900002144,0.2523,1.0E-7,1.0E-7,5.5158400010827355,0.0,14.020086412471
6260.572200002144,0.2523,1.0E-7,1.0E-7,5.518960001082803,0.0,14.01876030108189
6260.824500002144,0.2523,1.0E-7,1.0E-7,5.521960001082869,0.0,14.017434449021394
6261.076800002144,0.2523,1.0E-7,1.0E-7,5.524960001082934,0.0,14.016108856183711
6261.3291000021445,0.2523,1.0E-7,1.0E-7,5.527960001082999,0.0,14.014783522477861
6261.581400002145,0.2523,1.0E-7,1.0E-7,5.531080001083067,0.0,14.013458447825808
6261.833700002145,0.2523,1.0E-7,1.0E-7,5.534080001083133,0.0,14.01213363216105
6262.086000002145,0.2523,1.0E-7,1.0E-7,5.537080001083199,0.0,14.010809075427428
6262.338300002145,0.2523,1.0E-7,1.0E-7,5.540080001083265,0.0,14.009484777577658
6262.590600002145,0.2523,1.0E-7,1.0E-7,5.543200001083332,0.0,14.00816073857227
6262.842900002145,0.2523,1.0E-7,1.0E-7,5.546200001083398,0.0,14.006836958378738
6263.095200002145,0.2523,1.0E-7,1.0E-7,5.549200001083463,0.0,14.005513436970853
6263.347500002145,0.2523,1.0E-7,1.0E-7,5.552200001083529,0.0,14.004190174327737
6263.5998000021455,0.2523,1.0E-7,1.0E-7,5.555200001083594,0.0,14.002867170433207
6263.852100002146,0.2523,1.0E-7,1.0E-7,5.558320001083662,0.0,14.001544425275219
6264.104400002146,0.2523,1.0E-7,1.0E-7,5.56,0.0,14.00022193884538
6264.356700002146,0.2523,1.0E-7,1.0E-7,5.56,0.0,13.998899711138076
6264.609000002146,0.2523,1.0E-7,1.0E-7,5.56,0.0,13.997577742146287
6264.861300002146,0.2523,1.0E-7,1.0E-7,5.56,0.0,13.99625603185771
6265.113600002146,0.2523,1.0E-7,1.0E-7,5.56,0.0,13.994934580254448
6265.365900002146,0.2523,1.0E-7,1.0E-7,5.56,0.0,13.993613387313736
6265.618200002146,0.2523,1.0E-7,1.0E-7,5.56,0.0,13.992292453008455
6265.870500002146,0.2523,1.0E-7,1.0E-7,5.56,0.0,13.990971777307735
6266.1228000021465,0.2523,1.0E-7,1.0E-7,5.56,0.0,13.989651360177337
6266.375100002147,0.2523,1.0E-7,1.0E-7,5.56,0.0,13.988331201580076
6266.627400002147,0.2523,1.0E-7,1.0E-7,5.56,0.0,13.987011301476196
6266.879700002147,0.2523,1.0E-7,1.0E-7,5.559999999999999,0.0,13.985691659823559
6267.132000002147,0.2523,1.0E-7,1.0E-7,5.56,0.0,13.984372276578114
6267.384300002147,0.2523,1.0E-7,1.0E-7,5.56,0.0,13.983053151693976
6267.636600002147,0.2523,1.0E-7,1.0E-7,5.56,0.0,13.981734285123704
6267.888900002147,0.2523,1.0E-7,1.0E-7,5.56,0.0,13.980415676818488
6268.141200002147,0.2523,1.0E-7,1.0E-7,5.56,0.0,13.979097326728299
6268.393500002147,0.2523,1.0E-7,1.0E-7,5.56,0.0,13.977779234802
6268.645800002148,0.2523,1.0E-7,1.0E-7,5.56,0.0,13.976461400987569
6268.898100002148,0.2523,1.0E-7,1.0E-7,5.56,0.0,13.975143825232143
6269.150400002148,0.2523,1.0E-7,1.0E-7,5.56,0.0,13.973826507482112
6269.402700002148,0.2523,1.0E-7,1.0E-7,5.559999999999999,0.0,13.972509447683246
6269.655000002148,0.2523,1.0E-7,1.0E-7,5.56,0.0,13.971192645780745
6269.907300002148,0.2523,1.0E-7,1.0E-7,5.56,0.0,13.969876101719299
6270.159600002148,0.2523,1.0E-7,1.0E-7,5.554559996924946,21.000000000000004,13.968559815443172
6270.411900002148,0.2523,1.0E-7,1.0E-7,5.5457199969247535,21.0,13.967243786893397
6270.664200002148,0.2523,1.0E-7,1.0E-7,5.537219996924568,21.0,13.965928015995182
6270.9165000021485,0.2523,1.0E-7,1.0E-7,5.528719996924383,21.0,13.964612502650372
6271.168800002149,0.2523,20.0,20.0,5.520219996924197,21.0,13.96329724673919
6271.421100002149,0.2523,20.0,20.0,5.5113799969240045,21.0,14.034618810688684
6271.673400002149,0.2523,20.0,20.0,5.502879996923818,21.0,14.105734429748816
6271.925700002149,0.2523,20.0,20.0,5.494379996923634,21.0,14.176639921889175
6272.178000002149,0.2523,20.0,20.0,5.4858799969234475,21.0,14.247335908767523
6272.430300002149,0.2523,20.0,20.0,5.477039996923255,21.000000000000004,14.317823010150232
6272.682600002149,0.2523,20.0,20.0,5.468539996923068,21.0,14.388101843923687
6272.934900002149,0.2523,20.0,20.0,5.460039996922884,21.0,14.458173026104983
6273.187200002149,0.2523,20.0,20.0,5.451539996922698,20.999999999999996,14.528037170852741
6273.4395000021495,0.2523,20.0,20.0,5.443039996922512,21.0,14.597694890477468
6273.69180000215,0.2523,20.0,20.0,5.434199996922319,21.0,14.667146795450428
6273.94410000215,0.2523,20.0,20.0,5.425699996922134,21.0,14.736393494412402
6274.19640000215,0.2523,20.0,20.0,5.417199996921948,21.0,14.80543559418155
6274.44870000215,0.2523,20.0,20.0,5.408699996921763,21.0,14.874273699761906
6274.70100000215,0.2523,20.0,20.0,5.39985999692157,21.0,14.9429084143514
6274.95330000215,0.2523,20.0,20.0,5.391359996921384,21.0,15.011340339348708
6275.20560000215,0.2523,20.0,20.0,5.401760005070966,21.0,15.079570074360186
6275.45790000215,0.2523,20.0,20.0,5.415760005071271,20.999999999999996,15.147598217217043
6275.7102000021505,0.2523,20.0,20.0,5.430320005071589,21.0,15.215425364021693
6275.962500002151,0.2523,20.0,20.0,5.444320005071894,21.0,15.28305210916495
6276.214800002151,0.2523,20.0,20.0,5.458320005072201,21.0,15.350479045327955
6276.467100002151,0.2523,20.0,20.0,5.472320005072506,21.0,15.41770676348029
6276.719400002151,0.2523,20.0,20.0,5.486320005072812,21.000000000000004,15.48473585288017
6276.971700002151,0.2523,20.0,20.0,5.50088000507313,21.0,15.551566901075033
6277.224000002151,0.2523,20.0,20.0,5.514880005073435,21.0,15.618200493903132
6277.476300002151,0.2523,20.0,20.0,5.5288800050737406,21.0,15.684637215496148
6277.728600002151,0.2523,20.0,20.0,5.542880005074046,21.0,15.750877648280088
6277.980900002151,0.2523,20.0,20.0,5.557440005074364,21.0,15.816922372977562
6278.2332000021515,0.2523,20.0,20.0,5.5714400050746695,21.0,15.882771968610852
6278.485500002152,0.2523,20.0,20.0,5.585440005074975,21.0,15.948427012505762
6278.737800002152,0.2523,20.0,20.0,5.59944000507528,21.0,16.013888080293768
6278.990100002152,0.2523,20.0,20.0,5.6140000050755985,21.0,16.07915574591528
6279.242400002152,0.2523,20.0,20.0,5.628000005075904,21.0,16.144230581623663
6279.494700002152,0.2523,20.0,20.0,5.64200000507621,21.000000000000004,16.20911315798949
6279.747000002152,0.2523,20.0,20.0,5.656000005076516,20.999999999999996,16.273804043903908
6279.999300002152,0.2523,20.0,20.0,5.67,21.0,16.33830380658222
6280.251600002152,0.2523,20.0,20.0,5.67,21.0,16.402613011567876
6280.5039000021525,0.2523,20.0,20.0,5.67,21.0,16.466732222729497
6280.756200002153,0.2523,20.0,20.0,5.67,21.0,16.53066200223758
6281.008500002153,0.2523,20.0,20.0,5.67,21.0,16.59440291056588
6281.260800002153,0.2523,20.0,20.0,5.67,21.0,16.657955506500937
6281.513100002153,0.2523,20.0,20.0,5.67,21.0,16.721320347149963
6281.765400002153,0.2523,20.0,20.0,5.67,21.000000000000004,16.784497987949415
6282.017700002153,0.2523,20.0,20.0,5.67,20.999999999999996,16.847488982672537
6282.270000002153,0.2523,20.0,20.0,5.67,21.0,16.910293883436704
6282.522300002153,0.2523,20.0,20.0,5.67,21.0,16.97291324071025
6282.774600002153,0.2523,20.0,20.0,5.67,21.0,17.035347603319664
6283.0269000021535,0.2523,20.0,20.0,5.67,21.0,17.09759751845568
6283.279200002154,0.2523,20.0,20.0,5.67,21.0,17.159663531679822
6283.531500002154,0.2523,20.0,20.0,5.67,21.0,17.221546186930542
6283.783800002154,0.2523,20.0,20.0,5.67,21.0,17.28324602652897
6284.036100002154,0.2523,20.0,20.0,5.67,21.0,17.344763591184705
6284.288400002154,0.2523,20.0,20.0,5.67,21.0,17.40609942000165
6284.540700002154,0.2523,20.0,20.0,5.67,21.0,17.46725405048339
6284.793000002154,0.2523,20.0,20.0,5.67,20.999999999999996,17.52822801853874
6285.045300002154,0.2523,20.0,20.0,5.671100001996891,21.0,17.5890218584871
6285.2976000021545,0.2523,20.0,20.0,5.67660000199701,21.0,17.649636103063962
6285.549900002155,0.2523,20.0,20.0,5.682100001997131,21.0,17.710071283430864
6285.802200002155,0.2523,20.0,20.0,5.687820001997255,21.0,17.77032792918918
6286.054500002155,0.2523,20.0,20.0,5.6933200019973755,21.0,17.830406568386163
6286.306800002155,0.2523,20.0,20.0,5.698820001997496,21.0,17.890307727517772
6286.559100002155,0.2523,20.0,20.0,5.7043200019976155,21.0,17.950031931532248
6286.811400002155,0.2523,20.0,20.0,5.71004000199774,21.0,18.009579703833335
6287.063700002155,0.2523,20.0,20.0,5.71554000199786,20.999999999999996,18.068951566283822
6287.316000002155,0.2523,20.0,20.0,5.721040001997981,21.0,18.12814803920968
6287.568300002155,0.2523,20.0,20.0,5.726540001998101,21.0,18.187169641403475
6287.8206000021555,0.2523,20.0,20.0,5.732260001998226,21.0,18.2460168901283
6288.072900002156,0.2523,20.0,20.0,5.737760001998346,21.0,18.30469030112166
6288.325200002156,0.2523,20.0,20.0,5.743260001998466,21.000000000000004,18.363190388599687
6288.577500002156,0.2523,20.0,20.0,5.748760001998585,21.0,18.421517665261163
6288.829800002156,0.2523,20.0,20.0,5.754260001998706,21.0,18.479672642291487
6289.082100002156,0.2523,20.0,20.0,5.759980001998831,21.0,18.53765582936617
6289.334400002156,0.2523,20.0,20.0,5.7654800019989505,21.0,18.595467734655838
6289.586700002156,0.2523,20.0,20.0,5.770980001999071,21.0,18.65310886483089
6289.839000002156,0.2523,20.0,20.0,5.776480001999191,21.0,18.71057972506425
6290.0913000021565,0.2523,20.0,20.0,5.78,21.0,18.7678808190365
6290.343600002157,0.2523,20.0,20.0,5.78,21.0,18.825012648939012
6290.595900002157,0.2523,20.0,20.0,5.78,21.0,18.88197571547157
6290.848200002157,0.2523,20.0,20.0,5.779999999999999,21.0,18.938770517840414
6291.100500002157,0.2523,20.0,20.0,5.78,21.000000000000004,18.995397553761457
6291.352800002157,0.2523,20.0,20.0,5.78,20.999999999999996,19.051857319467132
6291.605100002157,0.2523,20.0,20.0,5.78,21.0,19.10815030971162
6291.857400002157,0.2523,20.0,20.0,5.78,21.0,19.16427701777665
6292.109700002157,0.2523,20.0,20.0,5.78,21.0,19.220237935477083
6292.362000002157,0.2523,20.0,20.0,5.78,21.0,19.27603355316575
6292.6143000021575,0.2523,20.0,20.0,5.78,21.0,19.331664359739193
6292.866600002158,0.2523,20.0,20.0,5.78,21.0,19.387130842642314
6293.118900002158,0.2523,20.0,20.0,5.78,21.0,19.44243348787361
6293.371200002158,0.2523,20.0,20.0,5.78,21.000000000000004,19.497572779989603
6293.623500002158,0.2523,20.0,20.0,5.78,20.999999999999996,19.552549202110125
6293.875800002158,0.2523,20.0,20.0,5.780000000000001,21.0,19.60736323592267
6294.128100002158,0.2523,20.0,20.0,5.779999999999999,21.0,19.662015361687313
6294.380400002158,0.2523,20.0,20.0,5.78,21.0,19.716506058240768
6294.632700002158,0.2523,20.0,20.0,5.78,21.0,19.770835803001653
6294.885000002158,0.2523,20.0,20.0,5.78,21.0,19.82500507197439
6295.137300002159,0.2523,20.0,20.0,5.780000000000001,21.0,19.87901433975365
6295.389600002159,0.2523,20.0,20.0,5.78,21.000000000000004,19.932864079528848
6295.641900002159,0.2523,20.0,20.0,5.78,21.0,19.986554763089046
6295.894200002159,0.2523,20.0,20.0,5.78,20.999999999999996,20.040086860826
6296.146500002159,0.2523,20.0,20.0,5.78,21.0,20.09346084173965
6296.398800002159,0.2523,20.0,20.0,5.779999999999999,21.0,20.146677173441695
6296.651100002159,0.2523,20.0,20.0,5.78,21.0,20.199736322159975
6296.903400002159,0.2523,20.0,20.0,5.78,21.0,20.252638752742765
6297.155700002159,0.2523,20.0,20.0,5.78,21.0,20.30538492866289
6297.4080000021595,0.2523,20.0,20.0,5.78,21.0,20.357975312021644
6297.66030000216,0.2523,20.0,20.0,5.78,21.000000000000004,20.410410363553353
6297.91260000216,0.2523,20.0,20.0,5.78,21.0,20.462690542629137
6298.16490000216,0.2523,20.0,20.0,5.78,21.0,20.514816307261135
6298.41720000216,0.2523,20.0,20.0,5.78,20.999999999999996,20.566788114106405
6298.66950000216,0.2523,20.0,20.0,5.780000000000001,21.0,20.61860641847118
6298.92180000216,0.2523,20.0,20.0,5.78,21.0,20.670271674314844
6299.17410000216,0.2523,17.514990751599115,17.514990751599115,5.78,21.0,20.721784334253957
6299.42640000216,0.2523,17.514990751599115,17.514990751599115,5.78,21.0,20.766470344913483
6299.67870000216,0.2523,17.514990751599115,17.514990751599115,5.780000000000001,21.0,20.811039414975145
6299.9310000021605,0.2523,17.514990751599115,17.514990751599115,5.78,21.0,20.855492290731327
6300.183300002161,0.2523,8.255405007867633,8.255405007867633,5.786080002915144,21.0,20.89982927557885
6300.435600002161,0.2523,8.255405007867633,8.255405007867633,5.794080002915318,21.0,20.91938971847785
6300.687900002161,0.2523,8.255405007867633,8.255405007867633,5.802080002915494,20.999999999999996,20.938922840879226
6300.940200002161,0.2523,8.255405007867633,8.255405007867633,5.8104000029156735,21.0,20.958430308781338
6301.192500002161,0.2523,3.1089198022792575,3.1089198022792575,5.818400002915849,21.0,20.977912156027376
6301.444800002161,0.2523,3.1089198022792575,3.1089198022792575,5.8264000029160234,21.0,20.98370412194147
6301.697100002161,0.2523,3.1089198022792575,3.1089198022792575,5.8344000029161975,21.0,20.989491802591267
6301.949400002161,0.2523,3.1089198022792575,3.1089198022792575,5.8424000029163725,21.0,20.995276103403302
6302.2017000021615,0.2523,1.266677310147012,1.266677310147012,5.850720002916555,21.0,21.001057026393497
6302.454000002162,0.2523,1.266677310147012,1.266677310147012,5.858720002916729,21.0,21.00194685036565
6302.706300002162,0.2523,1.266677310147012,1.266677310147012,5.866720002916904,21.0,21.00283613820425
6302.958600002162,0.2523,1.266677310147012,1.266677310147012,5.874720002917078,21.0,21.003725212992297
6303.210900002162,0.2523,0.8441845785673652,0.8441845785673652,5.8830400029172605,21.0,21.004614074831586
6303.463200002162,0.2523,0.8441845785673652,0.8441845785673652,5.891040002917435,21.0,21.00438182494124
6303.715500002162,0.2523,0.8441845785673652,0.8441845785673652,5.8990400029176095,21.0,21.00414965857152
6303.967800002162,0.2523,0.8441845785673652,0.8441845785673652,5.907040002917784,21.0,21.003917649809026
6304.220100002162,0.2523,0.834523561232837,0.834523561232837,5.915360002917966,21.0,21.003685798691887
6304.472400002162,0.2523,0.834523561232837,0.834523561232837,5.92336000291814,21.0,21.003428471978626
6304.7247000021625,0.2523,0.834523561232837,0.834523561232837,5.931360002918315,21.0,21.003171308251424
6304.977000002163,0.2523,0.834523561232837,0.834523561232837,5.939360002918489,21.0,21.002914309273905
6305.229300002163,0.2523,0.8846614448961407,0.8846614448961407,5.934939997993419,21.0,21.002657475124547
6305.481600002163,0.2523,0.8846614448961407,0.8846614448961407,5.929219997993295,21.0,21.00253384207273
6305.733900002163,0.2523,0.8846614448961407,0.8846614448961407,5.9237199979931745,21.0,21.00241034609432
6305.986200002163,0.2523,0.8846614448961407,0.8846614448961407,5.918219997993054,21.0,21.002286978433233
6306.238500002163,0.2523,0.9160051171454036,0.9160051171454036,5.912719997992935,21.0,21.00216373909569
6306.490800002163,0.2523,0.9160051171454036,0.9160051171454036,5.906999997992808,21.0,21.002123797256736
6306.743100002163,0.2523,0.9160051171454036,0.9160051171454036,5.901499997992689,21.0,21.002083965300656
6306.9954000021635,0.2523,0.9160051171454036,0.9160051171454036,5.895999997992568,21.000000000000004,21.00204423768082
6307.247700002164,0.2523,0.9281217123893917,0.9281217123893917,5.890499997992448,21.0,21.002004614329255
6307.500000002164,0.2523,0.9281217123893917,0.9281217123893917,5.884999997992329,21.0,21.00199724624024
6307.752300002164,0.2523,0.9281217123893917,0.9281217123893917,5.879279997992204,21.0,21.001989974938986
6308.004600002164,0.2523,0.9308149497315275,0.9308149497315275,5.873779997992084,21.0,21.00198279819715
6308.256900002164,0.2523,0.9308149497315275,0.9308149497315275,5.868279997991964,21.0,21.001982862337798
6308.509200002164,0.2523,0.9308149497315275,0.9308149497315275,5.862779997991844,21.0,21.001983019162108
6308.761500002164,0.2523,0.9308149497315275,0.9308149497315275,5.857059997991719,21.0,21.001983268067594
6309.013800002164,0.2523,0.9311304606204756,0.9311304606204756,5.8515599979915995,21.0,21.001983608917048
6309.266100002164,0.2523,0.9311304606204756,0.9311304606204756,5.846059997991478,21.000000000000004,21.001984878766844
6309.5184000021645,0.2523,0.9311304606204756,0.9311304606204756,5.840559997991359,21.0,21.001986240075844
6309.770700002165,0.2523,0.9311304606204756,0.9311304606204756,5.834839997991233,21.0,21.00198769263538
6310.023000002165,0.2523,0.9308893553047364,0.9308893553047364,5.830660002008886,21.0,21.001989236287912
6310.275300002165,0.2523,0.9308893553047364,0.9308893553047364,5.836160002009007,21.0,21.001990231106223
6310.527600002165,0.2523,0.9308893553047364,0.9308893553047364,5.841660002009126,21.0,21.001991316848283
6310.779900002165,0.2523,0.9308893553047364,0.9308893553047364,5.847160002009247,21.0,21.001992493426144
6311.032200002165,0.2523,0.930629390832362,0.930629390832362,5.852880002009371,21.0,21.00199376073651
6311.284500002165,0.2523,0.930629390832362,0.930629390832362,5.858380002009492,21.0,21.00199442889149
6311.536800002165,0.2523,0.930629390832362,0.930629390832362,5.863880002009612,21.0,21.001995187800365
6311.7891000021655,0.2523,0.930629390832362,0.930629390832362,5.869380002009732,21.000000000000004,21.001996037469343
6312.041400002166,0.2523,0.9304322282978785,0.9304322282978785,5.875100002009857,21.0,21.001996977875404
6312.293700002166,0.2523,0.9304322282978785,0.9304322282978785,5.880600002009976,20.999999999999996,21.001997485844626
6312.546000002166,0.2523,0.9304322282978785,0.9304322282978785,5.886100002010097,21.0,21.00199808466692
6312.798300002166,0.2523,0.9304322282978785,0.9304322282978785,5.891600002010216,21.0,21.001998774392426
6313.050600002166,0.2523,0.9302753943996349,0.9302753943996349,5.897320002010342,21.0,21.0019995550465
6313.302900002166,0.2523,0.9302753943996349,0.9302753943996349,5.902820002010461,21.0,21.002000010508837
6313.555200002166,0.2523,0.9302753943996349,0.9302753943996349,5.908320002010582,21.0,21.002000557071344
6313.807500002166,0.2523,0.9302753943996349,0.9302753943996349,5.913820002010702,21.0,21.002001194810212
6314.059800002166,0.2523,0.9301343615622228,0.9301343615622228,5.919320002010822,21.000000000000004,21.002001923779936
6314.3121000021665,0.2523,0.9301343615622228,0.9301343615622228,5.925040002010947,21.0,21.002002369813457
6314.564400002167,0.2523,0.9301343615622228,0.9301343615622228,5.930540002011067,21.0,21.00200290728755
6314.816700002167,0.2523,0.9301343615622228,0.9301343615622228,5.936040002011187,21.0,21.00200353629551
6315.069000002167,0.2523,0.9299972519343185,0.9299972519343185,5.942380003108384,21.0,21.002004256909405
6315.321300002167,0.2523,0.9299972519343185,0.9299972519343185,5.951220003108576,21.0,21.002004705388327
6315.573600002167,0.2523,0.9299972519343185,0.9299972519343185,5.959720003108762,21.0,21.002005245713807
6315.825900002167,0.2523,0.9299972519343185,0.9299972519343185,5.9682200031089465,21.0,21.002005878002212
6316.078200002167,0.2523,0.929860107819269,0.929860107819269,5.976720003109133,21.0,21.002006602355653
6316.330500002167,0.2523,0.929860107819269,0.929860107819269,5.985560003109326,21.000000000000004,21.00200705497709
6316.5828000021675,0.2523,0.929860107819269,0.929860107819269,5.994060003109512,21.0,21.002007599976512
6316.835100002168,0.2523,0.929860107819269,0.929860107819269,6.002560003109697,21.0,21.00200823750383
6317.087400002168,0.2523,0.9297220503633263,0.9297220503633263,6.011060003109883,21.0,21.002008967690887
6317.339700002168,0.2523,0.9297220503633263,0.9297220503633263,6.019560003110068,21.0,21.002009424343132
6317.592000002168,0.2523,0.9297220503633263,0.9297220503633263,6.028400003110261,21.0,21.002009974017326
6317.844300002168,0.2523,0.9297220503633263,0.9297220503633263,6.036900003110446,21.0,21.002010616883073
6318.096600002168,0.2523,0.9295829752323472,0.9295829752323472,6.0454000031106325,21.0,21.00201135308989
6318.348900002168,0.2523,0.9295829752323472,0.9295829752323472,6.053900003110817,21.0,21.002011813758603
6318.601200002168,0.2523,0.9295829752323472,0.9295829752323472,6.06274000311101,21.000000000000004,21.0020123681607
6318.853500002168,0.2523,0.9295829752323472,0.9295829752323472,6.071240003111196,21.0,21.002013016478088
6319.1058000021685,0.2523,0.9294428653168096,0.9294428653168096,6.0797400031113815,21.0,21.002013758870884
6319.358100002169,0.2523,0.9294428653168096,0.9294428653168096,6.088240003111567,20.999999999999996,21.00201422372356
6319.610400002169,0.2523,0.9294428653168096,0.9294428653168096,6.097080003111761,21.0,21.00201478306218
6319.862700002169,0.2523,0.9294428653168096,0.9294428653168096,6.105580003111945,21.0,21.00201543707596
6320.115000002169,0.2523,0.9293016810523873,0.9293016810523873,6.1073599979862685,21.0,21.002016185931357
6320.367300002169,0.2523,0.9293016810523873,0.9293016810523873,6.101859997986149,21.0,21.002016655163953
6320.619600002169,0.2523,0.9293016810523873,0.9293016810523873,6.096359997986029,21.000000000000004,21.002017219631774
6320.871900002169,0.2523,0.9293016810523873,0.9293016810523873,6.090639997985903,21.0,21.00201787946746
6321.124200002169,0.2523,0.929159382682816,0.929159382682816,6.0851399979857845,21.0,21.00201863474361
6321.376500002169,0.2523,0.929159382682816,0.929159382682816,6.079639997985663,21.0,21.002019107916865
6321.62880000217,0.2523,0.929159382682816,0.929159382682816,6.074139997985543,21.0,21.002019676671846
6321.88110000217,0.2523,0.929159382682816,0.929159382682816,6.068419997985419,21.0,21.0020203410231
6322.13340000217,0.2523,0.9290161014904856,0.9290161014904856,6.062919997985299,21.0,21.002021100938865
6322.38570000217,0.2523,0.9290161014904856,0.9290161014904856,6.057419997985178,21.0,21.002021576176027
6322.63800000217,0.2523,0.9290161014904856,0.9290161014904856,6.051919997985058,21.0,21.00202214694662
6322.89030000217,0.2523,0.9290161014904856,0.9290161014904856,6.0461999979849335,21.0,21.002022813193822
6323.14260000217,0.2523,0.9288722648225185,0.9288722648225185,6.040699997984813,21.0,21.00202357482296
6323.39490000217,0.2523,0.9288722648225185,0.9288722648225185,6.0351999979846935,21.0,21.002024050061586
6323.64720000217,0.2523,0.9288722648225185,0.9288722648225185,6.029699997984574,20.999999999999996,21.002024620547036
6323.8995000021705,0.2523,0.9288722648225185,0.9288722648225185,6.024199997984454,21.0,21.002025286179602
6324.151800002171,0.2523,0.9287283626716925,0.9287283626716925,6.018479997984329,21.0,21.002026046826813
6324.404100002171,0.2523,0.9287283626716925,0.9287283626716925,6.012979997984209,21.0,21.002026520509332
6324.656400002171,0.2523,0.9287283626716925,0.9287283626716925,6.007479997984088,21.0,21.00202708900913
6324.908700002171,0.2523,0.9287283626716925,0.9287283626716925,6.001979997983969,21.0,21.00202775220043
6325.161000002171,0.2523,0.928584784108311,0.928584784108311,6.0,21.0,21.002028509927847
6325.413300002171,0.2523,0.928584784108311,0.928584784108311,6.0,21.0,21.00202898105274
6325.665600002171,0.2523,0.928584784108311,0.928584784108311,6.0,21.0,21.00202954649261
6325.917900002171,0.2523,0.928584784108311,0.928584784108311,6.0,20.999999999999996,21.002030206132975
6326.170200002171,0.2523,0.9284417854195453,0.9284417854195453,6.0,21.0,21.00203095984525
6326.422500002172,0.2523,0.9284417854195453,0.9284417854195453,6.0,21.0,21.002031428068246
6326.674800002172,0.2523,0.9284417854195453,0.9284417854195453,6.0,21.0,21.00203199022129
6326.927100002172,0.2523,0.9284417854195453,0.9284417854195453,6.0,21.0,21.002032646226876
6327.179400002172,0.2523,0.9282994542623964,0.9282994542623964,6.0,21.0,21.002033395989162
6327.431700002172,0.2523,0.9282994542623964,0.9282994542623964,6.0,21.0,21.002033861747034
6327.684000002172,0.2523,0.9282994542623964,0.9282994542623964,6.0,21.0,21.00203442117351
6327.936300002172,0.2523,0.9282994542623964,0.9282994542623964,6.0,21.0,21.002035074213378
6328.188600002172,0.2523,0.9281577041951812,0.9281577041951812,6.0,20.999999999999996,21.002035820790564
6328.440900002172,0.2523,0.9281577041951812,0.9281577041951812,6.0,21.0,21.002036284703415
6328.6932000021725,0.2523,0.9281577041951812,0.9281577041951812,6.0,21.0,21.002036842098004
6328.945500002173,0.2523,0.9281577041951812,0.9281577041951812,6.0,21.0,21.002037492932573
6329.197800002173,0.2523,0.9280163933061201,0.9280163933061201,6.0,21.0,21.00203823714305
6329.450100002173,0.2523,0.9280163933061201,0.9280163933061201,6.0,21.0,21.002038699703707
6329.702400002173,0.2523,0.9280163933061201,0.9280163933061201,6.0,21.0,21.00203925560426
6329.954700002173,0.2523,0.9280163933061201,0.9280163933061201,6.0,21.0,21.002039904811127
6330.207000002173,0.2523,0.927875400330276,0.927875400330276,6.0,21.0,21.00204064726743
6330.459300002173,0.2523,0.927875400330276,0.927875400330276,6.0,21.0,21.002041108797528
6330.711600002173,0.2523,0.927875400330276,0.927875400330276,6.0,21.0,21.002041663552887
6330.963900002173,0.2523,0.927875400330276,0.927875400330276,6.0,21.0,21.002042311504898
6331.2162000021735,0.2523,0.9277346425267023,0.9277346425267023,5.999999999999999,21.0,21.00204305260108
6331.468500002174,0.2523,0.9277346425267023,0.9277346425267023,5.999999999999999,21.0,21.002043513293703
6331.720800002174,0.2523,0.9277346425267023,0.9277346425267023,6.0,21.0,21.002044067113534
6331.973100002174,0.2523,0.9277346425267023,0.9277346425267023,6.0,21.0,21.00204471403488
6332.225400002174,0.2523,0.9275940688872055,0.9275940688872055,6.0,21.000000000000004,21.002045454007995
6332.477700002174,0.2523,0.9275940688872055,0.9275940688872055,6.0,21.0,21.002045913976158
6332.730000002174,0.2523,0.9275940688872055,0.9275940688872055,6.0,21.0,21.002046466983405
6332.982300002174,0.2523,0.9275940688872055,0.9275940688872055,6.0,21.0,21.002047113005887
6333.234600002174,0.2523,0.9274536492068544,0.9274536492068544,6.0,21.0,21.002047851995442
6333.4869000021745,0.2523,0.9274536492068544,0.9274536492068544,6.0,21.0,21.002048311305398
