time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
6333.739200002175,0.2523,0.9274536492068544,0.9274536492068544,6.0,21.0,21.002048863572366
6333.991500002175,0.2523,0.9274536492068544,0.9274536492068544,6.0,21.0,21.002049508773634
6334.243800002175,0.2523,0.927313365731731,0.927313365731731,6.0,21.0,21.002050246862044
6334.496100002175,0.2523,0.927313365731731,0.927313365731731,6.0,21.000000000000004,21.002050705553266
6334.748400002175,0.2523,0.927313365731731,0.927313365731731,6.0,21.0,21.00205125712315
6335.000700002175,0.2523,0.9272054356847523,0.9272054356847523,6.0,21.0,21.002051901549613
6335.253000002175,0.2523,0.9272054356847523,0.9272054356847523,6.0,21.0,21.00205235239755
6335.505300002175,0.2523,0.9272054356847523,0.9272054356847523,6.0,21.0,21.002052896074723
6335.757600002175,0.2523,0.9272054356847523,0.9272054356847523,6.0,21.0,21.002053532553788
6336.0099000021755,0.2523,0.9270711288272857,0.9270711288272857,6.000000000000001,21.0,21.002054261788526
6336.262200002176,0.2523,0.9270711288272857,0.9270711288272857,5.999999999999999,21.0,21.002054727354203
6336.514500002176,0.2523,0.9270711288272857,0.9270711288272857,5.999999999999999,21.0,21.002055285664984
6336.766800002176,0.2523,0.9270711288272857,0.9270711288272857,5.999999999999999,21.0,21.002055936698437
6337.019100002176,0.2523,0.9269303622278666,0.9269303622278666,5.999999999999999,21.0,21.002056680408554
6337.271400002176,0.2523,0.9269303622278666,0.9269303622278666,6.0,21.0,21.00205714323033
6337.523700002176,0.2523,0.9269303622278666,0.9269303622278666,6.0,21.0,21.00205769872262
6337.776000002176,0.2523,0.9269303622278666,0.9269303622278666,6.0,21.0,21.00205834686431
6338.028300002176,0.2523,0.9267892704655685,0.9267892704655685,6.0,21.0,21.002059087609688
6338.2806000021765,0.2523,0.9267892704655685,0.9267892704655685,6.0,21.0,21.002059546531044
6338.532900002177,0.2523,0.9267892704655685,0.9267892704655685,6.0,21.0,21.002060098050404
6338.785200002177,0.2523,0.9267892704655685,0.9267892704655685,6.0,21.0,21.002060742146877
6339.037500002177,0.2523,0.9266488989157073,0.9266488989157073,6.0,21.0,21.002061478774735
6339.289800002177,0.2523,0.9266488989157073,0.9266488989157073,6.0,21.000000000000004,21.002061935417633
6339.542100002177,0.2523,0.9266488989157073,0.9266488989157073,6.0,21.000000000000004,21.002062484586148
6339.794400002177,0.2523,0.9266488989157073,0.9266488989157073,6.0,20.999999999999996,21.002063126259277
6340.046700002177,0.2523,0.9265090620329841,0.9265090620329841,6.0,21.0,21.002063860391495
6340.299000002177,0.2523,0.9265090620329841,0.9265090620329841,6.0,21.0,21.002064315885185
6340.551300002177,0.2523,0.9265090620329841,0.9265090620329841,6.0,21.0,21.00206486383193
6340.8036000021775,0.2523,0.9265090620329841,0.9265090620329841,6.0,21.0,21.002065504210737
6341.055900002178,0.2523,0.9263695094180229,0.9263695094180229,6.001320002023788,21.0,21.00206623697612
6341.308200002178,0.2523,0.9263695094180229,0.9263695094180229,6.006820002023908,21.0,21.00206669178558
6341.560500002178,0.2523,0.9263695094180229,0.9263695094180229,6.012540002024032,21.0,21.002067238982477
6341.812800002178,0.2523,0.9263695094180229,0.9263695094180229,6.018040002024152,21.0,21.00206787856623
6342.065100002178,0.2523,0.9262301128577275,0.9262301128577275,6.023540002024271,21.0,21.002068610526717
6342.317400002178,0.2523,0.9262301128577275,0.9262301128577275,6.0290400020243915,21.0,21.00206906498305
6342.569700002178,0.2523,0.9262301128577275,0.9262301128577275,6.034540002024512,21.0,21.002069611917406
6342.822000002178,0.2523,0.9262301128577275,0.9262301128577275,6.040260002024637,21.0,21.002070251378033
6343.0743000021785,0.2523,0.926090769753795,0.926090769753795,6.045760002024757,21.0,21.002070983397417
6343.326600002179,0.2523,0.926090769753795,0.926090769753795,6.051260002024877,21.0,21.00207143827442
6343.578900002179,0.2523,0.926090769753795,0.926090769753795,6.056760002024998,21.0,21.002071985882882
6343.831200002179,0.2523,0.926090769753795,0.926090769753795,6.062480002025122,21.000000000000004,21.00207262630045
6344.083500002179,0.2523,0.9259512973701207,0.9259512973701207,6.067980002025243,21.0,21.002073359585648
6344.335800002179,0.2523,0.9259512973701207,0.9259512973701207,6.073480002025363,21.0,21.002073815717267
6344.588100002179,0.2523,0.9259512973701207,0.9259512973701207,6.0789800020254825,20.999999999999996,21.002074364932312
6344.840400002179,0.2523,0.9259512973701207,0.9259512973701207,6.084700002025608,21.0,21.00207500732624
6345.092700002179,0.2523,0.9258114960071431,0.9258114960071431,6.090200002025727,21.0,21.00207574297319
6345.345000002179,0.2523,0.9258114960071431,0.9258114960071431,6.095700002025848,21.0,21.002076200992796
6345.5973000021795,0.2523,0.9258114960071431,0.9258114960071431,6.101200002025968,21.0,21.002076752507282
6345.84960000218,0.2523,0.9258114960071431,0.9258114960071431,6.106700002026088,21.0,21.002077397622735
6346.10190000218,0.2523,0.9256712072062123,0.9256712072062123,6.112420002026213,21.0,21.002078136422487
6346.35420000218,0.2523,0.9256712072062123,0.9256712072062123,6.117920002026333,21.0,21.002078596740677
6346.60650000218,0.2523,0.9256712072062123,0.9256712072062123,6.123420002026453,21.0,21.002079151000288
6346.85880000218,0.2523,0.9256712072062123,0.9256712072062123,6.1289200020265735,20.999999999999996,21.002079799313922
6347.11110000218,0.2523,0.9255303246535325,0.9255303246535325,6.134640002026698,21.0,21.002080541770642
6347.36340000218,0.2523,0.9255303246535325,0.9255303246535325,6.140140002026817,21.0,21.002081004633858
6347.61570000218,0.2523,0.9255303246535325,0.9255303246535325,6.145640002026938,21.0,21.00208156190674
6347.86800000218,0.2523,0.9255303246535325,0.9255303246535325,6.1511400020270575,21.0,21.002082213705783
6348.120300002181,0.2523,0.9253887829235747,0.9253887829235747,6.156860002027182,21.0,21.00208296012328
6348.372600002181,0.2523,0.9253887829235747,0.9253887829235747,6.162360002027302,21.0,21.00208342567655
6348.624900002181,0.2523,0.9253887829235747,0.9253887829235747,6.167860002027423,21.0,21.00208398612083
6348.877200002181,0.2523,0.9253887829235747,0.9253887829235747,6.173360002027543,21.0,21.00208464157469
6349.129500002181,0.2523,0.9252465430624874,0.9252465430624874,6.178860002027663,21.0,21.0020853921324
6349.381800002181,0.2523,0.9252465430624874,0.9252465430624874,6.184580002027787,21.0,21.00208586046042
6349.634100002181,0.2523,0.9252465430624874,0.9252465430624874,6.190080002027907,20.999999999999996,21.002086424167622
6349.886400002181,0.2523,0.9252465430624874,0.9252465430624874,6.195580002028027,21.0,21.00208708337416
6350.138700002181,0.2523,0.9251035822552369,0.9251035822552369,6.201080002028148,21.0,21.00208783817533
6350.3910000021815,0.2523,0.9251035822552369,0.9251035822552369,6.206800002028273,21.0,21.00208830932557
6350.643300002182,0.2523,0.9251035822552369,0.9251035822552369,6.2123000020283925,21.0,21.002088876348015
6350.895600002182,0.2523,0.9251035822552369,0.9251035822552369,6.217800002028512,21.000000000000004,21.002089539363592
6351.147900002182,0.2523,0.9249598873902096,0.9249598873902096,6.221800001106527,21.0,21.00209029846805
6351.400200002182,0.2523,0.9249598873902096,0.9249598873902096,6.224920001106595,21.0,21.00209077246798
6351.652500002182,0.2523,0.9249598873902096,0.9249598873902096,6.227920001106661,21.0,21.002091342829893
6351.904800002182,0.2523,0.9249598873902096,0.9249598873902096,6.230920001106726,21.0,21.002092009663208
6352.157100002182,0.2523,0.9248154523125789,0.9248154523125789,6.2339200011067915,21.0,21.00209277304585
6352.409400002182,0.2523,0.9248154523125789,0.9248154523125789,6.236920001106857,21.0,21.002093249797372
6352.661700002182,0.2523,0.9248154523125789,0.9248154523125789,6.240040001106925,21.000000000000004,21.00209382332548
6352.914000002183,0.2523,0.9248154523125789,0.9248154523125789,6.243040001106991,21.0,21.002094493718428
6353.166300002183,0.2523,0.9246703046144298,0.9246703046144298,6.246040001107056,21.0,21.00209526103545
6353.418600002183,0.2523,0.9246703046144298,0.9246703046144298,6.2490400011071205,21.0,21.00209574018888
6353.670900002183,0.2523,0.9246703046144298,0.9246703046144298,6.252160001107189,21.0,21.002096316463224
6353.923200002183,0.2523,0.9246703046144298,0.9246703046144298,6.255160001107255,21.0,21.00209698993405
6354.175500002183,0.2523,0.9245245239340012,0.9245245239340012,6.258160001107321,21.0,21.002097760649374
6354.427800002183,0.2523,0.9245245239340012,0.9245245239340012,6.261160001107386,21.0,21.00209824183201
6354.680100002183,0.2523,0.9245245239340012,0.9245245239340012,6.264280001107454,21.0,21.002098820437585
6354.932400002183,0.2523,0.9245245239340012,0.9245245239340012,6.26728000110752,21.0,21.002099496534047
6355.1847000021835,0.2523,0.9243781989687714,0.9243781989687714,6.270280001107586,21.0,21.002100270162508
6355.437000002184,0.2523,0.9243781989687714,0.9243781989687714,6.2732800011076515,21.000000000000004,21.00210075309553
6355.689300002184,0.2523,0.9243781989687714,0.9243781989687714,6.276280001107716,21.0,21.002101333727886
6355.941600002184,0.2523,0.9243781989687714,0.9243781989687714,6.279400001107784,21.0,21.002102012122823
6356.193900002184,0.2523,0.9242313994087676,0.9242313994087676,6.273199996861093,21.0,21.00210278831705
6356.446200002184,0.2523,0.9242313994087676,0.9242313994087676,6.264699996860907,21.0,21.002103272815244
6356.698500002184,0.2523,0.9242313994087676,0.9242313994087676,6.256199996860722,21.0,21.002103855239316
6356.950800002184,0.2523,0.9242313994087676,0.9242313994087676,6.24735999686053,21.0,21.002104535589833
6357.203100002184,0.2523,0.9240841807023461,0.9240841807023461,6.238859996860343,21.0,21.002105313812667
6357.455400002184,0.2523,0.9240841807023461,0.9240841807023461,6.230359996860158,21.0,21.002105799188893
6357.7077000021845,0.2523,0.9240841807023461,0.9240841807023461,6.221859996859973,21.0,21.002106382343978
6357.960000002185,0.2523,0.9240841807023461,0.9240841807023461,6.213359996859787,21.0,21.002107063181445
6358.212300002185,0.2523,0.9239367304899533,0.9239367304899533,6.204519996859593,21.0,21.00210784156182
6358.464600002185,0.2523,0.9239367304899533,0.9239367304899533,6.196019996859407,20.999999999999996,21.002108326077202
6358.716900002185,0.2523,0.9239367304899533,0.9239367304899533,6.187519996859223,21.0,21.002108907901125
6358.969200002185,0.2523,0.9239367304899533,0.9239367304899533,6.1790199968590365,21.0,21.002109586878547
6359.221500002185,0.2523,0.9237894497660697,0.9237894497660697,6.170179996858844,21.0,21.002110362818353
6359.473800002185,0.2523,0.9237894497660697,0.9237894497660697,6.161679996858658,21.0,21.00211084471701
6359.726100002185,0.2523,0.9237894497660697,0.9237894497660697,6.153179996858473,21.000000000000004,21.002111423258075
6359.9784000021855,0.2523,0.9237894497660697,0.9237894497660697,6.144679996858288,21.0,21.002112098251253
6360.230700002186,0.2523,0.9236427601482453,0.9236427601482453,6.135839996858095,21.0,21.00211286947429
6360.483000002186,0.2523,0.9236427601482453,0.9236427601482453,6.127339996857909,21.0,21.002113347465123
6360.735300002186,0.2523,0.9236427601482453,0.9236427601482453,6.118839996857724,21.0,21.002113921314237
6360.987600002186,0.2523,0.9236427601482453,0.9236427601482453,6.110339996857538,21.0,21.00211459081019
6361.239900002186,0.2523,0.9234969862932476,0.9234969862932476,6.115280002033478,21.0,21.002115355712196
6361.492200002186,0.2523,0.9234969862932476,0.9234969862932476,6.121000002033604,21.0,21.002115828978944
6361.744500002186,0.2523,0.9234969862932476,0.9234969862932476,6.1265000020337235,21.0,21.002116397298337
6361.996800002186,0.2523,0.9234969862932476,0.9234969862932476,6.132000002033843,21.0,21.00211706052646
6362.249100002186,0.2523,0.923352329874586,0.923352329874586,6.137500002033963,21.0,21.00211781852554
6362.5014000021865,0.2523,0.923352329874586,0.923352329874586,6.143220002034088,21.000000000000004,21.002118287345997
6362.753700002187,0.2523,0.923352329874586,0.923352329874586,6.148720002034208,20.999999999999996,21.002118850829593
6363.006000002187,0.2523,0.9232416262094032,0.9232416262094032,6.154220002034329,21.0,21.002119508938115
6363.258300002187,0.2523,0.9232416262094032,0.9232416262094032,6.159720002034448,21.0,21.002119967879672
6363.510600002187,0.2523,0.9232416262094032,0.9232416262094032,6.165440002034574,21.0,21.0021205214409
6363.762900002187,0.2523,0.9232416262094032,0.9232416262094032,6.170940002034692,21.0,21.00212116962815
6364.015200002187,0.2523,0.9231044745854189,0.9231044745854189,6.176440002034813,21.0,21.002121912441716
6364.267500002187,0.2523,0.9231044745854189,0.9231044745854189,6.181940002034933,21.0,21.00212238596754
6364.519800002187,0.2523,0.9231044745854189,0.9231044745854189,6.187440002035053,21.0,21.002122954236363
6364.7721000021875,0.2523,0.9231044745854189,0.9231044745854189,6.193160002035178,21.000000000000004,21.002123617302786
6365.024400002188,0.2523,0.9229608546807977,0.9229608546807977,6.1986600020352975,20.999999999999996,21.002124375205195
6365.276700002188,0.2523,0.9229608546807977,0.9229608546807977,6.204160002035419,21.0,21.00212484690013
6365.529000002188,0.2523,0.9229608546807977,0.9229608546807977,6.209660002035538,21.0,21.002125413615516
6365.781300002188,0.2523,0.9229608546807977,0.9229608546807977,6.215380002035663,21.0,21.002126075433427
6366.033600002188,0.2523,0.922816687394223,0.922816687394223,6.219119997964216,21.0,21.00212683241549
6366.285900002188,0.2523,0.922816687394223,0.922816687394223,6.213619997964097,21.0,21.002127302085434
6366.538200002188,0.2523,0.922816687394223,0.922816687394223,6.208119997963977,21.0,21.002127867131644
6366.790500002188,0.2523,0.922816687394223,0.922816687394223,6.202399997963852,21.0,21.002128527614
6367.042800002188,0.2523,0.9226727930893752,0.9226727930893752,6.196899997963732,21.0,21.002129283540413
6367.2951000021885,0.2523,0.9226727930893752,0.9226727930893752,6.191399997963611,21.0,21.002129753077906
6367.547400002189,0.2523,0.9226727930893752,0.9226727930893752,6.185899997963491,21.0,21.00213031809432
6367.799700002189,0.2523,0.9226727930893752,0.9226727930893752,6.180399997963372,21.0,21.00213097856016
6368.052000002189,0.2523,0.9225289359958277,0.9225289359958277,6.174679997963247,21.0,21.002131734404845
6368.304300002189,0.2523,0.9225289359958277,0.9225289359958277,6.169179997963127,21.0,21.00213220382531
6368.556600002189,0.2523,0.9225289359958277,0.9225289359958277,6.163679997963007,21.0,21.002132768529506
6368.808900002189,0.2523,0.9225289359958277,0.9225289359958277,6.158179997962887,21.0,21.00213342843411
6369.061200002189,0.2523,0.9223851080139902,0.9223851080139902,6.152459997962762,21.000000000000004,21.002134183420953
6369.313500002189,0.2523,0.9223851080139902,0.9223851080139902,6.146959997962641,21.0,21.002134651722624
6369.5658000021895,0.2523,0.9223851080139902,0.9223851080139902,6.141459997962522,21.0,21.00213521493276
6369.81810000219,0.2523,0.9223851080139902,0.9223851080139902,6.135959997962402,20.999999999999996,21.002135872935593
6370.07040000219,0.2523,0.9222415242103059,0.9222415242103059,6.130239997962277,21.0,21.002136625584477
6370.32270000219,0.2523,0.9222415242103059,0.9222415242103059,6.124739997962157,21.0,21.00213709173461
6370.57500000219,0.2523,0.9222415242103059,0.9222415242103059,6.119239997962037,21.0,21.00213765230953
6370.82730000219,0.2523,0.9222415242103059,0.9222415242103059,6.113739997961917,21.0,21.002138307173876
6371.07960000219,0.2523,0.9220984292245975,0.9220984292245975,6.111760002038203,21.0,21.002139056163866
6371.33190000219,0.2523,0.9220984292245975,0.9220984292245975,6.117480002038329,21.0,21.00213951941868
6371.58420000219,0.2523,0.9220984292245975,0.9220984292245975,6.122980002038449,21.0,21.002140076566455
6371.83650000219,0.2523,0.9220984292245975,0.9220984292245975,6.128480002038568,21.0,21.002140727504298
6372.0888000021905,0.2523,0.9219560054284837,0.9219560054284837,6.1339800020386885,21.0,21.002141472130827
6372.341100002191,0.2523,0.9219560054284837,0.9219560054284837,6.139700002038813,21.0,21.00214193245333
6372.593400002191,0.2523,0.9219560054284837,0.9219560054284837,6.1452000020389335,21.0,21.002142486415945
6372.845700002191,0.2523,0.9219560054284837,0.9219560054284837,6.150700002039054,21.0,21.00214313400527
6373.098000002191,0.2523,0.9218142490398396,0.9218142490398396,6.156200002039173,21.0,21.002143875199003
6373.350300002191,0.2523,0.9218142490398396,0.9218142490398396,6.161920002039299,21.0,21.00214433384495
6373.602600002191,0.2523,0.9218142490398396,0.9218142490398396,6.167420002039418,21.0,21.002144886177316
6373.854900002191,0.2523,0.9218142490398396,0.9218142490398396,6.172920002039538,21.0,21.002145532236618
6374.107200002191,0.2523,0.9216728821500424,0.9216728821500424,6.178420002039658,21.0,21.002146272048243
6374.359500002191,0.2523,0.9216728821500424,0.9216728821500424,6.183920002039778,21.0,21.002146730535546
6374.611800002192,0.2523,0.9216728821500424,0.9216728821500424,6.189640002039903,21.0,21.00214728293582
6374.864100002192,0.2523,0.9216728821500424,0.9216728821500424,6.195140002040023,20.999999999999996,21.002147929321666
6375.116400002192,0.2523,0.9215315486042586,0.9215315486042586,6.200640002040144,21.0,21.002148669747164
6375.368700002192,0.2523,0.9215315486042586,0.9215315486042586,6.2061400020402635,21.0,21.002149129249545
6375.621000002192,0.2523,0.9215315486042586,0.9215315486042586,6.211860002040388,21.0,21.002149682999878
6375.873300002192,0.2523,0.9215315486042586,0.9215315486042586,6.217360002040508,21.0,21.002150331090473
6376.125600002192,0.2523,0.921389956853184,0.921389956853184,6.214279995918743,21.0,21.002151073592657
6376.377900002192,0.2523,0.921389956853184,0.921389956853184,6.203279995918503,21.0,21.002151534869324
6376.630200002192,0.2523,0.921389956853184,0.921389956853184,6.1918399959182535,21.0,21.00215209075991
6376.8825000021925,0.2523,0.921389956853184,0.921389956853184,6.180839995918013,21.0,21.002152741294864
6377.134800002193,0.2523,0.9212479192206542,0.9212479192206542,6.169839995917773,21.0,21.002153486438925
6377.387100002193,0.2523,0.9212479192206542,0.9212479192206542,6.158839995917533,21.0,21.002153949231463
6377.639400002193,0.2523,0.9212479192206542,0.9212479192206542,6.147839995917293,21.0,21.002154506547164
6377.891700002193,0.2523,0.9212479192206542,0.9212479192206542,6.136399995917043,21.000000000000004,21.002155158282232
6378.144000002193,0.2523,0.9211055182696304,0.9211055182696304,6.125399995916803,21.0,21.002155904283782
6378.396300002193,0.2523,0.9211055182696304,0.9211055182696304,6.114399995916562,21.0,21.00215636652292
6378.648600002193,0.2523,0.9211055182696304,0.9211055182696304,6.103399995916323,21.0,21.002156922746362
6378.900900002193,0.2523,0.9211055182696304,0.9211055182696304,6.091959995916073,21.0,21.00215757276923
6379.153200002193,0.2523,0.9209632181917771,0.9209632181917771,6.080959995915833,21.0,21.002158316367087
6379.405500002194,0.2523,0.9209632181917771,0.9209632181917771,6.0699599959155925,21.0,21.002158775715774
6379.657800002194,0.2523,0.9209632181917771,0.9209632181917771,6.058959995915353,21.0,21.00215932823876
6379.910100002194,0.2523,0.9209632181917771,0.9209632181917771,6.047519995915104,21.0,21.002159973702273
6380.162400002194,0.2523,0.9208215718026687,0.9208215718026687,6.036519995914864,21.0,21.002160711838908
6380.414700002194,0.2523,0.9208215718026687,0.9208215718026687,6.025519995914624,21.0,21.0021611665212
6380.667000002194,0.2523,0.9208215718026687,0.9208215718026687,6.014519995914383,21.000000000000004,21.00216171340437
6380.919300002194,0.2523,0.9208215718026687,0.9208215718026687,6.003519995914143,21.0,21.00216235222527
6381.171600002194,0.2523,0.920681022130599,0.920681022130599,6.0,21.0,21.002163082690984
6381.423900002194,0.2523,0.920681022130599,0.920681022130599,6.0,21.0,21.00216353156654
6381.6762000021945,0.2523,0.920681022130599,0.920681022130599,6.0,21.0,21.00216407160227
6381.928500002195,0.2523,0.920681022130599,0.920681022130599,6.0,21.0,21.002164702572117
6382.180800002195,0.2523,0.9205418577625315,0.9205418577625315,6.0,21.0,21.002165424249856
6382.433100002195,0.2523,0.9205418577625315,0.9205418577625315,6.0,21.0,21.002165867164482
6382.685400002195,0.2523,0.9205418577625315,0.9205418577625315,6.0,21.0,21.002166400481485
6382.937700002195,0.2523,0.9205418577625315,0.9205418577625315,6.0,21.0,21.002167024055662
6383.190000002195,0.2523,0.9204041133446828,0.9204041133446828,6.0,21.0,21.002167737733107
6383.442300002195,0.2523,0.9204041133446828,0.9204041133446828,6.0,21.0,21.002168175874786
6383.694600002195,0.2523,0.9204041133446828,0.9204041133446828,6.0,21.0,21.00216870393252
6383.946900002195,0.2523,0.9204041133446828,0.9204041133446828,6.0,21.0,21.002169321811074
6384.1992000021955,0.2523,0.9202675323559861,0.9202675323559861,6.0,21.0,21.002170029400016
6384.451500002196,0.2523,0.9202675323559861,0.9202675323559861,6.0,21.0,21.00217046418595
6384.703800002196,0.2523,0.9202675323559861,0.9202675323559861,6.0,21.0,21.002170988566817
6384.956100002196,0.2523,0.9202675323559861,0.9202675323559861,6.0,21.0,21.00217160247705
6385.208400002196,0.2523,0.9201317830325009,0.9201317830325009,6.0,21.0,21.002172305832637
6385.460700002196,0.2523,0.9201317830325009,0.9201317830325009,6.0,21.0,21.00217273835029
6385.713000002196,0.2523,0.9201317830325009,0.9201317830325009,6.0,21.0,21.00217326024109
6385.965300002196,0.2523,0.9201317830325009,0.9201317830325009,6.0,21.0,21.002173871457572
6386.217600002196,0.2523,0.9199965952917517,0.9199965952917517,5.997359998884287,21.0,21.002174571931587
6386.4699000021965,0.2523,0.9199965952917517,0.9199965952917517,5.994359998884221,21.0,21.00217500288272
6386.722200002197,0.2523,0.9199965952917517,0.9199965952917517,5.991239998884153,21.0,21.002175523035827
6386.974500002197,0.2523,0.9199965952917517,0.9199965952917517,5.9882399988840875,21.0,21.002176132337834
6387.226800002197,0.2523,0.9198617899552897,0.9198617899552897,5.985239998884023,21.0,21.002176830706535
6387.479100002197,0.2523,0.9198617899552897,0.9198617899552897,5.982239998883957,21.0,21.00217726035585
6387.731400002197,0.2523,0.9198617899552897,0.9198617899552897,5.979119998883889,21.000000000000004,21.0021777789755
6387.983700002197,0.2523,0.9198617899552897,0.9198617899552897,5.976119998883823,21.0,21.002178386494442
6388.236000002197,0.2523,0.919727298259899,0.919727298259899,5.973119998883758,21.0,21.002179082814667
6388.488300002197,0.2523,0.919727298259899,0.919727298259899,5.970119998883693,21.0,21.002179510968478
6388.740600002197,0.2523,0.919727298259899,0.919727298259899,5.966999998883624,21.0,21.00218002780087
6388.9929000021975,0.2523,0.919727298259899,0.919727298259899,5.963999998883559,21.0,21.002180633230026
6389.245200002198,0.2523,0.9195931551484309,0.9195931551484309,5.960999998883494,21.0,21.00218132714842
6389.497500002198,0.2523,0.9195931551484309,0.9195931551484309,5.9579999988834285,21.0,21.002181753505084
6389.749800002198,0.2523,0.9195931551484309,0.9195931551484309,5.954999998883363,21.0,21.002182268212497
6390.002100002198,0.2523,0.9194895833427466,0.9194895833427466,5.951879998883294,21.0,21.00218287118238
6390.254400002198,0.2523,0.9194895833427466,0.9194895833427466,5.948879998883228,21.0,21.00218328747931
6390.506700002198,0.2523,0.9194895833427466,0.9194895833427466,5.945879998883164,21.0,21.00218379187442
6390.759000002198,0.2523,0.9194895833427466,0.9194895833427466,5.9428799988830985,20.999999999999996,21.00218438427087
6391.011300002198,0.2523,0.9193619365812562,0.9193619365812562,5.940200000930809,21.0,21.002185064553
6391.2636000021985,0.2523,0.9193619365812562,0.9193619365812562,5.942700000930864,21.0,21.002185493900722
6391.515900002199,0.2523,0.9193619365812562,0.9193619365812562,5.945200000930917,21.0,21.002186010982285
6391.768200002199,0.2523,0.9193619365812562,0.9193619365812562,5.947700000930973,21.0,21.00218661572047
6392.020500002199,0.2523,0.9192284979442631,0.9192284979442631,5.950300000931029,21.0,21.00218730803006
6392.272800002199,0.2523,0.9192284979442631,0.9192284979442631,5.9528000009310835,21.0,21.0021877337661
6392.525100002199,0.2523,0.9192284979442631,0.9192284979442631,5.955300000931138,21.0,21.002188247020744
6392.777400002199,0.2523,0.9192284979442631,0.9192284979442631,5.9578000009311936,21.0,21.0021888477662
6393.029700002199,0.2523,0.9190950071800779,0.9190950071800779,5.960300000931248,21.0,21.0021895359599
6393.282000002199,0.2523,0.9190950071800779,0.9190950071800779,5.962900000931304,21.0,21.002189957356254
6393.534300002199,0.2523,0.9190950071800779,0.9190950071800779,5.965400000931359,21.0,21.002190466218643
6393.7866000021995,0.2523,0.9190950071800779,0.9190950071800779,5.967900000931413,21.0,21.0021910625485
6394.0389000022,0.2523,0.9189623574394705,0.9189623574394705,5.970400000931468,21.0,21.00219174632907
6394.2912000022,0.2523,0.9189623574394705,0.9189623574394705,5.973000000931525,21.0,21.002192165569156
6394.5435000022,0.2523,0.9189623574394705,0.9189623574394705,5.975500000931579,21.0,21.002192672320025
6394.7958000022,0.2523,0.9189623574394705,0.9189623574394705,5.978000000931633,21.0,21.002193266600585
6395.0481000022,0.2523,0.918830222169267,0.918830222169267,5.980500000931689,21.0,21.002193948409698
6395.3004000022,0.2523,0.918830222169267,0.918830222169267,5.983100000931745,21.0,21.002194367134926
6395.5527000022,0.2523,0.918830222169267,0.918830222169267,5.9856000009318,21.0,21.00219487347426
6395.8050000022,0.2523,0.918830222169267,0.918830222169267,5.988100000931854,21.0,21.00219546745715
6396.0573000022005,0.2523,0.9186982246665125,0.9186982246665125,5.9906000009319085,21.0,21.002196149091787
6396.309600002201,0.2523,0.9186982246665125,0.9186982246665125,5.993100000931964,21.0,21.00219656813965
6396.561900002201,0.2523,0.9186982246665125,0.9186982246665125,5.99570000093202,21.0,21.00219707494015
6396.814200002201,0.2523,0.9186982246665125,0.9186982246665125,5.998200000932075,21.0,21.002197669528936
6397.066500002201,0.2523,0.9185661443818662,0.9185661443818662,6.0,21.0,21.00219835191983
6397.318800002201,0.2523,0.9185661443818662,0.9185661443818662,6.0,21.0,21.002198771659305
6397.571100002201,0.2523,0.9185661443818662,0.9185661443818662,6.000000000000001,21.0,21.002199279307735
6397.823400002201,0.2523,0.9185661443818662,0.9185661443818662,6.000000000000001,21.0,21.00219987489511
6398.075700002201,0.2523,0.9184338773242977,0.9184338773242977,6.000000000000001,21.0,21.002200558422327
6398.328000002201,0.2523,0.9184338773242977,0.9184338773242977,6.000000000000001,21.0,21.002200978921586
6398.5803000022015,0.2523,0.9184338773242977,0.9184338773242977,5.999999999999999,21.0,21.00220148742748
6398.832600002202,0.2523,0.9184338773242977,0.9184338773242977,6.0,21.0,21.002202083950234
6399.084900002202,0.2523,0.9183014037285209,0.9183014037285209,6.0,21.0,21.002202768473307
6399.337200002202,0.2523,0.9183014037285209,0.9183014037285209,6.0,21.0,21.002203189465504
6399.589500002202,0.2523,0.9183014037285209,0.9183014037285209,6.0,21.0,21.002203698495983
6399.841800002202,0.2523,0.9183014037285209,0.9183014037285209,6.0,21.0,21.002204295563057
6400.094100002202,0.2523,0.9181687801317131,0.9181687801317131,6.0,21.0,21.002204980639647
6400.346400002202,0.2523,0.9181687801317131,0.9181687801317131,6.0,21.0,21.002205401787307
6400.598700002202,0.2523,0.9181687801317131,0.9181687801317131,6.0,21.0,21.00220591096505
6400.851000002202,0.2523,0.9181687801317131,0.9181687801317131,6.0,21.0,21.002206508164026
6401.103300002203,0.2523,0.9180360850016618,0.9180360850016618,6.0,21.0,21.00220719335079
6401.355600002203,0.2523,0.9180360850016618,0.9180360850016618,6.0,21.0,21.002207614391523
6401.607900002203,0.2523,0.9180360850016618,0.9180360850016618,6.0,21.0,21.00220812343014
6401.860200002203,0.2523,0.9180360850016618,0.9180360850016618,6.0,21.0,21.00220872045342
6402.112500002203,0.2523,0.917903383327366,0.917903383327366,5.998559998880123,21.0,21.002209405424107
6402.364800002203,0.2523,0.917903383327366,0.917903383327366,5.995559998880057,21.0,21.002209826186927
6402.617100002203,0.2523,0.917903383327366,0.917903383327366,5.992559998879992,21.0,21.002210334894972
6402.869400002203,0.2523,0.917903383327366,0.917903383327366,5.989559998879926,21.0,21.002210931519347
6403.121700002203,0.2523,0.9177707207158772,0.9177707207158772,5.986439998879859,21.0,21.002211615999865
6403.3740000022035,0.2523,0.9177707207158772,0.9177707207158772,5.983439998879793,21.0,21.00221203625611
6403.626300002204,0.2523,0.9177707207158772,0.9177707207158772,5.980439998879728,21.0,21.002212544307234
6403.878600002204,0.2523,0.9177707207158772,0.9177707207158772,5.977439998879662,21.0,21.002213140096853
6404.130900002204,0.2523,0.9176381604396202,0.9176381604396202,5.974319998879594,21.0,21.00221382354056
6404.383200002204,0.2523,0.9176381604396202,0.9176381604396202,5.971319998879528,21.0,21.00221424280821
6404.635500002204,0.2523,0.9176381604396202,0.9176381604396202,5.968319998879462,21.0,21.002214749628415
6404.887800002204,0.2523,0.9176381604396202,0.9176381604396202,5.965319998879397,21.0,21.0022153439283
6405.140100002204,0.2523,0.917505815428026,0.917505815428026,5.962199998879329,21.0,21.002216025608845
6405.392400002204,0.2523,0.917505815428026,0.917505815428026,5.959199998879263,21.0,21.0022164433983
6405.644700002204,0.2523,0.917505815428026,0.917505815428026,5.956199998879198,21.0,21.00221694844269
6405.897000002205,0.2523,0.917505815428026,0.917505815428026,5.953199998879132,21.0,21.00221754065916
6406.149300002205,0.2523,0.9173738034783736,0.9173738034783736,5.950199998879067,21.0,21.00221821993989
6406.401600002205,0.2523,0.9173738034783736,0.9173738034783736,5.947079998878999,21.0,21.00221863588942
6406.653900002205,0.2523,0.9173738034783736,0.9173738034783736,5.944079998878934,21.0,21.00221913876323
6406.906200002205,0.2523,0.9173738034783736,0.9173738034783736,5.941079998878868,21.0,21.002219728472443
6407.158500002205,0.2523,0.9172422155294777,0.9172422155294777,5.94,21.0,21.00222040490398
6407.410800002205,0.2523,0.9172422155294777,0.9172422155294777,5.94,21.0,21.00222081878397
6407.663100002205,0.2523,0.9172422155294777,0.9172422155294777,5.94,21.0,21.002221319244917
6407.915400002205,0.2523,0.9172422155294777,0.9172422155294777,5.94,21.0,21.002221906208966
6408.1677000022055,0.2523,0.9171111096412545,0.9171111096412545,5.940000000000001,21.0,21.00222257958222
6408.420000002206,0.2523,0.9171111096412545,0.9171111096412545,5.94,21.0,21.002222991394774
6408.672300002206,0.2523,0.9171111096412545,0.9171111096412545,5.940000000000001,21.0,21.002223489525498
6408.924600002206,0.2523,0.9171111096412545,0.9171111096412545,5.940000000000001,21.0,21.002224073919677
6409.176900002206,0.2523,0.916980483366489,0.916980483366489,5.94,21.0,21.00222474450394
6409.429200002206,0.2523,0.916980483366489,0.916980483366489,5.94,21.0,21.00222515459916
6409.681500002206,0.2523,0.916980483366489,0.916980483366489,5.94,21.0,21.002225650827143
6409.933800002206,0.2523,0.916980483366489,0.916980483366489,5.94,21.0,21.00222623314723
6410.186100002206,0.2523,0.9168502596574011,0.9168502596574011,5.94,21.0,21.002226901498414
6410.438400002206,0.2523,0.9168502596574011,0.9168502596574011,5.9399999999999995,21.0,21.002227310280734
6410.6907000022065,0.2523,0.9168502596574011,0.9168502596574011,5.94,21.0,21.002227805057192
6410.943000002207,0.2523,0.9168502596574011,0.9168502596574011,5.9399999999999995,21.0,21.002228385795622
6411.195300002207,0.2523,0.9167203433798456,0.9167203433798456,5.94,21.0,21.00222905244241
6411.447600002207,0.2523,0.9167203433798456,0.9167203433798456,5.94,21.0,21.00222946021999
6411.699900002207,0.2523,0.9167203433798456,0.9167203433798456,5.94,21.0,21.00222995388146
6411.952200002207,0.2523,0.9167203433798456,0.9167203433798456,5.94,21.0,21.00223053339959
6412.204500002207,0.2523,0.9165906578474279,0.9165906578474279,5.94,21.0,21.002231198725426
6412.456800002207,0.2523,0.9165906578474279,0.9165906578474279,5.94,21.0,21.002231605697744
6412.709100002207,0.2523,0.9165906578474279,0.9165906578474279,5.94,21.0,21.002232098460592
6412.9614000022075,0.2523,0.9165906578474279,0.9165906578474279,5.940000000000001,21.0,21.00223267698992
6413.213700002208,0.2523,0.9164611515610668,0.9164611515610668,5.94,21.0,21.002233341239528
6413.466000002208,0.2523,0.9164611515610668,0.9164611515610668,5.94,21.0,21.00223374752631
6413.718300002208,0.2523,0.9164611515610668,0.9164611515610668,5.94,21.0,21.002234239520696
6413.970600002208,0.2523,0.9164611515610668,0.9164611515610668,5.940000000000001,21.0,21.002234817200492
6414.222900002208,0.2523,0.9163317928604457,0.9163317928604457,5.940000000000001,21.0,21.002235480521207
6414.475200002208,0.2523,0.9163317928604457,0.9163317928604457,5.940000000000001,21.0,21.002235886192913
6414.727500002208,0.2523,0.9163317928604457,0.9163317928604457,5.94,21.0,21.002236377495542
6414.979800002208,0.2523,0.9163317928604457,0.9163317928604457,5.94,21.0,21.002236954408126
6415.232100002208,0.2523,0.9162025629346655,0.9162025629346655,5.94,21.0,21.002237616887147
6415.4844000022085,0.2523,0.9162025629346655,0.9162025629346655,5.940000000000001,21.0,21.002238021985313
6415.736700002209,0.2523,0.9162025629346655,0.9162025629346655,5.94,21.0,21.002238512641604
6415.989000002209,0.2523,0.9162025629346655,0.9162025629346655,5.9399999999999995,21.0,21.002239088835697
6416.241300002209,0.2523,0.9160734506677297,0.9160734506677297,5.94,21.0,21.002239750524748
6416.493600002209,0.2523,0.9160734506677297,0.9160734506677297,5.94,21.0,21.00224015507426
6416.745900002209,0.2523,0.9160734506677297,0.9160734506677297,5.94,21.0,21.002240645111396
6416.998200002209,0.2523,0.9160734506677297,0.9160734506677297,5.939999997939746,21.0,21.002241220616252
6417.250500002209,0.2523,0.9159444494338298,0.9159444494338298,5.934279997939621,21.0,21.002241881546418
6417.502800002209,0.2523,0.9159444494338298,0.9159444494338298,5.928779997939501,21.0,21.00224228555937
6417.7551000022095,0.2523,0.9159444494338298,0.9159444494338298,5.92327999793938,21.0,21.002242774970597
6418.00740000221,0.2523,0.9158443039668842,0.9158443039668842,5.9177799979392605,21.0,21.002243349728257
6418.25970000221,0.2523,0.9158443039668842,0.9158443039668842,5.91227999793914,21.0,21.002243744014862
6418.51200000221,0.2523,0.9158443039668842,0.9158443039668842,5.9065599979390155,21.0,21.002244223522034
6418.76430000221,0.2523,0.9158443039668842,0.9158443039668842,5.901059997938896,21.0,21.0022447881582
6419.01660000221,0.2523,0.9157211967050933,0.9157211967050933,5.895559997938776,21.0,21.00224543780493
6419.26890000221,0.2523,0.9157211967050933,0.9157211967050933,5.890059997938655,21.0,21.00224584567815
6419.52120000221,0.2523,0.9157211967050933,0.9157211967050933,5.884339997938531,21.0,21.00224633837678
6419.77350000221,0.2523,0.9157211967050933,0.9157211967050933,5.87883999793841,21.0,21.002246915783246
6420.02580000221,0.2523,0.9155923462950091,0.9155923462950091,5.87333999793829,21.0,21.0022475777525
6420.2781000022105,0.2523,0.9155923462950091,0.9155923462950091,5.86783999793817,21.0,21.002247982238025
6420.530400002211,0.2523,0.9155923462950091,0.9155923462950091,5.862119997938045,21.0,21.00224847106078
6420.782700002211,0.2523,0.9155923462950091,0.9155923462950091,5.856619997937925,21.0,21.002249044085975
6421.035000002211,0.2523,0.9154634407177134,0.9154634407177134,5.851119997937806,21.0,21.00224970115271
6421.287300002211,0.2523,0.9154634407177134,0.9154634407177134,5.8456199979376855,21.0,21.002250100054052
6421.539600002211,0.2523,0.9154634407177134,0.9154634407177134,5.840119997937566,21.0,21.002250582745084
6421.791900002211,0.2523,0.9154634407177134,0.9154634407177134,5.834399997937441,21.0,21.002251149080315
6422.044200002211,0.2523,0.9153356795098795,0.9153356795098795,5.829999999999999,21.0,21.002251798889738
6422.296500002211,0.2523,0.9153356795098795,0.9153356795098795,5.83,21.0,21.002252192995304
6422.5488000022115,0.2523,0.9153356795098795,0.9153356795098795,5.83,21.0,21.002252670313087
6422.801100002212,0.2523,0.9153356795098795,0.9153356795098795,5.83,21.0,21.002253230710608
6423.053400002212,0.2523,0.9152090656881664,0.9152090656881664,5.83,21.0,21.002253874046662
6423.305700002212,0.2523,0.9152090656881664,0.9152090656881664,5.83,21.0,21.002254264229634
6423.558000002212,0.2523,0.9152090656881664,0.9152090656881664,5.83,21.0,21.002254737179356
6423.810300002212,0.2523,0.9152090656881664,0.9152090656881664,5.83,21.0,21.002255292808485
6424.062600002212,0.2523,0.9150834078662144,0.9150834078662144,5.83,21.0,21.0022559310157
6424.314900002212,0.2523,0.9150834078662144,0.9150834078662144,5.83,21.0,21.002256318281553
6424.567200002212,0.2523,0.9150834078662144,0.9150834078662144,5.83,21.0,21.00225678801952
6424.819500002212,0.2523,0.9150834078662144,0.9150834078662144,5.83,21.0,21.00225734016953
6425.0718000022125,0.2523,0.9149584664123509,0.9149584664123509,5.83,21.0,21.002257974654494
6425.324100002213,0.2523,0.9149584664123509,0.9149584664123509,5.83,21.0,21.00225835987714
6425.576400002213,0.2523,0.9149584664123509,0.9149584664123509,5.83,21.0,21.00225882736848
6425.828700002213,0.2523,0.9149584664123509,0.9149584664123509,5.83,21.0,21.002259377084858
6426.081000002213,0.2523,0.9148340268750152,0.9148340268750152,5.83,21.0,21.00226000896381
6426.333300002213,0.2523,0.9148340268750152,0.9148340268750152,5.83,21.0,21.002260392752806
6426.585600002213,0.2523,0.9148340268750152,0.9148340268750152,5.83,21.0,21.002260858662083
6426.837900002213,0.2523,0.9148340268750152,0.9148340268750152,5.83,21.0,21.002261406658008
6427.090200002213,0.2523,0.9147099341509581,0.9147099341509581,5.83,21.0,21.002262036686897
6427.3425000022135,0.2523,0.9147099341509581,0.9147099341509581,5.83,21.0,21.002262419424394
6427.594800002214,0.2523,0.9147099341509581,0.9147099341509581,5.83,21.0,21.0022628841671
6427.847100002214,0.2523,0.9147099341509581,0.9147099341509581,5.83,21.0,21.002263430887396
6428.099400002214,0.2523,0.9145860883726564,0.9145860883726564,5.83,21.0,21.00226405953701
6428.351700002214,0.2523,0.9145860883726564,0.9145860883726564,5.83,21.0,21.002264441451494
6428.604000002214,0.2523,0.9145860883726564,0.9145860883726564,5.83,21.0,21.002264905276284
6428.856300002214,0.2523,0.9145860883726564,0.9145860883726564,5.83,21.0,21.0022654509874
6429.108600002214,0.2523,0.9144624288625076,0.9144624288625076,5.83,21.0,21.00226607853981
6429.360900002214,0.2523,0.9144624288625076,0.9144624288625076,5.83,21.0,21.002266459766293
6429.613200002214,0.2523,0.9144624288625076,0.9144624288625076,5.83,21.0,21.00226692282035
6429.8655000022145,0.2523,0.9144624288625076,0.9144624288625076,5.83,21.0,21.002267467680223
6430.117800002215,0.2523,0.9143389195446241,0.9143389195446241,5.83,21.0,21.00226809430287
6430.370100002215,0.2523,0.9143389195446241,0.9143389195446241,5.83,21.0,21.002268474921383
6430.622400002215,0.2523,0.9143389195446241,0.9143389195446241,5.83,21.0,21.002268937292175
6430.874700002215,0.2523,0.9143389195446241,0.9143389195446241,5.83,21.0,21.0022694813948
6431.127000002215,0.2523,0.9142155390017661,0.9142155390017661,5.83,21.0,21.00227010718745
6431.379300002215,0.2523,0.9142155390017661,0.9142155390017661,5.83,21.0,21.002270487245998
6431.631600002215,0.2523,0.9142155390017661,0.9142155390017661,5.83,21.0,21.002270948985974
6431.883900002215,0.2523,0.9142155390017661,0.9142155390017661,5.83,21.0,21.002271492387813
6432.136200002215,0.2523,0.9140922744273268,0.9140922744273268,5.833080002067525,21.0,21.002272117410392
6432.388500002216,0.2523,0.9140922744273268,0.9140922744273268,5.838580002067645,21.0,21.002272496939657
6432.640800002216,0.2523,0.9140922744273268,0.9140922744273268,5.84430000206777,21.0,21.002272958094558
6432.893100002216,0.2523,0.9140922744273268,0.9140922744273268,5.84980000206789,21.0,21.00227350088116
6433.145400002216,0.2523,0.9139691147511777,0.9139691147511777,5.85530000206801,21.0,21.002274125298356
6433.397700002216,0.2523,0.9139691147511777,0.9139691147511777,5.860800002068131,21.0,21.002274504561036
6433.650000002216,0.2523,0.9139691147511777,0.9139691147511777,5.86630000206825,21.0,21.00227496556198
6433.902300002216,0.2523,0.9139691147511777,0.9139691147511777,5.872020002068376,21.0,21.002275508354376
6434.154600002216,0.2523,0.9138459860067845,0.9138459860067845,5.877520002068495,21.0,21.00227613297833
6434.406900002216,0.2523,0.9138459860067845,0.9138459860067845,5.883020002068616,21.0,21.00227651276747
6434.6592000022165,0.2523,0.9138459860067845,0.9138459860067845,5.888520002068736,21.0,21.0022769745649
6434.911500002217,0.2523,0.9138459860067845,0.9138459860067845,5.894240002068861,21.0,21.002277518452324
6435.163800002217,0.2523,0.9137227059248789,0.9137227059248789,5.899740002068981,21.0,21.002278144494944
6435.416100002217,0.2523,0.9137227059248789,0.9137227059248789,5.9052400020691,21.0,21.002278525647004
6435.668400002217,0.2523,0.9137227059248789,0.9137227059248789,5.910740002069221,21.0,21.002278989172684
6435.920700002217,0.2523,0.9137227059248789,0.9137227059248789,5.916460002069346,21.0,21.00227953517088
6436.173000002217,0.2523,0.9135990746452958,0.9135990746452958,5.921960002069466,21.0,21.00228016372191
6436.425300002217,0.2523,0.9135990746452958,0.9135990746452958,5.927460002069585,21.0,21.002280546861456
6436.677600002217,0.2523,0.9135990746452958,0.9135990746452958,5.932960002069706,21.0,21.002281012797393
6436.929900002217,0.2523,0.9135990746452958,0.9135990746452958,5.938460002069825,21.0,21.002281561638952
6437.1822000022175,0.2523,0.9134749356253722,0.9134749356253722,5.9399999999999995,21.0,21.002282193475438
6437.434500002218,0.2523,0.9134749356253722,0.9134749356253722,5.94,21.0,21.002282579000546
6437.686800002218,0.2523,0.9134749356253722,0.9134749356253722,5.94,21.0,21.00228304776321
6437.939100002218,0.2523,0.9134749356253722,0.9134749356253722,5.9399999999999995,21.0,21.002283599850898
6438.191400002218,0.2523,0.9133501890295688,0.9133501890295688,5.94,21.0,21.002284235316694
6438.443700002218,0.2523,0.9133501890295688,0.9133501890295688,5.94,21.0,21.0022846231955
6438.696000002218,0.2523,0.9133501890295688,0.9133501890295688,5.94,21.0,21.002285094601724
6438.948300002218,0.2523,0.9133501890295688,0.9133501890295688,5.94,21.0,21.00228564958071
6439.200600002218,0.2523,0.9132248460431787,0.9132248460431787,5.94,21.0,21.002286288148238
6439.4529000022185,0.2523,0.9132248460431787,0.9132248460431787,5.94,21.0,21.002286677723966
6439.705200002219,0.2523,0.9132248460431787,0.9132248460431787,5.94,21.0,21.00228715097613
6439.957500002219,0.2523,0.9132248460431787,0.9132248460431787,5.94,21.0,21.00228770792463
6440.209800002219,0.2523,0.9130990517679225,0.9130990517679225,5.94,21.0,21.002288348562825
6440.462100002219,0.2523,0.9130990517679225,0.9130990517679225,5.940000000000001,21.0,21.002288739093046
6440.714400002219,0.2523,0.9130990517679225,0.9130990517679225,5.94,21.0,21.002289213363735
6440.966700002219,0.2523,0.9130990517679225,0.9130990517679225,5.9399999999999995,21.0,21.002289771379502
6441.219000002219,0.2523,0.9129729813105345,0.9129729813105345,5.94,21.0,21.00229041312007
6441.471300002219,0.2523,0.9129729813105345,0.9129729813105345,5.9399999999999995,21.0,21.002290804043
6441.723600002219,0.2523,0.9129729813105345,0.9129729813105345,5.94,21.0,21.00229127871915
6441.9759000022195,0.2523,0.9129729813105345,0.9129729813105345,5.94,21.0,21.00229183714382
6442.22820000222,0.2523,0.9128467747232494,0.9128467747232494,5.94,21.0,21.002292479288542
6442.48050000222,0.2523,0.9128467747232494,0.9128467747232494,5.94,21.0,21.002292870242517
6442.73280000222,0.2523,0.9128467747232494,0.9128467747232494,5.9399999999999995,21.0,21.00229334493145
6442.98510000222,0.2523,0.9128467747232494,0.9128467747232494,5.9399999999999995,21.0,21.002293903345073
6443.23740000222,0.2523,0.9127205256270718,0.9127205256270718,5.94,21.0,21.00229454544993
6443.48970000222,0.2523,0.9127205256270718,0.9127205256270718,5.9399999999999995,21.0,21.002294936218192
6443.74200000222,0.2523,0.9127205256270718,0.9127205256270718,5.94,21.0,21.00229541068446
6443.99430000222,0.2523,0.9127205256270718,0.9127205256270718,5.94,21.0,21.002295968835032
6444.2466000022205,0.2523,0.9125942914407903,0.9125942914407903,5.94,21.0,21.002296610633618
6444.498900002221,0.2523,0.9125942914407903,0.9125942914407903,5.94,21.0,21.002297001089147
6444.751200002221,0.2523,0.9125942914407903,0.9125942914407903,5.94,21.0,21.002297475194496
6445.003500002221,0.2523,0.9124959987156538,0.9124959987156538,5.94,21.0,21.00229803293391
6445.255800002221,0.2523,0.9124959987156538,0.9124959987156538,5.94,21.0,21.002298413456007
6445.508100002221,0.2523,0.9124959987156538,0.9124959987156538,5.940000000000001,21.0,21.002298877594743
6445.760400002221,0.2523,0.9124959987156538,0.9124959987156538,5.94,21.0,21.002299425328577
6446.012700002221,0.2523,0.9123754977583238,0.9123754977583238,5.940000000000001,21.0,21.002300056618488
6446.265000002221,0.2523,0.9123754977583238,0.9123754977583238,5.94,21.0,21.002300451683972
6446.517300002221,0.2523,0.9123754977583238,0.9123754977583238,5.94,21.0,21.00230093029949
6446.7696000022215,0.2523,0.9123754977583238,0.9123754977583238,5.94,21.0,21.002301492446527
6447.021900002222,0.2523,0.9122491269363291,0.9122491269363291,5.940000000000001,21.0,21.00230213808544
6447.274200002222,0.2523,0.9122491269363291,0.9122491269363291,5.94,21.0,21.002302531859776
6447.526500002222,0.2523,0.9122491269363291,0.9122491269363291,5.940000000000001,21.0,21.002303009122233
6447.778800002222,0.2523,0.9122491269363291,0.9122491269363291,5.94,21.0,21.00230356985491
6448.031100002222,0.2523,0.9121222208186697,0.9121222208186697,5.94,21.0,21.00230421401761
6448.283400002222,0.2523,0.9121222208186697,0.9121222208186697,5.94,21.0,21.002304604833256
6448.535700002222,0.2523,0.9121222208186697,0.9121222208186697,5.9399999999999995,21.0,21.00230507907486
6448.788000002222,0.2523,0.9121222208186697,0.9121222208186697,5.9399999999999995,21.0,21.00230563672432
6449.0403000022225,0.2523,0.9119958209809342,0.9119958209809342,5.94,21.0,21.002306277741226
6449.292600002223,0.2523,0.9119958209809342,0.9119958209809342,5.94,21.0,21.00230666669172
6449.544900002223,0.2523,0.9119958209809342,0.9119958209809342,5.94,21.0,21.002307139004873
6449.797200002223,0.2523,0.9119958209809342,0.9119958209809342,5.94,21.0,21.00230769466233
6450.049500002223,0.2523,0.9118698471337108,0.9118698471337108,5.94,21.0,21.002308333623592
6450.301800002223,0.2523,0.9118698471337108,0.9118698471337108,5.94,21.0,21.002308721585013
6450.554100002223,0.2523,0.9118698471337108,0.9118698471337108,5.94,21.0,21.00230919284498
6450.806400002223,0.2523,0.9118698471337108,0.9118698471337108,5.94,21.0,21.002309747384988
6451.058700002223,0.2523,0.9117441135270237,0.9117441135270237,5.940000000000001,21.0,21.00231038516438
6451.311000002223,0.2523,0.9117441135270237,0.9117441135270237,5.94,21.0,21.002310772517042
6451.5633000022235,0.2523,0.9117441135270237,0.9117441135270237,5.940000000000001,21.0,21.002311243103627
6451.815600002224,0.2523,0.9117441135270237,0.9117441135270237,5.94,21.0,21.002311796905545
6452.067900002224,0.2523,0.911618519530127,0.911618519530127,5.940700000944134,21.0,21.002312433882192
6452.320200002224,0.2523,0.911618519530127,0.911618519530127,5.943300000944192,21.0,21.002312820738172
6452.572500002224,0.2523,0.911618519530127,0.911618519530127,5.945800000944246,21.0,21.002313290766754
6452.824800002224,0.2523,0.911618519530127,0.911618519530127,5.9483000009443,21.0,21.00231384395905
6453.077100002224,0.2523,0.9114930284152234,0.9114930284152234,5.950800000944356,21.0,21.00231448029073
6453.329400002224,0.2523,0.9114930284152234,0.9114930284152234,5.9533000009444095,21.0,21.00231486676113
6453.581700002224,0.2523,0.9114930284152234,0.9114930284152234,5.9559000009444665,21.0,21.002315336414394
6453.8340000022245,0.2523,0.9114930284152234,0.9114930284152234,5.958400000944522,21.0,21.002315889263468
6454.086300002225,0.2523,0.9113676043017638,0.9113676043017638,5.960900000944576,21.0,21.0023165253035
