time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
6454.338600002225,0.2523,0.9113676043017638,0.9113676043017638,5.963400000944629,21.0,21.00231691172878
6454.590900002225,0.2523,0.9113676043017638,0.9113676043017638,5.966000000944687,21.0,21.00231738142073
6454.843200002225,0.2523,0.9113676043017638,0.9113676043017638,5.968500000944741,21.0,21.002317934405617
6455.095500002225,0.2523,0.911242167850215,0.911242167850215,5.971000000944796,21.0,21.002318570690285
6455.347800002225,0.2523,0.911242167850215,0.911242167850215,5.973500000944851,21.0,21.00231895744672
6455.600100002225,0.2523,0.911242167850215,0.911242167850215,5.976100000944907,21.0,21.002319427598135
6455.852400002225,0.2523,0.911242167850215,0.911242167850215,5.978600000944962,21.0,21.002319981178832
6456.104700002225,0.2523,0.9111166293776809,0.9111166293776809,5.981100000945016,21.0,21.002320618202724
6456.3570000022255,0.2523,0.9111166293776809,0.9111166293776809,5.983600000945071,21.0,21.002321005577308
6456.609300002226,0.2523,0.9111166293776809,0.9111166293776809,5.986100000945125,21.0,21.002321476501997
6456.861600002226,0.2523,0.9111166293776809,0.9111166293776809,5.988700000945182,21.0,21.002322031015897
6457.113900002226,0.2523,0.9109909172142954,0.9109909172142954,5.991200000945237,21.0,21.00232266913696
6457.366200002226,0.2523,0.9109909172142954,0.9109909172142954,5.993700000945291,21.0,21.002323057315518
6457.618500002226,0.2523,0.9109909172142954,0.9109909172142954,5.996200000945346,21.0,21.002323529215246
6457.870800002226,0.2523,0.9109909172142954,0.9109909172142954,5.998800000945403,21.0,21.002324084878158
6458.123100002226,0.2523,0.9108649832524784,0.9108649832524784,6.0,21.0,21.002324724324748
6458.375400002226,0.2523,0.9108649832524784,0.9108649832524784,6.0,21.0,21.002325113418422
6458.627700002226,0.2523,0.9108649832524784,0.9108649832524784,6.0,21.0,21.002325586408844
6458.880000002227,0.2523,0.9108649832524784,0.9108649832524784,6.0,21.0,21.002326143328666
6459.132300002227,0.2523,0.9107387992937561,0.9107387992937561,6.0,21.0,21.002326784182355
6459.384600002227,0.2523,0.9107387992937561,0.9107387992937561,6.0,21.0,21.002327174148697
6459.636900002227,0.2523,0.9107387992937561,0.9107387992937561,6.0,21.0,21.002327648118246
6459.889200002227,0.2523,0.9107387992937561,0.9107387992937561,6.0,21.0,21.00232820610326
6460.141500002227,0.2523,0.9106123785029889,0.9106123785029889,6.0,21.0,21.002328848090063
6460.393800002227,0.2523,0.9106123785029889,0.9106123785029889,6.0,21.0,21.002329238613292
6460.646100002227,0.2523,0.9106123785029889,0.9106123785029889,6.0,21.0,21.00232971317793
6460.898400002227,0.2523,0.9106123785029889,0.9106123785029889,6.0,21.0,21.002330271783908
6461.1507000022275,0.2523,0.9104857917528009,0.9104857917528009,6.0,21.0,21.00233091440677
6461.403000002228,0.2523,0.9104857917528009,0.9104857917528009,6.0,21.0,21.002331305131015
6461.655300002228,0.2523,0.9104857917528009,0.9104857917528009,6.0,21.0,21.002331779893716
6461.907600002228,0.2523,0.9104857917528009,0.9104857917528009,6.0,21.0,21.002332338687353
6462.159900002228,0.2523,0.9103591231936852,0.9103591231936852,6.0,21.0,21.002332981480855
6462.412200002228,0.2523,0.9103591231936852,0.9103591231936852,6.0,21.0,21.002333372135936
6462.664500002228,0.2523,0.9103591231936852,0.9103591231936852,6.0,21.0,21.0023338468016
6462.916800002228,0.2523,0.9103591231936852,0.9103591231936852,6.0,21.0,21.002334405465877
6463.169100002228,0.2523,0.9102324402128101,0.9102324402128101,6.0,21.0,21.002335048093737
6463.421400002228,0.2523,0.9102324402128101,0.9102324402128101,6.0,21.0,21.002335438505234
6463.6737000022285,0.2523,0.9102324402128101,0.9102324402128101,6.0,21.0,21.002335912884448
6463.926000002229,0.2523,0.9102324402128101,0.9102324402128101,6.0,21.0,21.002336471216697
6464.178300002229,0.2523,0.9101057879596341,0.9101057879596341,6.0,21.0,21.00233711346462
6464.430600002229,0.2523,0.9101057879596341,0.9101057879596341,6.0,21.0,21.002337503527677
6464.682900002229,0.2523,0.9101057879596341,0.9101057879596341,6.0,21.0,21.002337977506603
6464.935200002229,0.2523,0.9101057879596341,0.9101057879596341,6.0,21.0,21.002338535385082
6465.187500002229,0.2523,0.9099791941865503,0.9099791941865503,6.0,21.0,21.002339177124256
6465.439800002229,0.2523,0.9099791941865503,0.9099791941865503,6.0,21.0,21.002339566777586
6465.692100002229,0.2523,0.9099791941865503,0.9099791941865503,6.0,21.0,21.002340040289454
6465.9444000022295,0.2523,0.9099791941865503,0.9099791941865503,6.0,21.0,21.00234059764255
6466.19670000223,0.2523,0.9098526753366851,0.9098526753366851,6.0,21.0,21.002341238797175
6466.44900000223,0.2523,0.9098526753366851,0.9098526753366851,6.0,21.0,21.00234162800487
6466.70130000223,0.2523,0.9098526753366851,0.9098526753366851,6.0,21.0,21.00234210101047
6466.95360000223,0.2523,0.9098526753366851,0.9098526753366851,6.0,21.0,21.0023426577961
6467.20590000223,0.2523,0.9097262410813141,0.9097262410813141,6.0,21.0,21.0023432983216
6467.45820000223,0.2523,0.9097262410813141,0.9097262410813141,6.0,21.0,21.002343687062552
6467.71050000223,0.2523,0.9097262410813141,0.9097262410813141,6.0,21.0,21.002344159538833
6467.96280000223,0.2523,0.9097262410813141,0.9097262410813141,6.0,21.0,21.002344715732207
6468.21510000223,0.2523,0.9095998971186046,0.9095998971186046,6.0,21.0,21.002345355602213
6468.4674000022305,0.2523,0.9095998971186046,0.9095998971186046,6.0,21.0,21.00234574386383
6468.719700002231,0.2523,0.9095998971186046,0.9095998971186046,6.0,21.0,21.002346215797058
6468.972000002231,0.2523,0.9095998971186046,0.9095998971186046,6.0,21.0,21.002346771383454
6469.224300002231,0.2523,0.9094736468423978,0.9094736468423978,6.0,21.0,21.002347410582395
6469.476600002231,0.2523,0.9094736468423978,0.9094736468423978,6.0,21.0,21.002347798357317
6469.728900002231,0.2523,0.9094736468423978,0.9094736468423978,6.0,21.0,21.002348269739407
6469.981200002231,0.2523,0.9094736468423978,0.9094736468423978,6.0,21.0,21.002348824710133
6470.233500002231,0.2523,0.9093474922613733,0.9093474922613733,6.0,21.0,21.002349463228764
6470.485800002231,0.2523,0.9093474922613733,0.9093474922613733,6.0,21.0,21.002349850512655
6470.7381000022315,0.2523,0.9093474922613733,0.9093474922613733,6.0,21.0,21.002350321338902
6470.990400002232,0.2523,0.9093474922613733,0.9093474922613733,6.0,21.0,21.00235087568888
6471.242700002232,0.2523,0.9092214345671428,0.9092214345671428,6.0,21.0,21.002351513521873
6471.495000002232,0.2523,0.9092214345671428,0.9092214345671428,6.0,21.0,21.00235190031227
6471.747300002232,0.2523,0.9092214345671428,0.9092214345671428,6.0,21.0,21.002352370580013
6471.999600002232,0.2523,0.9092214345671428,0.9092214345671428,6.0,21.0,21.00235292430644
6472.251900002232,0.2523,0.9090954744460766,0.9090954744460766,6.0,21.0,21.0023535614508
6472.504200002232,0.2523,0.9090954744460766,0.9090954744460766,6.0,21.0,21.00235394774644
6472.756500002232,0.2523,0.9090954744460766,0.9090954744460766,6.0,21.0,21.002354417454253
6473.008800002232,0.2523,0.9089972728808646,0.9089972728808646,6.000220002087151,21.0,21.00235497055558
6473.2611000022325,0.2523,0.9089972728808646,0.9089972728808646,6.005940002087276,21.0,21.00235534643922
6473.513400002233,0.2523,0.9089972728808646,0.9089972728808646,6.011440002087396,21.0,21.002355805697608
6473.765700002233,0.2523,0.9089972728808646,0.9089972728808646,6.016940002087516,21.0,21.00235634832513
6474.018000002233,0.2523,0.9088771658537873,0.9088771658537873,6.022440002087636,21.0,21.00235697431377
6474.270300002233,0.2523,0.9088771658537873,0.9088771658537873,6.028160002087762,21.0,21.002357364973406
6474.522600002233,0.2523,0.9088771658537873,0.9088771658537873,6.033660002087881,21.0,21.002357839087978
6474.774900002233,0.2523,0.9088771658537873,0.9088771658537873,6.039160002088002,21.0,21.00235839670562
6475.027200002233,0.2523,0.9087511628621809,0.9087511628621809,6.044660002088122,21.0,21.002359037862405
6475.279500002233,0.2523,0.9087511628621809,0.9087511628621809,6.050160002088242,21.0,21.002359428262515
6475.5318000022335,0.2523,0.9087511628621809,0.9087511628621809,6.055880002088367,21.0,21.00235990237199
6475.784100002234,0.2523,0.9087511628621809,0.9087511628621809,6.061380002088487,21.0,21.002360460269692
6476.036400002234,0.2523,0.9086243800559031,0.9086243800559031,6.066880002088607,21.0,21.0023611020181
6476.288700002234,0.2523,0.9086243800559031,0.9086243800559031,6.072380002088727,21.0,21.002361491275757
6476.541000002234,0.2523,0.9086243800559031,0.9086243800559031,6.078100002088851,21.0,21.00236196459889
6476.793300002234,0.2523,0.9086243800559031,0.9086243800559031,6.083600002088971,21.0,21.002362522084677
6477.045600002234,0.2523,0.9084976640857858,0.9084976640857858,6.089100002089092,21.0,21.002363163811605
6477.297900002234,0.2523,0.9084976640857858,0.9084976640857858,6.094600002089212,21.0,21.00236355362965
6477.550200002234,0.2523,0.9084976640857858,0.9084976640857858,6.100320002089337,21.0,21.002364027930017
6477.802500002234,0.2523,0.9084976640857858,0.9084976640857858,6.105820002089457,21.0,21.002364586820725
6478.0548000022345,0.2523,0.9083707814151829,0.9083707814151829,6.109999999999999,21.0,21.002365230389856
6478.307100002235,0.2523,0.9083707814151829,0.9083707814151829,6.11,21.0,21.002365622052757
6478.559400002235,0.2523,0.9083707814151829,0.9083707814151829,6.11,21.0,21.002366098644202
6478.811700002235,0.2523,0.9083707814151829,0.9083707814151829,6.109999999999999,21.0,21.00236666025832
6479.064000002235,0.2523,0.9082434429328077,0.9082434429328077,6.11,21.0,21.002367306953595
6479.316300002235,0.2523,0.9082434429328077,0.9082434429328077,6.11,21.0,21.00236770089348
6479.568600002235,0.2523,0.9082434429328077,0.9082434429328077,6.109999999999999,21.0,21.00236818007376
6479.820900002235,0.2523,0.9082434429328077,0.9082434429328077,6.11,21.0,21.002368744543645
6480.073200002235,0.2523,0.9081155412211768,0.9081155412211768,6.11,21.0,21.002369394321928
6480.3255000022355,0.2523,0.9081155412211768,0.9081155412211768,6.11,21.0,21.002369790042625
6480.577800002236,0.2523,0.9081155412211768,0.9081155412211768,6.11,21.0,21.002370271165436
6480.830100002236,0.2523,0.9081155412211768,0.9081155412211768,6.11,21.0,21.002370837712498
6481.082400002236,0.2523,0.9079871744014283,0.9079871744014283,6.11,21.0,21.0023714896786
6481.334700002236,0.2523,0.9079871744014283,0.9079871744014283,6.11,21.0,21.002371886442578
6481.587000002236,0.2523,0.9079871744014283,0.9079871744014283,6.110000000000001,21.0,21.00237236867985
6481.839300002236,0.2523,0.9079871744014283,0.9079871744014283,6.11,21.0,21.002372936396192
6482.091600002236,0.2523,0.907858510852747,0.907858510852747,6.11,21.0,21.002373589571913
6482.343900002236,0.2523,0.907858510852747,0.907858510852747,6.11,21.0,21.002373986785763
6482.596200002236,0.2523,0.907858510852747,0.907858510852747,6.11,21.0,21.00237446948942
6482.8485000022365,0.2523,0.907858510852747,0.907858510852747,6.11,21.0,21.00237503767878
6483.100800002237,0.2523,0.9077296963464738,0.9077296963464738,6.11,21.0,21.00237569132544
6483.353100002237,0.2523,0.9077296963464738,0.9077296963464738,6.109999999999999,21.0,21.002376088599878
6483.605400002237,0.2523,0.9077296963464738,0.9077296963464738,6.11,21.0,21.0023765713476
6483.857700002237,0.2523,0.9077296963464738,0.9077296963464738,6.109999999999999,21.0,21.002377139558607
6484.110000002237,0.2523,0.9076008309596004,0.9076008309596004,6.109999999999999,21.0,21.00237779319909
6484.362300002237,0.2523,0.9076008309596004,0.9076008309596004,6.11,21.0,21.00237819030004
6484.614600002237,0.2523,0.9076008309596004,0.9076008309596004,6.11,21.0,21.002378672837818
6484.866900002237,0.2523,0.9076008309596004,0.9076008309596004,6.11,21.0,21.00237924079878
6485.119200002237,0.2523,0.9074719765429198,0.9074719765429198,6.11,21.0,21.002379894146046
6485.371500002238,0.2523,0.9074719765429198,0.9074719765429198,6.11,21.0,21.00238029093695
6485.623800002238,0.2523,0.9074719765429198,0.9074719765429198,6.11,21.0,21.002380773116162
6485.876100002238,0.2523,0.9074719765429198,0.9074719765429198,6.11,21.0,21.002381340667913
6486.128400002238,0.2523,0.907343169679645,0.907343169679645,6.11,21.0,21.002381993553428
6486.380700002238,0.2523,0.907343169679645,0.907343169679645,6.11,21.0,21.00238238995452
6486.633000002238,0.2523,0.907343169679645,0.907343169679645,6.11,21.0,21.002382871688233
6486.885300002238,0.2523,0.907343169679645,0.907343169679645,6.109999999999999,21.0,21.002383438737432
6487.137600002238,0.2523,0.9072144318163202,0.9072144318163202,6.11,21.0,21.002384091062186
6487.389900002238,0.2523,0.9072144318163202,0.9072144318163202,6.11,21.0,21.00238448702647
6487.6422000022385,0.2523,0.9072144318163202,0.9072144318163202,6.11,21.0,21.002384968263257
6487.894500002239,0.2523,0.9072144318163202,0.9072144318163202,6.11,21.0,21.00238553475469
6488.146800002239,0.2523,0.9070857756058521,0.9070857756058521,6.1066999979055785,21.0,21.002386186460125
6488.399100002239,0.2523,0.9070857756058521,0.9070857756058521,6.101199997905459,21.0,21.002386581957893
6488.651400002239,0.2523,0.9070857756058521,0.9070857756058521,6.095479997905333,21.0,21.002387062652485
6488.903700002239,0.2523,0.9070857756058521,0.9070857756058521,6.089979997905213,21.0,21.002387628499836
6489.156000002239,0.2523,0.9069572120635907,0.9069572120635907,6.084479997905093,21.0,21.002388279418874
6489.408300002239,0.2523,0.9069572120635907,0.9069572120635907,6.078979997904973,21.0,21.002388674182956
6489.660600002239,0.2523,0.9069572120635907,0.9069572120635907,6.073259997904849,21.0,21.00238915389855
6489.912900002239,0.2523,0.9069572120635907,0.9069572120635907,6.067759997904728,21.0,21.00238971847449
6490.1652000022395,0.2523,0.9068288161461566,0.9068288161461566,6.062259997904608,21.0,21.002390367788575
6490.41750000224,0.2523,0.9068288161461566,0.9068288161461566,6.056759997904488,21.0,21.002390761022426
6490.66980000224,0.2523,0.9068288161461566,0.9068288161461566,6.051259997904369,21.0,21.00239123880553
6490.92210000224,0.2523,0.9068288161461566,0.9068288161461566,6.0455399979042435,21.0,21.002391801018575
6491.17440000224,0.2523,0.9067007709316897,0.9067007709316897,6.040039997904123,21.0,21.00239244751475
6491.42670000224,0.2523,0.9067007709316897,0.9067007709316897,6.0345399979040035,21.0,21.00239283838449
6491.67900000224,0.2523,0.9067007709316897,0.9067007709316897,6.029039997903883,21.0,21.002393313307152
6491.93130000224,0.2523,0.9067007709316897,0.9067007709316897,6.023319997903758,21.0,21.002393872146314
6492.18360000224,0.2523,0.9065732758232943,0.9065732758232943,6.017819997903638,21.0,21.002394514740203
6492.4359000022405,0.2523,0.9065732758232943,0.9065732758232943,6.012319997903518,21.0,21.002394902625785
6492.688200002241,0.2523,0.9065732758232943,0.9065732758232943,6.006819997903397,21.0,21.002395374010778
6492.940500002241,0.2523,0.9065732758232943,0.9065732758232943,6.001099997903273,21.0,21.002395928748513
6493.192800002241,0.2523,0.906446486425871,0.906446486425871,6.0044000020968475,21.0,21.002396566668303
6493.445100002241,0.2523,0.906446486425871,0.906446486425871,6.009900002096968,21.0,21.002396951176518
6493.697400002241,0.2523,0.906446486425871,0.906446486425871,6.015400002097088,21.0,21.002397418628867
6493.949700002241,0.2523,0.906446486425871,0.906446486425871,6.020900002097208,21.0,21.002397968929834
6494.202000002241,0.2523,0.9063204976704897,0.9063204976704897,6.0266200020973315,21.0,21.002398601987764
6494.454300002241,0.2523,0.9063204976704897,0.9063204976704897,6.032120002097451,21.0,21.002398983432883
6494.706600002241,0.2523,0.9063204976704897,0.9063204976704897,6.037620002097572,21.0,21.00239944759412
6494.9589000022415,0.2523,0.9063204976704897,0.9063204976704897,6.043120002097692,21.0,21.002399994463524
6495.211200002242,0.2523,0.9061952210413935,0.9061952210413935,6.048840002097817,21.0,21.002400624026727
6495.463500002242,0.2523,0.9061952210413935,0.9061952210413935,6.054340002097937,21.0,21.00240100387172
6495.715800002242,0.2523,0.9061952210413935,0.9061952210413935,6.059840002098057,21.0,21.002401466497407
6495.968100002242,0.2523,0.9061952210413935,0.9061952210413935,6.065340002098177,21.0,21.00240201194866
6496.220400002242,0.2523,0.9060703266650483,0.9060703266650483,6.071060002098302,21.0,21.002402640257742
6496.472700002242,0.2523,0.9060703266650483,0.9060703266650483,6.0765600020984225,21.0,21.002403020068048
6496.725000002242,0.2523,0.9060703266650483,0.9060703266650483,6.082060002098542,21.0,21.002403482900174
6496.977300002242,0.2523,0.9060703266650483,0.9060703266650483,6.087560002098662,21.0,21.00240402883079
6497.2296000022425,0.2523,0.9059454422703417,0.9059454422703417,6.093060002098783,21.0,21.00240465792026
6497.481900002243,0.2523,0.9059454422703417,0.9059454422703417,6.098780002098907,21.0,21.00240503886312
6497.734200002243,0.2523,0.9059454422703417,0.9059454422703417,6.104280002099028,21.0,21.002405503174767
6497.986500002243,0.2523,0.9059454422703417,0.9059454422703417,6.109780002099147,21.0,21.002406050951045
6498.238800002243,0.2523,0.9058202757480247,0.9058202757480247,6.104719997900733,21.0,21.002406682269278
6498.491100002243,0.2523,0.9058202757480247,0.9058202757480247,6.098999997900608,21.0,21.002407065084785
6498.743400002243,0.2523,0.9058202757480247,0.9058202757480247,6.093499997900489,21.0,21.002407531642284
6498.995700002243,0.2523,0.9058202757480247,0.9058202757480247,6.0879999979003685,21.0,21.002408081986047
6499.248000002243,0.2523,0.9056946431780442,0.9056946431780442,6.082499997900248,21.0,21.002408716113944
6499.500300002243,0.2523,0.9056946431780442,0.9056946431780442,6.076779997900123,21.0,21.002409100646474
6499.7526000022435,0.2523,0.9056946431780442,0.9056946431780442,6.071279997900003,21.0,21.002409568972272
6500.004900002244,0.2523,0.9055961981770806,0.9055961981770806,6.065779997899883,21.0,21.00241012105354
6500.257200002244,0.2523,0.9055961981770806,0.9055961981770806,6.060279997899762,21.0,21.002410495599896
6500.509500002244,0.2523,0.9055961981770806,0.9055961981770806,6.054779997899643,21.0,21.002410953798876
6500.761800002244,0.2523,0.9055961981770806,0.9055961981770806,6.049059997899518,21.0,21.002411495568968
6501.014100002244,0.2523,0.9054757533866153,0.9054757533866153,6.043559997899399,21.0,21.002412120801274
6501.266400002244,0.2523,0.9054757533866153,0.9054757533866153,6.038059997899278,21.0,21.002412509787202
6501.518700002244,0.2523,0.9054757533866153,0.9054757533866153,6.032559997899158,21.0,21.002412982063575
6501.771000002244,0.2523,0.9054757533866153,0.9054757533866153,6.026839997899033,21.0,21.00241353751881
6502.0233000022445,0.2523,0.9053495205193665,0.9053495205193665,6.021339997898913,21.0,21.00241417601422
6502.275600002245,0.2523,0.9053495205193665,0.9053495205193665,6.015839997898793,21.0,21.00241456245647
6502.527900002245,0.2523,0.9053495205193665,0.9053495205193665,6.010339997898672,21.0,21.002415031721235
6502.780200002245,0.2523,0.9053495205193665,0.9053495205193665,6.004619997898548,21.0,21.002415583677394
6503.032500002245,0.2523,0.905223056753353,0.905223056753353,6.0017600042031445,21.0,21.00241621816829
6503.284800002245,0.2523,0.905223056753353,0.905223056753353,6.012760004203385,21.0,21.00241659947378
6503.537100002245,0.2523,0.905223056753353,0.905223056753353,6.023760004203625,21.0,21.002417063083456
6503.789400002245,0.2523,0.905223056753353,0.905223056753353,6.034760004203865,21.0,21.00241760891147
6504.041700002245,0.2523,0.9050976189605051,0.9050976189605051,6.046200004204115,21.0,21.00241823689167
6504.294000002245,0.2523,0.9050976189605051,0.9050976189605051,6.057200004204356,21.0,21.002418614156063
6504.5463000022455,0.2523,0.9050976189605051,0.9050976189605051,6.068200004204595,21.0,21.00241907362309
6504.798600002246,0.2523,0.9050976189605051,0.9050976189605051,6.079200004204836,21.0,21.002419615347808
6505.050900002246,0.2523,0.9049731009900399,0.9049731009900399,6.090640004205085,21.0,21.002420239388247
6505.303200002246,0.2523,0.9049731009900399,0.9049731009900399,6.101640004205324,21.0,21.00242061542668
6505.555500002246,0.2523,0.9049731009900399,0.9049731009900399,6.112640004205565,21.0,21.00242107403676
6505.807800002246,0.2523,0.9049731009900399,0.9049731009900399,6.123640004205805,21.0,21.002421615358337
6506.060100002246,0.2523,0.9048488843100193,0.9048488843100193,6.1350800042060545,21.0,21.002422239524595
6506.312400002246,0.2523,0.9048488843100193,0.9048488843100193,6.146080004206294,21.0,21.002422617082885
6506.564700002246,0.2523,0.9048488843100193,0.9048488843100193,6.157080004206534,21.0,21.0024230778655
6506.8170000022465,0.2523,0.9048488843100193,0.9048488843100193,6.168080004206774,21.0,21.00242362206344
6507.069300002247,0.2523,0.9047243128342584,0.9047243128342584,6.179080004207014,21.0,21.00242424985475
6507.321600002247,0.2523,0.9047243128342584,0.9047243128342584,6.190520004207264,21.0,21.002424630885198
6507.573900002247,0.2523,0.9047243128342584,0.9047243128342584,6.201520004207505,21.0,21.002425095962607
6507.826200002247,0.2523,0.9047243128342584,0.9047243128342584,6.212520004207745,21.0,21.002425645308655
6508.078500002247,0.2523,0.9045988941203813,0.9045988941203813,6.22,21.0,21.002426279128603
6508.330800002247,0.2523,0.9045988941203813,0.9045988941203813,6.22,21.0,21.002426664842176
6508.583100002247,0.2523,0.9045988941203813,0.9045988941203813,6.22,21.0,21.00242713551191
6508.835400002247,0.2523,0.9045988941203813,0.9045988941203813,6.220000000000001,21.0,21.00242769133402
6509.087700002247,0.2523,0.9044723159387844,0.9044723159387844,6.22,21.0,21.002428332457193
6509.3400000022475,0.2523,0.9044723159387844,0.9044723159387844,6.22,21.0,21.002428723142838
6509.592300002248,0.2523,0.9044723159387844,0.9044723159387844,6.22,21.0,21.002429199437707
6509.844600002248,0.2523,0.9044723159387844,0.9044723159387844,6.220000000000001,21.0,21.00242976145261
6510.096900002248,0.2523,0.904344512394742,0.904344512394742,6.220000000000001,21.0,21.002430409260736
6510.349200002248,0.2523,0.904344512394742,0.904344512394742,6.22,21.0,21.00243080380553
6510.601500002248,0.2523,0.904344512394742,0.904344512394742,6.22,21.0,21.002431284327123
6510.853800002248,0.2523,0.904344512394742,0.904344512394742,6.22,21.0,21.0024318508848
6511.106100002248,0.2523,0.9042157222763973,0.9042157222763973,6.22,21.0,21.002432503506103
6511.358400002248,0.2523,0.9042157222763973,0.9042157222763973,6.220000000000001,21.0,21.002432900476492
6511.610700002248,0.2523,0.9042157222763973,0.9042157222763973,6.220000000000001,21.0,21.00243338361897
6511.863000002249,0.2523,0.9042157222763973,0.9042157222763973,6.22,21.0,21.002433952961717
6512.115300002249,0.2523,0.9040862789009758,0.9040862789009758,6.22,21.0,21.00243460850467
6512.367600002249,0.2523,0.9040862789009758,0.9040862789009758,6.22,21.0,21.002435006775688
6512.619900002249,0.2523,0.9040862789009758,0.9040862789009758,6.22,21.0,21.00243549131004
6512.872200002249,0.2523,0.9040862789009758,0.9040862789009758,6.22,21.0,21.00243606211713
6513.124500002249,0.2523,0.9039564605091106,0.9039564605091106,6.221560001148954,21.0,21.002436719180253
6513.376800002249,0.2523,0.9039564605091106,0.9039564605091106,6.22456000114902,21.0,21.00243711801832
6513.629100002249,0.2523,0.9039564605091106,0.9039564605091106,6.227560001149086,21.0,21.002437603154444
6513.881400002249,0.2523,0.9039564605091106,0.9039564605091106,6.230680001149154,21.0,21.002438174600027
6514.1337000022495,0.2523,0.9038264546183021,0.9038264546183021,6.23368000114922,21.0,21.002438832349327
6514.38600000225,0.2523,0.9038264546183021,0.9038264546183021,6.236680001149285,21.0,21.00243923144209
6514.63830000225,0.2523,0.9038264546183021,0.9038264546183021,6.239680001149351,21.0,21.002439716919636
6514.89060000225,0.2523,0.9038264546183021,0.9038264546183021,6.242800001149419,21.0,21.002440288812263
6515.14290000225,0.2523,0.9036963411183598,0.9036963411183598,6.245800001149485,21.0,21.00244094713087
6515.39520000225,0.2523,0.9036963411183598,0.9036963411183598,6.24880000114955,21.0,21.00244134664437
6515.64750000225,0.2523,0.9036963411183598,0.9036963411183598,6.251800001149615,21.0,21.002441832692526
6515.89980000225,0.2523,0.9036963411183598,0.9036963411183598,6.254800001149681,21.0,21.002442405317016
6516.15210000225,0.2523,0.9035660918275501,0.9035660918275501,6.257920001149749,21.0,21.0024430645387
6516.40440000225,0.2523,0.9035660918275501,0.9035660918275501,6.260920001149814,21.0,21.00244346477478
6516.656700002251,0.2523,0.9035660918275501,0.9035660918275501,6.26392000114988,21.0,21.002443951733113
6516.909000002251,0.2523,0.9035660918275501,0.9035660918275501,6.266920001149945,21.0,21.002444525462277
6517.161300002251,0.2523,0.9034356393098708,0.9034356393098708,6.270040001150013,21.0,21.00244518598914
6517.413600002251,0.2523,0.9034356393098708,0.9034356393098708,6.273040001150079,21.0,21.002445587197005
6517.665900002251,0.2523,0.9034356393098708,0.9034356393098708,6.276040001150144,21.0,21.002446075337794
6517.918200002251,0.2523,0.9034356393098708,0.9034356393098708,6.27904000115021,21.0,21.00244665046411
6518.170500002251,0.2523,0.9033049227136603,0.9033049227136603,6.28,21.0,21.002447312606474
6518.422800002251,0.2523,0.9033049227136603,0.9033049227136603,6.28,21.0,21.00244771494954
6518.675100002251,0.2523,0.9033049227136603,0.9033049227136603,6.28,21.0,21.002448204441755
6518.9274000022515,0.2523,0.9033049227136603,0.9033049227136603,6.28,21.0,21.00244878112336
6519.179700002252,0.2523,0.9031739019398861,0.9031739019398861,6.28,21.0,21.002449445004547
6519.432000002252,0.2523,0.9031739019398861,0.9031739019398861,6.280000000000001,21.0,21.00244984843691
6519.684300002252,0.2523,0.9031739019398861,0.9031739019398861,6.28,21.0,21.002450339149764
6519.936600002252,0.2523,0.9031739019398861,0.9031739019398861,6.28,21.0,21.002450917159656
6520.188900002252,0.2523,0.903042590953431,0.903042590953431,6.279999999999999,21.0,21.002451582455855
6520.441200002252,0.2523,0.903042590953431,0.903042590953431,6.28,21.0,21.002451986601514
6520.693500002252,0.2523,0.903042590953431,0.903042590953431,6.279999999999999,21.0,21.00245247807987
6520.945800002252,0.2523,0.903042590953431,0.903042590953431,6.280000000000001,21.0,21.002453056893167
6521.198100002252,0.2523,0.9029110737089805,0.9029110737089805,6.28,21.0,21.00245372301806
6521.4504000022525,0.2523,0.9029110737089805,0.9029110737089805,6.28,21.0,21.002454127459288
6521.702700002253,0.2523,0.9029110737089805,0.9029110737089805,6.28,21.0,21.00245461923765
6521.955000002253,0.2523,0.9029110737089805,0.9029110737089805,6.28,21.0,21.00245519834678
6522.207300002253,0.2523,0.9027794490448353,0.9027794490448353,6.28,21.0,21.00245586475573
6522.459600002253,0.2523,0.9027794490448353,0.9027794490448353,6.28,21.0,21.002456269177515
6522.711900002253,0.2523,0.9027794490448353,0.9027794490448353,6.28,21.0,21.00245676091205
6522.964200002253,0.2523,0.9027794490448353,0.9027794490448353,6.28,21.0,21.00245733994779
6523.216500002253,0.2523,0.9026477955949308,0.9026477955949308,6.279999999999999,21.0,21.002458006249192
6523.468800002253,0.2523,0.9026477955949308,0.9026477955949308,6.28,21.0,21.002458410448824
6523.7211000022535,0.2523,0.9026477955949308,0.9026477955949308,6.28,21.0,21.002458901919447
6523.973400002254,0.2523,0.9026477955949308,0.9026477955949308,6.28,21.0,21.00245948064642
6524.225700002254,0.2523,0.9025161658569709,0.9025161658569709,6.277239998848137,21.0,21.00246014659132
6524.478000002254,0.2523,0.9025161658569709,0.9025161658569709,6.2742399988480715,21.0,21.002460550445882
6524.730300002254,0.2523,0.9025161658569709,0.9025161658569709,6.271119998848004,21.0,21.002461041509143
6524.982600002254,0.2523,0.9025161658569709,0.9025161658569709,6.268119998847939,21.0,21.002461619747976
6525.234900002254,0.2523,0.9023845945816302,0.9023845945816302,6.265119998847873,21.0,21.00246228509822
6525.487200002254,0.2523,0.9023845945816302,0.9023845945816302,6.262119998847807,21.0,21.00246268837618
6525.739500002254,0.2523,0.9023845945816302,0.9023845945816302,6.259119998847742,21.0,21.002463178696864
6525.991800002254,0.2523,0.9023845945816302,0.9023845945816302,6.255999998847674,21.0,21.002463756001497
6526.2441000022545,0.2523,0.9022531443455779,0.9022531443455779,6.252999998847608,21.0,21.002464420203715
6526.496400002255,0.2523,0.9022531443455779,0.9022531443455779,6.249999998847543,21.0,21.00246482242126
6526.748700002255,0.2523,0.9022531443455779,0.9022531443455779,6.246999998847477,21.0,21.002465311430328
6527.001000002255,0.2523,0.9021507197897212,0.9021507197897212,6.24387999884741,21.0,21.00246588715676
6527.253300002255,0.2523,0.9021507197897212,0.9021507197897212,6.240879998847344,21.0,21.002466277726032
6527.505600002255,0.2523,0.9021507197897212,0.9021507197897212,6.237879998847278,21.0,21.002466754871367
6527.757900002255,0.2523,0.9021507197897212,0.9021507197897212,6.234879998847213,21.0,21.002467318506103
6528.010200002255,0.2523,0.9020256928159145,0.9020256928159145,6.231759998847145,21.0,21.002467968523774
6528.262500002255,0.2523,0.9020256928159145,0.9020256928159145,6.228759998847079,21.0,21.00246837306826
6528.5148000022555,0.2523,0.9020256928159145,0.9020256928159145,6.225759998847014,21.0,21.002468863852716
6528.767100002256,0.2523,0.9020256928159145,0.9020256928159145,6.222759998846948,21.0,21.002469440788104
6529.019400002256,0.2523,0.9018948843079488,0.9018948843079488,6.220000000000001,21.0,21.00247010376253
6529.271700002256,0.2523,0.9018948843079488,0.9018948843079488,6.22,21.0,21.00247050557435
6529.524000002256,0.2523,0.9018948843079488,0.9018948843079488,6.22,21.0,21.002470993279207
6529.776300002256,0.2523,0.9018948843079488,0.9018948843079488,6.22,21.0,21.00247156679552
6530.028600002256,0.2523,0.9017638682691769,0.9017638682691769,6.219999999999999,21.0,21.002472226026114
6530.280900002256,0.2523,0.9017638682691769,0.9017638682691769,6.22,21.0,21.002472623240976
6530.533200002256,0.2523,0.9017638682691769,0.9017638682691769,6.22,21.0,21.002473106073246
6530.785500002256,0.2523,0.9017638682691769,0.9017638682691769,6.22,21.0,21.0024736744662
6531.0378000022565,0.2523,0.9016337479906156,0.9016337479906156,6.22,21.0,21.002474328344697
6531.290100002257,0.2523,0.9016337479906156,0.9016337479906156,6.22,21.0,21.002474722374952
6531.542400002257,0.2523,0.9016337479906156,0.9016337479906156,6.22,21.0,21.00247520182977
6531.794700002257,0.2523,0.9016337479906156,0.9016337479906156,6.22,21.0,21.002475766667366
6532.047000002257,0.2523,0.9015043802655485,0.9015043802655485,6.22,21.0,21.002476416825882
6532.299300002257,0.2523,0.9015043802655485,0.9015043802655485,6.22,21.0,21.002476808980155
6532.551600002257,0.2523,0.9015043802655485,0.9015043802655485,6.22,21.0,21.002477286416003
6532.803900002257,0.2523,0.9015043802655485,0.9015043802655485,6.22,21.0,21.002477849100654
6533.056200002257,0.2523,0.9013754801101848,0.9013754801101848,6.22,21.0,21.002478496980288
6533.3085000022575,0.2523,0.9013754801101848,0.9013754801101848,6.219999999999999,21.0,21.00247888797752
6533.560800002258,0.2523,0.9013754801101848,0.9013754801101848,6.219999999999999,21.0,21.002479364143475
6533.813100002258,0.2523,0.9013754801101848,0.9013754801101848,6.22,21.0,21.002479925450857
6534.065400002258,0.2523,0.901246863345532,0.901246863345532,6.218459997883526,21.0,21.00248057185067
6534.317700002258,0.2523,0.901246863345532,0.901246863345532,6.212959997883407,21.0,21.002480962021103
6534.570000002258,0.2523,0.901246863345532,0.901246863345532,6.207459997883287,21.0,21.002481437258083
6534.822300002258,0.2523,0.901246863345532,0.901246863345532,6.201739997883161,21.0,21.00248199751675
6535.074600002258,0.2523,0.90111844007571,0.90111844007571,6.196239997883041,21.0,21.002482642715687
6535.326900002258,0.2523,0.90111844007571,0.90111844007571,6.190739997882922,21.0,21.002483032001393
6535.579200002258,0.2523,0.90111844007571,0.90111844007571,6.1852399978828005,21.0,21.002483506105577
6535.8315000022585,0.2523,0.90111844007571,0.90111844007571,6.179519997882677,21.0,21.002484064936702
6536.083800002259,0.2523,0.9009902284287146,0.9009902284287146,6.1740199978825565,21.0,21.00248470837238
6536.336100002259,0.2523,0.9009902284287146,0.9009902284287146,6.168519997882436,21.0,21.002485096084406
6536.588400002259,0.2523,0.9009902284287146,0.9009902284287146,6.163019997882317,21.0,21.002485568211
6536.840700002259,0.2523,0.9009902284287146,0.9009902284287146,6.157299997882192,21.0,21.002486124632497
6537.093000002259,0.2523,0.900862382392627,0.900862382392627,6.151799997882072,21.0,21.002486765201787
6537.345300002259,0.2523,0.900862382392627,0.900862382392627,6.146299997881952,21.0,21.00248715053914
6537.597600002259,0.2523,0.900862382392627,0.900862382392627,6.140799997881832,21.0,21.002487619793182
6537.849900002259,0.2523,0.900862382392627,0.900862382392627,6.135299997881711,21.0,21.002488172827416
6538.102200002259,0.2523,0.9007350909184249,0.9007350909184249,6.129579997881587,21.0,21.002488809480003
6538.35450000226,0.2523,0.9007350909184249,0.9007350909184249,6.124079997881467,21.0,21.002489191830144
6538.60680000226,0.2523,0.9007350909184249,0.9007350909184249,6.118579997881347,21.0,21.002489657543258
6538.85910000226,0.2523,0.9007350909184249,0.9007350909184249,6.113079997881227,21.0,21.002490206472586
6539.11140000226,0.2523,0.9006085065951748,0.9006085065951748,6.114080003274662,21.0,21.002490838447503
6539.36370000226,0.2523,0.9006085065951748,0.9006085065951748,6.122580003274847,21.0,21.00249121741929
6539.61600000226,0.2523,0.9006085065951748,0.9006085065951748,6.1310800032750326,21.0,21.00249167919386
6539.86830000226,0.2523,0.9006085065951748,0.9006085065951748,6.139580003275219,21.0,21.002492223679123
6540.12060000226,0.2523,0.9004827240315376,0.9004827240315376,6.14842000327541,21.0,21.002492850795665
6540.37290000226,0.2523,0.9004827240315376,0.9004827240315376,6.156920003275596,21.0,21.00249322674241
6540.6252000022605,0.2523,0.9004827240315376,0.9004827240315376,6.1654200032757815,21.0,21.002493685326368
6540.877500002261,0.2523,0.9004827240315376,0.9004827240315376,6.173920003275967,21.0,21.002494226572782
6541.129800002261,0.2523,0.9003576370828634,0.9003576370828634,6.182420003276153,21.0,21.00249485050574
6541.382100002261,0.2523,0.9003576370828634,0.9003576370828634,6.191260003276346,21.0,21.002495225261086
6541.634400002261,0.2523,0.9003576370828634,0.9003576370828634,6.199760003276531,21.0,21.002495682879616
6541.886700002261,0.2523,0.9003576370828634,0.9003576370828634,6.208260003276717,21.0,21.00249622345681
6542.139000002261,0.2523,0.9002328306469443,0.9002328306469443,6.216760003276903,21.0,21.002496847079552
6542.391300002261,0.2523,0.9002328306469443,0.9002328306469443,6.225600003277096,21.0,21.00249722268315
6542.643600002261,0.2523,0.9002328306469443,0.9002328306469443,6.234100003277281,21.0,21.00249768161218
6542.895900002261,0.2523,0.9002328306469443,0.9002328306469443,6.242600003277467,21.0,21.002498224005304
6543.148200002262,0.2523,0.900107820982148,0.900107820982148,6.251100003277652,21.0,21.00249884998687
6543.400500002262,0.2523,0.900107820982148,0.900107820982148,6.259940003277845,21.0,21.002499227986117
6543.652800002262,0.2523,0.900107820982148,0.900107820982148,6.26844000327803,21.0,21.00249968991622
6543.905100002262,0.2523,0.900107820982148,0.900107820982148,6.2769400032782166,21.0,21.00250023594149
6544.157400002262,0.2523,0.8999822218134506,0.8999822218134506,6.28,21.0,21.0025008662089
6544.409700002262,0.2523,0.8999822218134506,0.8999822218134506,6.280000000000001,21.0,21.002501247600527
6544.662000002262,0.2523,0.8999822218134506,0.8999822218134506,6.28,21.0,21.002501713593183
6544.914300002262,0.2523,0.8999822218134506,0.8999822218134506,6.28,21.0,21.002502264325308
6545.166600002262,0.2523,0.8998557799792855,0.8998557799792855,6.28,21.0,21.00250289989467
6545.4189000022625,0.2523,0.8998557799792855,0.8998557799792855,6.280000000000001,21.0,21.00250328488073
6545.671200002263,0.2523,0.8998557799792855,0.8998557799792855,6.279999999999999,21.0,21.002503754927474
6545.923500002263,0.2523,0.8998557799792855,0.8998557799792855,6.279999999999999,21.0,21.002504310110915
6546.175800002263,0.2523,0.8997284475978415,0.8997284475978415,6.279999999999999,21.0,21.002504950473554
6546.428100002263,0.2523,0.8997284475978415,0.8997284475978415,6.279999999999999,21.0,21.00250533818335
6546.680400002263,0.2523,0.8997284475978415,0.8997284475978415,6.28,21.0,21.002505811204852
6546.932700002263,0.2523,0.8997284475978415,0.8997284475978415,6.28,21.0,21.002506369576377
6547.185000002263,0.2523,0.8996004106289694,0.8996004106289694,6.280000000000001,21.0,21.002507013307152
6547.437300002263,0.2523,0.8996004106289694,0.8996004106289694,6.280000000000001,21.0,21.002507402666144
6547.689600002263,0.2523,0.8996004106289694,0.8996004106289694,6.28,21.0,21.002507877461962
6547.9419000022635,0.2523,0.8996004106289694,0.8996004106289694,6.28,21.0,21.002508437710183
6548.194200002264,0.2523,0.8994719195615459,0.8994719195615459,6.28,21.0,21.002509083399943
6548.446500002264,0.2523,0.8994719195615459,0.8994719195615459,6.28,21.0,21.002509473577483
6548.698800002264,0.2523,0.8994719195615459,0.8994719195615459,6.28,21.0,21.00250994924092
6548.951100002264,0.2523,0.8994719195615459,0.8994719195615459,6.28,21.0,21.00251051039213
6549.203400002264,0.2523,0.8993431803602321,0.8993431803602321,6.284620002123744,21.0,21.002511157008016
6549.455700002264,0.2523,0.8993431803602321,0.8993431803602321,6.290120002123864,21.0,21.002511547468306
6549.708000002264,0.2523,0.8993431803602321,0.8993431803602321,6.295620002123984,21.0,21.0025120234346
6549.960300002264,0.2523,0.8993431803602321,0.8993431803602321,6.3013400021241095,21.0,21.002512584929747
6550.2126000022645,0.2523,0.8992143276301612,0.8992143276301612,6.306840002124229,21.0,21.00251323196603
6550.464900002265,0.2523,0.8992143276301612,0.8992143276301612,6.312340002124349,21.0,21.002513622668083
6550.717200002265,0.2523,0.8992143276301612,0.8992143276301612,6.317840002124469,21.0,21.002514099044046
6550.969500002265,0.2523,0.8992143276301612,0.8992143276301612,6.323340002124589,21.0,21.002514661157104
6551.221800002265,0.2523,0.8990853696507326,0.8990853696507326,6.329060002124713,21.0,21.002515309054964
6551.474100002265,0.2523,0.8990853696507326,0.8990853696507326,6.334560002124833,21.0,21.002515700613788
6551.726400002265,0.2523,0.8990853696507326,0.8990853696507326,6.340060002124954,21.0,21.002516178148646
6551.978700002265,0.2523,0.8990853696507326,0.8990853696507326,6.345560002125074,21.0,21.00251674174703
6552.231000002265,0.2523,0.8989561727369562,0.8989561727369562,6.351280002125199,21.0,21.002517391478065
6552.483300002265,0.2523,0.8989561727369562,0.8989561727369562,6.356780002125318,21.0,21.00251778460293
6552.7356000022655,0.2523,0.8989561727369562,0.8989561727369562,6.362280002125439,21.0,21.002518264087286
6552.987900002266,0.2523,0.8989561727369562,0.8989561727369562,6.367780002125558,21.0,21.002518830033328
6553.240200002266,0.2523,0.8988265701217397,0.8988265701217397,6.373500002125684,21.0,21.002519482523066
6553.492500002266,0.2523,0.8988265701217397,0.8988265701217397,6.379000002125804,21.0,21.00251987775254
6553.744800002266,0.2523,0.8988265701217397,0.8988265701217397,6.3845000021259235,21.0,21.002520359774042
6553.997100002266,0.2523,0.8988265701217397,0.8988265701217397,6.39,21.0,21.002520928698573
6554.249400002266,0.2523,0.8986964275724969,0.8986964275724969,6.39,21.0,21.002521584615824
6554.501700002266,0.2523,0.8986964275724969,0.8986964275724969,6.39,21.0,21.002521982293
6554.754000002266,0.2523,0.8986964275724969,0.8986964275724969,6.39,21.0,21.002522467203818
6555.0063000022665,0.2523,0.8985942776382096,0.8985942776382096,6.39,21.0,21.002523039432475
6555.258600002267,0.2523,0.8985942776382096,0.8985942776382096,6.39,21.0,21.002523427982776
6555.510900002267,0.2523,0.8985942776382096,0.8985942776382096,6.39,21.0,21.002523903998984
6555.763200002267,0.2523,0.8985942776382096,0.8985942776382096,6.390000000000001,21.0,21.002524467527547
6556.015500002267,0.2523,0.8984690167764902,0.8984690167764902,6.390000000000001,21.0,21.002525118588558
6556.267800002267,0.2523,0.8984690167764902,0.8984690167764902,6.390000000000001,21.0,21.002525524826943
6556.520100002267,0.2523,0.8984690167764902,0.8984690167764902,6.39,21.0,21.00252601869138
6556.772400002267,0.2523,0.8984690167764902,0.8984690167764902,6.39,21.0,21.002526600204103
6557.024700002267,0.2523,0.898337116946637,0.898337116946637,6.39,21.0,21.002527269360353
6557.277000002267,0.2523,0.898337116946637,0.898337116946637,6.39,21.0,21.00252767616725
6557.5293000022675,0.2523,0.898337116946637,0.898337116946637,6.389999999999999,21.0,21.002528170673934
6557.781600002268,0.2523,0.898337116946637,0.898337116946637,6.390000000000001,21.0,21.002528752886768
6558.033900002268,0.2523,0.8982041952845186,0.8982041952845186,6.39,21.0,21.002529422785923
6558.286200002268,0.2523,0.8982041952845186,0.8982041952845186,6.39,21.0,21.00252982765403
6558.538500002268,0.2523,0.8982041952845186,0.8982041952845186,6.39,21.0,21.00253032024039
6558.790800002268,0.2523,0.8982041952845186,0.8982041952845186,6.39,21.0,21.002530900541295
6559.043100002268,0.2523,0.8980715035527502,0.8980715035527502,6.390500000967486,21.0,21.002531568527854
6559.295400002268,0.2523,0.8980715035527502,0.8980715035527502,6.3930000009675405,21.0,21.00253197208505
6559.547700002268,0.2523,0.8980715035527502,0.8980715035527502,6.395500000967594,21.0,21.002532463347496
6559.8000000022685,0.2523,0.8980715035527502,0.8980715035527502,6.39800000096765,21.0,21.002533042314145
6560.052300002269,0.2523,0.8979390844871218,0.8979390844871218,6.400600000967707,21.0,21.002533708966187
6560.304600002269,0.2523,0.8979390844871218,0.8979390844871218,6.40310000096776,21.0,21.00253411192853
6560.556900002269,0.2523,0.8979390844871218,0.8979390844871218,6.405600000967816,21.0,21.00253460263199
6560.809200002269,0.2523,0.8979390844871218,0.8979390844871218,6.40810000096787,21.0,21.00253518109414
6561.061500002269,0.2523,0.8978067936764804,0.8978067936764804,6.4107000009679265,21.0,21.002535847312554
6561.313800002269,0.2523,0.8978067936764804,0.8978067936764804,6.413200000967981,21.0,21.002536250266946
6561.566100002269,0.2523,0.8978067936764804,0.8978067936764804,6.415700000968036,21.0,21.00253674106047
6561.818400002269,0.2523,0.8978067936764804,0.8978067936764804,6.41820000096809,21.0,21.00253731972185
6562.070700002269,0.2523,0.897674489093738,0.897674489093738,6.420800000968147,21.0,21.00253798625857
6562.3230000022695,0.2523,0.897674489093738,0.897674489093738,6.423300000968202,21.0,21.00253838962257
6562.57530000227,0.2523,0.897674489093738,0.897674489093738,6.425800000968257,21.0,21.00253888096113
6562.82760000227,0.2523,0.897674489093738,0.897674489093738,6.428300000968312,21.0,21.002539460309727
6563.07990000227,0.2523,0.8975420650967598,0.8975420650967598,6.4308000009683655,21.0,21.002540127681826
6563.33220000227,0.2523,0.8975420650967598,0.8975420650967598,6.4334000009684225,21.0,21.00254053171767
6563.58450000227,0.2523,0.8975420650967598,0.8975420650967598,6.435900000968478,21.0,21.002541023885865
6563.83680000227,0.2523,0.8975420650967598,0.8975420650967598,6.438400000968532,21.0,21.00254160422593
6564.08910000227,0.2523,0.8974094532444055,0.8974094532444055,6.439099999031415,21.0,21.002542272754933
6564.34140000227,0.2523,0.8974094532444055,0.8974094532444055,6.436499999031358,21.0,21.002542677616816
6564.59370000227,0.2523,0.8974094532444055,0.8974094532444055,6.433999999031302,21.0,21.00254317077424
6564.846000002271,0.2523,0.8974094532444055,0.8974094532444055,6.4314999990312485,21.0,21.002543752248638
6565.098300002271,0.2523,0.8972766145864672,0.8972766145864672,6.428999999031194,21.0,21.0025444220256
6565.350600002271,0.2523,0.8972766145864672,0.8972766145864672,6.426399999031137,21.0,21.002544827605266
6565.602900002271,0.2523,0.8972766145864672,0.8972766145864672,6.423899999031082,21.0,21.00254532150601
6565.855200002271,0.2523,0.8972766145864672,0.8972766145864672,6.421399999031028,21.0,21.002545903707034
6566.107500002271,0.2523,0.8971435826295806,0.8971435826295806,6.418899999030973,21.0,21.002546574156696
6566.359800002271,0.2523,0.8971435826295806,0.8971435826295806,6.416399999030919,21.0,21.002546979809384
6566.612100002271,0.2523,0.8971435826295806,0.8971435826295806,6.413799999030862,21.0,21.002547473667672
6566.864400002271,0.2523,0.8971435826295806,0.8971435826295806,6.411299999030808,21.0,21.00254805568543
6567.1167000022715,0.2523,0.8970105031529079,0.8970105031529079,6.4087999990307525,21.0,21.00254872578856
6567.369000002272,0.2523,0.8970105031529079,0.8970105031529079,6.406299999030698,21.0,21.002549130785724
6567.621300002272,0.2523,0.8970105031529079,0.8970105031529079,6.403699999030641,21.0,21.002549623788
6567.873600002272,0.2523,0.8970105031529079,0.8970105031529079,6.401199999030586,21.0,21.00255020473395
6568.125900002272,0.2523,0.8968775486795892,0.8968775486795892,6.398699999030532,21.0,21.00255087353597
6568.378200002272,0.2523,0.8968775486795892,0.8968775486795892,6.396199999030477,21.0,21.002551277322453
6568.630500002272,0.2523,0.8968775486795892,0.8968775486795892,6.39359999903042,21.0,21.002551768862215
6568.882800002272,0.2523,0.8968775486795892,0.8968775486795892,6.391099999030366,21.0,21.0025523480846
6569.135100002272,0.2523,0.8967448576662951,0.8967448576662951,6.386919997866685,21.0,21.002553014893866
6569.387400002272,0.2523,0.8967448576662951,0.8967448576662951,6.3814199978665656,21.0,21.002553417109482
6569.639700002273,0.2523,0.8967448576662951,0.8967448576662951,6.375919997866445,21.0,21.00255390678896
6569.892000002273,0.2523,0.8967448576662951,0.8967448576662951,6.370199997866321,21.0,21.002554483842435
6570.144300002273,0.2523,0.896612524936097,0.896612524936097,6.3646999978662,21.0,21.00255514814824
6570.396600002273,0.2523,0.896612524936097,0.896612524936097,6.359199997866081,21.0,21.002555548444946
6570.648900002273,0.2523,0.896612524936097,0.896612524936097,6.35369999786596,21.0,21.00255603580699
6570.901200002273,0.2523,0.896612524936097,0.896612524936097,6.347979997865835,21.0,21.00255661011557
6571.153500002273,0.2523,0.8964806451782188,0.8964806451782188,6.342479997865716,21.0,21.00255727122351
6571.405800002273,0.2523,0.8964806451782188,0.8964806451782188,6.336979997865596,21.0,21.002557669048908
6571.658100002273,0.2523,0.8964806451782188,0.8964806451782188,6.331479997865475,21.0,21.00255815344428
6571.9104000022735,0.2523,0.8964806451782188,0.8964806451782188,6.325759997865351,21.0,21.002558724273335
6572.162700002274,0.2523,0.8963493500471762,0.8963493500471762,6.3202599978652305,21.0,21.00255938137361
6572.415000002274,0.2523,0.8963493500471762,0.8963493500471762,6.31475999786511,21.0,21.002559776201092
6572.667300002274,0.2523,0.8963493500471762,0.8963493500471762,6.309259997864991,21.0,21.002560257044877
6572.919600002274,0.2523,0.8963493500471762,0.8963493500471762,6.303759997864871,21.0,21.002560823758117
6573.171900002274,0.2523,0.896218767570516,0.896218767570516,6.298039997864745,21.0,21.002561476169408
6573.424200002274,0.2523,0.896218767570516,0.896218767570516,6.292539997864625,21.0,21.002561867618137
6573.676500002274,0.2523,0.896218767570516,0.896218767570516,6.287039997864506,21.0,21.002562344494972
6573.928800002274,0.2523,0.896218767570516,0.896218767570516,6.281539997864385,21.0,21.002562906646848
6574.181100002274,0.2523,0.8960889940675063,0.8960889940675063,6.279999999999999,21.0,21.0025635538968
6574.4334000022745,0.2523,0.8960889940675063,0.8960889940675063,6.28,21.0,21.002563941728308
6574.685700002275,0.2523,0.8960889940675063,0.8960889940675063,6.28,21.0,21.00256441439422
6574.938000002275,0.2523,0.8960889940675063,0.8960889940675063,6.28,21.0,21.002564971765615
6575.190300002275,0.2523,0.8959600884114729,0.8959600884114729,6.28,21.0,21.002565613704064
6575.442600002275,0.2523,0.8959600884114729,0.8959600884114729,6.279999999999999,21.0,21.002565998044442
