time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
6575.694900002275,0.2523,0.8959600884114729,0.8959600884114729,6.280000000000001,21.0,21.002566466785094
6575.947200002275,0.2523,0.8959600884114729,0.8959600884114729,6.28,21.0,21.002567019840853
6576.199500002275,0.2523,0.8958320144511498,0.8958320144511498,6.28,21.0,21.00256765711184
6576.451800002275,0.2523,0.8958320144511498,0.8958320144511498,6.28,21.0,21.00256803867389
6576.7041000022755,0.2523,0.8958320144511498,0.8958320144511498,6.28,21.0,21.002568504348016
6576.956400002276,0.2523,0.8958320144511498,0.8958320144511498,6.28,21.0,21.002569054075444
6577.208700002276,0.2523,0.8957046121808676,0.8957046121808676,6.28,21.0,21.0025696877796
6577.461000002276,0.2523,0.8957046121808676,0.8957046121808676,6.28,21.0,21.00257006733924
6577.713300002276,0.2523,0.8957046121808676,0.8957046121808676,6.28,21.0,21.00257053081091
6577.965600002276,0.2523,0.8957046121808676,0.8957046121808676,6.279999999999999,21.0,21.00257107815169
6578.217900002276,0.2523,0.8955776975870868,0.8955776975870868,6.28,21.0,21.002571709299225
6578.470200002276,0.2523,0.8955776975870868,0.8955776975870868,6.28,21.0,21.002572087438757
6578.722500002276,0.2523,0.8955776975870868,0.8955776975870868,6.28,21.0,21.002572549343434
6578.974800002276,0.2523,0.8955776975870868,0.8955776975870868,6.28,21.0,21.002573094979994
6579.2271000022765,0.2523,0.8954511252220687,0.8954511252220687,6.286133335925042,21.0,21.002573724294663
6579.479400002277,0.2523,0.8954511252220687,0.8954511252220687,6.292800002591855,21.0,21.002574101391534
6579.731700002277,0.2523,0.8954511252220687,0.8954511252220687,6.29973333592534,21.0,21.002574562161062
6579.984000002277,0.2523,0.8954511252220687,0.8954511252220687,6.306400002592151,21.0,21.002575106612788
6580.236300002277,0.2523,0.8953247925162127,0.8953247925162127,6.313066669258963,21.0,21.00257573475177
6580.488600002277,0.2523,0.8953247925162127,0.8953247925162127,6.319733335925776,21.0,21.002576111387253
6580.740900002277,0.2523,0.8953247925162127,0.8953247925162127,6.326666669259261,21.0,21.00257657183899
6580.993200002277,0.2523,0.8953247925162127,0.8953247925162127,6.333333335926072,21.0,21.002577116174322
6581.245500002277,0.2523,0.895198543277766,0.895198543277766,6.340000002592884,21.0,21.002577744449336
6581.4978000022775,0.2523,0.895198543277766,0.895198543277766,6.346666669259697,21.0,21.002578121739674
6581.750100002278,0.2523,0.895198543277766,0.895198543277766,6.353600002593181,21.0,21.002578583183087
6582.002400002278,0.2523,0.8950994070076785,0.8950994070076785,6.360266669259994,21.0,21.002579128881873
6582.254700002278,0.2523,0.8950994070076785,0.8950994070076785,6.366933335926806,21.0,21.002579495874738
6582.507000002278,0.2523,0.8950994070076785,0.8950994070076785,6.373600002593618,21.0,21.00257994736097
6582.759300002278,0.2523,0.8950994070076785,0.8950994070076785,6.380266669260431,21.0,21.00258048345476
6583.011600002278,0.2523,0.8949785885894634,0.8949785885894634,6.387200002593915,21.0,21.002581104257025
6583.263900002278,0.2523,0.8949785885894634,0.8949785885894634,6.393866669260728,21.0,21.002581489293167
6583.516200002278,0.2523,0.8949785885894634,0.8949785885894634,6.400533335927539,21.0,21.002581959322836
6583.768500002278,0.2523,0.8949785885894634,0.8949785885894634,6.407200002594352,21.0,21.00258251447839
6584.0208000022785,0.2523,0.8948512122631711,0.8948512122631711,6.414133335927836,21.0,21.002583154873406
6584.273100002279,0.2523,0.8948512122631711,0.8948512122631711,6.420800002594649,21.0,21.00258354264365
6584.525400002279,0.2523,0.8948512122631711,0.8948512122631711,6.42746666926146,21.0,21.00258401596314
6584.777700002279,0.2523,0.8948512122631711,0.8948512122631711,6.434133335928273,21.0,21.002584574973945
6585.030000002279,0.2523,0.8947223417357448,0.8947223417357448,6.4396999990268435,21.0,21.002585219797105
6585.282300002279,0.2523,0.8947223417357448,0.8947223417357448,6.437099999026787,21.0,21.002585608609635
6585.534600002279,0.2523,0.8947223417357448,0.8947223417357448,6.434599999026732,21.0,21.002586083548543
6585.786900002279,0.2523,0.8947223417357448,0.8947223417357448,6.432099999026678,21.0,21.0025866447294
6586.039200002279,0.2523,0.8945929875156107,0.8945929875156107,6.429599999026623,21.0,21.002587292221516
6586.2915000022795,0.2523,0.8945929875156107,0.8945929875156107,6.426999999026566,21.0,21.002587682845192
6586.54380000228,0.2523,0.8945929875156107,0.8945929875156107,6.42449999902651,21.0,21.002588159935488
6586.79610000228,0.2523,0.8945929875156107,0.8945929875156107,6.421999999026457,21.0,21.002588723528614
6587.04840000228,0.2523,0.8944631603196862,0.8944631603196862,6.419499999026402,21.0,21.002589373623785
6587.30070000228,0.2523,0.8944631603196862,0.8944631603196862,6.416899999026345,21.0,21.002589765724615
6587.55300000228,0.2523,0.8944631603196862,0.8944631603196862,6.4143999990262905,21.0,21.002590244366974
6587.80530000228,0.2523,0.8944631603196862,0.8944631603196862,6.411899999026236,21.0,21.002590809539146
6588.05760000228,0.2523,0.8943329516976792,0.8943329516976792,6.409399999026181,21.0,21.002591461198048
6588.30990000228,0.2523,0.8943329516976792,0.8943329516976792,6.406899999026127,21.0,21.00259185379799
6588.56220000228,0.2523,0.8943329516976792,0.8943329516976792,6.40429999902607,21.0,21.0025923328543
6588.8145000022805,0.2523,0.8943329516976792,0.8943329516976792,6.401799999026016,21.0,21.002592898326625
6589.066800002281,0.2523,0.8942025833404639,0.8942025833404639,6.399299999025962,21.0,21.00259355014636
6589.319100002281,0.2523,0.8942025833404639,0.8942025833404639,6.396799999025907,21.0,21.002593942321525
6589.571400002281,0.2523,0.8942025833404639,0.8942025833404639,6.39419999902585,21.0,21.002594420771516
6589.823700002281,0.2523,0.8942025833404639,0.8942025833404639,6.391699999025795,21.0,21.002594985438524
6590.076000002281,0.2523,0.8940722778911576,0.8940722778911576,6.390800000974259,21.0,21.002595636238574
6590.328300002281,0.2523,0.8940722778911576,0.8940722778911576,6.393300000974313,21.0,21.002596027333958
6590.580600002281,0.2523,0.8940722778911576,0.8940722778911576,6.39590000097437,21.0,21.002596504471825
6590.832900002281,0.2523,0.8940722778911576,0.8940722778911576,6.3984000009744255,21.0,21.002597067603364
6591.085200002281,0.2523,0.8939421989730967,0.8939421989730967,6.400900000974479,21.0,21.00259771666866
6591.337500002282,0.2523,0.8939421989730967,0.8939421989730967,6.403400000974534,21.0,21.00259810646662
6591.589800002282,0.2523,0.8939421989730967,0.8939421989730967,6.405900000974589,21.0,21.002598582184078
6591.842100002282,0.2523,0.8939421989730967,0.8939421989730967,6.408500000974645,21.0,21.002599143809693
6592.094400002282,0.2523,0.8938123972185679,0.8938123972185679,6.411000000974699,21.0,21.002599791316467
6592.346700002282,0.2523,0.8938123972185679,0.8938123972185679,6.413500000974754,21.0,21.002600180268157
6592.599000002282,0.2523,0.8938123972185679,0.8938123972185679,6.416000000974809,21.0,21.002600655141404
6592.851300002282,0.2523,0.8938123972185679,0.8938123972185679,6.418600000974866,21.0,21.002601215948335
6593.103600002282,0.2523,0.8936827781269843,0.8936827781269843,6.421100000974921,21.0,21.002601862681633
6593.355900002282,0.2523,0.8936827781269843,0.8936827781269843,6.423600000974975,21.0,21.002602251407424
6593.6082000022825,0.2523,0.8936827781269843,0.8936827781269843,6.42610000097503,21.0,21.00260272613341
6593.860500002283,0.2523,0.8936827781269843,0.8936827781269843,6.428700000975086,21.0,21.002603286884888
6594.112800002283,0.2523,0.8935531984304899,0.8935531984304899,6.431200000975141,21.0,21.00260393366692
6594.365100002283,0.2523,0.8935531984304899,0.8935531984304899,6.433700000975196,21.0,21.002604322660844
6594.617400002283,0.2523,0.8935531984304899,0.8935531984304899,6.4362000009752505,21.0,21.00260479777911
6594.869700002283,0.2523,0.8935531984304899,0.8935531984304899,6.438700000975305,21.0,21.002605359055327
6595.122000002283,0.2523,0.893423536317997,0.893423536317997,6.438699999024639,21.0,21.002606006501733
6595.374300002283,0.2523,0.893423536317997,0.893423536317997,6.436199999024585,21.0,21.002606396085874
6595.626600002283,0.2523,0.893423536317997,0.893423536317997,6.43369999902453,21.0,21.00260687193535
6595.878900002283,0.2523,0.893423536317997,0.893423536317997,6.431199999024475,21.0,21.002607434066498
6596.131200002284,0.2523,0.8932937114187876,0.8932937114187876,6.428599999024419,21.0,21.00260808246105
6596.383500002284,0.2523,0.8932937114187876,0.8932937114187876,6.426099999024364,21.0,21.002608472613588
6596.635800002284,0.2523,0.8932937114187876,0.8932937114187876,6.42359999902431,21.0,21.00260894903979
6596.888100002284,0.2523,0.8932937114187876,0.8932937114187876,6.421099999024255,21.0,21.00260951171601
6597.140400002284,0.2523,0.8931637338260281,0.8931637338260281,6.418499999024197,21.0,21.002610160588667
6597.392700002284,0.2523,0.8931637338260281,0.8931637338260281,6.415999999024143,21.0,21.00261055071619
6597.645000002284,0.2523,0.8931637338260281,0.8931637338260281,6.413499999024088,21.0,21.002611026992035
6597.897300002284,0.2523,0.8931637338260281,0.8931637338260281,6.410999999024034,21.0,21.002611589368442
6598.149600002284,0.2523,0.8930337353107276,0.8930337353107276,6.408499999023979,21.0,21.0026122377706
6598.4019000022845,0.2523,0.8930337353107276,0.8930337353107276,6.405899999023923,21.0,21.002612627182756
6598.654200002285,0.2523,0.8930337353107276,0.8930337353107276,6.4033999990238675,21.0,21.0026131025376
6598.906500002285,0.2523,0.8930337353107276,0.8930337353107276,6.400899999023814,21.0,21.002613663772824
6599.158800002285,0.2523,0.8929038784539192,0.8929038784539192,6.398399999023759,21.0,21.002614310800823
6599.411100002285,0.2523,0.8929038784539192,0.8929038784539192,6.395799999023702,21.0,21.002614698970433
6599.663400002285,0.2523,0.8929038784539192,0.8929038784539192,6.393299999023647,21.0,21.002615172828428
6599.915700002285,0.2523,0.8929038784539192,0.8929038784539192,6.390799999023593,21.0,21.002615732303788
6600.168000002285,0.2523,0.8927742945826667,0.8927742945826667,6.39,21.0,21.002616377301134
6600.420300002285,0.2523,0.8927742945826667,0.8927742945826667,6.39,21.0,21.002616763887918
6600.672600002285,0.2523,0.8927742945826667,0.8927742945826667,6.39,21.0,21.002617235886
6600.9249000022855,0.2523,0.8927742945826667,0.8927742945826667,6.39,21.0,21.00261779323155
6601.177200002286,0.2523,0.8926450702622177,0.8926450702622177,6.390000000000001,21.0,21.002618435843374
6601.429500002286,0.2523,0.8926450702622177,0.8926450702622177,6.39,21.0,21.002618820762137
6601.681800002286,0.2523,0.8926450702622177,0.8926450702622177,6.39,21.0,21.002619290875252
6601.934100002286,0.2523,0.8926450702622177,0.8926450702622177,6.390000000000001,21.0,21.002619846136742
6602.186400002286,0.2523,0.8925162265412694,0.8925162265412694,6.390000000000001,21.0,21.002620486481195
6602.438700002286,0.2523,0.8925162265412694,0.8925162265412694,6.390000000000001,21.0,21.002620869973068
6602.691000002286,0.2523,0.8925162265412694,0.8925162265412694,6.39,21.0,21.002621338501996
6602.943300002286,0.2523,0.8925162265412694,0.8925162265412694,6.39,21.0,21.00262189203272
6603.1956000022865,0.2523,0.8923877128219995,0.8923877128219995,6.389999999999999,21.0,21.00262253050937
6603.447900002287,0.2523,0.8923877128219995,0.8923877128219995,6.39,21.0,21.002622912880515
6603.700200002287,0.2523,0.8923877128219995,0.8923877128219995,6.39,21.0,21.002623380167343
6603.952500002287,0.2523,0.8923877128219995,0.8923877128219995,6.39,21.0,21.002623932341113
6604.204800002287,0.2523,0.8922594580790097,0.8922594580790097,6.39,21.0,21.002624569351536
6604.457100002287,0.2523,0.8922594580790097,0.8922594580790097,6.39,21.0,21.002624950839913
6604.709400002287,0.2523,0.8922594580790097,0.8922594580790097,6.39,21.0,21.002625417144337
6604.961700002287,0.2523,0.8922594580790097,0.8922594580790097,6.39,21.0,21.00262596824005
6605.214000002287,0.2523,0.8921314034497374,0.8921314034497374,6.392200000977564,21.0,21.00262660408045
6605.466300002287,0.2523,0.8921314034497374,0.8921314034497374,6.394700000977618,21.0,21.002626984841715
6605.7186000022875,0.2523,0.8921314034497374,0.8921314034497374,6.397200000977673,21.0,21.00262745034061
6605.970900002288,0.2523,0.8921314034497374,0.8921314034497374,6.399800000977729,21.0,21.00262800056827
6606.223200002288,0.2523,0.8920035070331245,0.8920035070331245,6.402300000977784,21.0,21.002628635499942
6606.475500002288,0.2523,0.8920035070331245,0.8920035070331245,6.404800000977839,21.0,21.002629015757574
6606.727800002288,0.2523,0.8920035070331245,0.8920035070331245,6.407300000977893,21.0,21.00262948076276
6606.980100002288,0.2523,0.8920035070331245,0.8920035070331245,6.4099000009779505,21.0,21.002630030528554
6607.232400002288,0.2523,0.8918757087135789,0.8918757087135789,6.412400000978005,21.0,21.0026306650496
6607.484700002288,0.2523,0.8918757087135789,0.8918757087135789,6.41490000097806,21.0,21.00263104522524
6607.737000002288,0.2523,0.8918757087135789,0.8918757087135789,6.417400000978114,21.0,21.002631510231684
6607.9893000022885,0.2523,0.8918757087135789,0.8918757087135789,6.419900000978169,21.0,21.002632060095266
6608.241600002289,0.2523,0.8917479097770249,0.8917479097770249,6.422500000978226,21.0,21.00263269482222
6608.493900002289,0.2523,0.8917479097770249,0.8917479097770249,6.4250000009782795,21.0,21.002633075320375
6608.746200002289,0.2523,0.8917479097770249,0.8917479097770249,6.427500000978335,21.0,21.0026335407766
6608.998500002289,0.2523,0.8917479097770249,0.8917479097770249,6.4300000009783895,21.0,21.00263409122521
6609.250800002289,0.2523,0.8916200123675166,0.8916200123675166,6.4326000009784465,21.0,21.002634726679485
6609.503100002289,0.2523,0.8916200123675166,0.8916200123675166,6.4351000009785,21.0,21.002635107792187
6609.755400002289,0.2523,0.8916200123675166,0.8916200123675166,6.437600000978556,21.0,21.002635574016974
6610.007700002289,0.2523,0.8915195170391892,0.8915195170391892,6.44,21.0,21.002636125392957
6610.260000002289,0.2523,0.8915195170391892,0.8915195170391892,6.44,21.0,21.00263649528428
6610.5123000022895,0.2523,0.8915195170391892,0.8915195170391892,6.44,21.0,21.002636950420655
6610.76460000229,0.2523,0.8915195170391892,0.8915195170391892,6.44,21.0,21.002637490830647
6611.01690000229,0.2523,0.8913973014472267,0.8913973014472267,6.44,21.0,21.002638116518927
6611.26920000229,0.2523,0.8913973014472267,0.8913973014472267,6.440000000000001,21.0,21.002638503199112
6611.52150000229,0.2523,0.8913973014472267,0.8913973014472267,6.44,21.0,21.002638975223952
6611.77380000229,0.2523,0.8913973014472267,0.8913973014472267,6.4399999999999995,21.0,21.002639532605038
6612.02610000229,0.2523,0.8912688174016539,0.8912688174016539,6.44,21.0,21.00264017532874
6612.27840000229,0.2523,0.8912688174016539,0.8912688174016539,6.44,21.0,21.00264056245993
6612.53070000229,0.2523,0.8912688174016539,0.8912688174016539,6.44,21.0,21.00264103497345
6612.7830000022905,0.2523,0.8912688174016539,0.8912688174016539,6.44,21.0,21.002641592869416
6613.035300002291,0.2523,0.8911393882540268,0.8911393882540268,6.44,21.0,21.00264223612319
6613.287600002291,0.2523,0.8911393882540268,0.8911393882540268,6.440000000000001,21.0,21.00264262128219
6613.539900002291,0.2523,0.8911393882540268,0.8911393882540268,6.44,21.0,21.002643091820914
6613.792200002291,0.2523,0.8911393882540268,0.8911393882540268,6.440000000000001,21.0,21.002643647732068
6614.044500002291,0.2523,0.8910102086441267,0.8910102086441267,6.44,21.0,21.002644288984357
6614.296800002291,0.2523,0.8910102086441267,0.8910102086441267,6.4399999999999995,21.0,21.00264467278146
6614.549100002291,0.2523,0.8910102086441267,0.8910102086441267,6.44,21.0,21.00264514193039
6614.801400002291,0.2523,0.8910102086441267,0.8910102086441267,6.44,21.0,21.002645696419247
6615.053700002291,0.2523,0.8908813173209835,0.8908813173209835,6.4414400023513085,21.0,21.00264633621273
6615.3060000022915,0.2523,0.8908813173209835,0.8908813173209835,6.447440002351438,21.0,21.002646719276676
6615.558300002292,0.2523,0.8908813173209835,0.8908813173209835,6.45344000235157,21.0,21.002647187656656
6615.810600002292,0.2523,0.8908813173209835,0.8908813173209835,6.459680002351706,21.0,21.002647741360104
6616.062900002292,0.2523,0.8907525928645501,0.8907525928645501,6.465680002351838,21.0,21.002648380387317
6616.315200002292,0.2523,0.8907525928645501,0.8907525928645501,6.4716800023519685,21.0,21.002648763196557
6616.567500002292,0.2523,0.8907525928645501,0.8907525928645501,6.477680002352099,21.0,21.00264923144645
6616.819800002292,0.2523,0.8907525928645501,0.8907525928645501,6.48368000235223,21.0,21.00264978519619
6617.072100002292,0.2523,0.8906239032082361,0.8906239032082361,6.489920002352367,21.0,21.002650424491463
6617.324400002292,0.2523,0.8906239032082361,0.8906239032082361,6.495920002352497,21.0,21.002650807922524
6617.5767000022925,0.2523,0.8906239032082361,0.8906239032082361,6.5019200023526285,21.0,21.002651277090994
6617.829000002293,0.2523,0.8906239032082361,0.8906239032082361,6.507920002352759,21.0,21.002651832087203
6618.081300002293,0.2523,0.890495040336752,0.890495040336752,6.514160002352895,21.0,21.002652472984284
6618.333600002293,0.2523,0.890495040336752,0.890495040336752,6.520160002353027,21.0,21.002652857937274
6618.585900002293,0.2523,0.890495040336752,0.890495040336752,6.526160002353158,21.0,21.002653329028707
6618.838200002293,0.2523,0.890495040336752,0.890495040336752,6.532160002353288,21.0,21.00265388636772
6619.090500002293,0.2523,0.8903657874471678,0.8903657874471678,6.538400002353424,21.0,21.002654530044016
6619.342800002293,0.2523,0.8903657874471678,0.8903657874471678,6.544400002353555,21.0,21.00265491719221
6619.595100002293,0.2523,0.8903657874471678,0.8903657874471678,6.550400002353686,21.0,21.002655390942756
6619.847400002293,0.2523,0.8903657874471678,0.8903657874471678,6.556400002353818,21.0,21.002655951416067
6620.0997000022935,0.2523,0.8902359755157243,0.8902359755157243,6.566600006473358,21.0,21.00265659871174
6620.352000002294,0.2523,0.8902359755157243,0.8902359755157243,6.5837600064737325,21.0,21.0026569884918
6620.604300002294,0.2523,0.8902359755157243,0.8902359755157243,6.600260006474092,21.0,21.002657465393806
6620.856600002294,0.2523,0.8902359755157243,0.8902359755157243,6.616760006474452,21.0,21.002658029589288
6621.108900002294,0.2523,0.8901054865587781,0.8901054865587781,6.633260006474813,21.0,21.00265868125529
6621.361200002294,0.2523,0.8901054865587781,0.8901054865587781,6.650420006475187,21.0,21.0026590743557
6621.613500002294,0.2523,0.8901054865587781,0.8901054865587781,6.666920006475547,21.0,21.002659555429467
6621.865800002294,0.2523,0.8901054865587781,0.8901054865587781,6.683420006475908,21.0,21.002660124743528
6622.118100002294,0.2523,0.8899741275993267,0.8899741275993267,6.699920006476267,21.0,21.002660782558856
6622.370400002294,0.2523,0.8899741275993267,0.8899741275993267,6.7170800064766425,21.0,21.002661180604832
6622.622700002295,0.2523,0.8899741275993267,0.8899741275993267,6.733580006477003,21.0,21.00266166779444
6622.875000002295,0.2523,0.8899741275993267,0.8899741275993267,6.750080006477363,21.0,21.002662244452054
6623.127300002295,0.2523,0.8898415197285043,0.8898415197285043,6.766580006477723,21.0,21.00266291088904
6623.379600002295,0.2523,0.8898415197285043,0.8898415197285043,6.783080006478082,21.0,21.002663315566245
6623.631900002295,0.2523,0.8898415197285043,0.8898415197285043,6.800240006478457,21.0,21.002663810748096
6623.884200002295,0.2523,0.8898415197285043,0.8898415197285043,6.816740006478818,21.0,21.0026643967931
6624.136500002295,0.2523,0.8897072587082371,0.8897072587082371,6.833240006479177,21.0,21.00266507404268
6624.388800002295,0.2523,0.8897072587082371,0.8897072587082371,6.849740006479538,21.0,21.002665486597053
6624.641100002295,0.2523,0.8897072587082371,0.8897072587082371,6.866900006479913,21.0,21.002665991133302
6624.8934000022955,0.2523,0.8897072587082371,0.8897072587082371,6.883400006480272,21.0,21.002666588029882
6625.145700002296,0.2523,0.8895710309888705,0.8895710309888705,6.88159999450128,21.0,21.00266727764628
6625.398000002296,0.2523,0.8895710309888705,0.8895710309888705,6.867599994500974,21.0,21.002667698870592
6625.650300002296,0.2523,0.8895710309888705,0.8895710309888705,6.853039994500657,21.0,21.002668213551193
6625.902600002296,0.2523,0.8895710309888705,0.8895710309888705,6.839039994500351,21.0,21.002668821936137
6626.154900002296,0.2523,0.8894326474567769,0.8894326474567769,6.825039994500046,21.0,21.00266952417348
6626.407200002296,0.2523,0.8894326474567769,0.8894326474567769,6.81103999449974,21.0,21.00266995316014
6626.659500002296,0.2523,0.8894326474567769,0.8894326474567769,6.797039994499435,21.0,21.002670476186974
6626.911800002296,0.2523,0.8894326474567769,0.8894326474567769,6.782479994499117,21.0,21.002671093250775
6627.164100002296,0.2523,0.8892923707923395,0.8892923707923395,6.768479994498811,21.0,21.00267180427868
6627.4164000022965,0.2523,0.8892923707923395,0.8892923707923395,6.754479994498507,21.0,21.00267223694879
6627.668700002297,0.2523,0.8892923707923395,0.8892923707923395,6.740479994498201,21.0,21.00267276340363
6627.921000002297,0.2523,0.8892923707923395,0.8892923707923395,6.7259199944978825,21.0,21.002673383488133
6628.173300002297,0.2523,0.889151125089559,0.889151125089559,6.711919994497578,21.0,21.0026740969953
6628.425600002297,0.2523,0.889151125089559,0.889151125089559,6.697919994497272,21.0,21.002674528913914
6628.677900002297,0.2523,0.889151125089559,0.889151125089559,6.683919994496966,21.0,21.00267505385418
6628.930200002297,0.2523,0.889151125089559,0.889151125089559,6.669359994496648,21.0,21.00267567156944
6629.182500002297,0.2523,0.8890099643086211,0.8890099643086211,6.655359994496343,21.0,21.002676381772016
6629.434800002297,0.2523,0.8890099643086211,0.8890099643086211,6.641359994496037,21.0,21.002676809604907
6629.6871000022975,0.2523,0.8890099643086211,0.8890099643086211,6.627359994495731,21.0,21.002677329390227
6629.939400002298,0.2523,0.8890099643086211,0.8890099643086211,6.613359994495426,21.0,21.00267794082621
6630.191700002298,0.2523,0.8888697220617678,0.8888697220617678,6.613666668468864,21.0,21.00267864357688
6630.444000002298,0.2523,0.8888697220617678,0.8888697220617678,6.618250001802297,21.0,21.002679065188804
6630.696300002298,0.2523,0.8888697220617678,0.8888697220617678,6.62283333513573,21.0,21.00267957755592
6630.948600002298,0.2523,0.8888697220617678,0.8888697220617678,6.627416668469164,21.0,21.002680180440297
6631.200900002298,0.2523,0.8887309395530112,0.8887309395530112,6.6321833351359345,21.0,21.002680873618104
6631.453200002298,0.2523,0.8887309395530112,0.8887309395530112,6.636766668469368,21.0,21.002681288659
6631.705500002298,0.2523,0.8887309395530112,0.8887309395530112,6.641350001802801,21.0,21.00268179373279
6631.957800002298,0.2523,0.8887309395530112,0.8887309395530112,6.645933335136235,21.0,21.002682388735252
6632.2101000022985,0.2523,0.8885937009179139,0.8885937009179139,6.6507000018030045,21.0,21.00268307356201
6632.462400002299,0.2523,0.8885937009179139,0.8885937009179139,6.655283335136439,21.0,21.002683483983244
6632.714700002299,0.2523,0.8885937009179139,0.8885937009179139,6.659866668469872,21.0,21.002683984163387
6632.967000002299,0.2523,0.8885937009179139,0.8885937009179139,6.664450001803305,21.0,21.002684574079172
6633.219300002299,0.2523,0.8884575879811198,0.8884575879811198,6.669033335136739,21.0,21.002685253697823
6633.471600002299,0.2523,0.8884575879811198,0.8884575879811198,6.67380000180351,21.0,21.00268566183944
6633.723900002299,0.2523,0.8884575879811198,0.8884575879811198,6.678383335136942,21.0,21.002686159736097
6633.976200002299,0.2523,0.8884575879811198,0.8884575879811198,6.682966668470376,21.0,21.002686747413318
6634.228500002299,0.2523,0.8883220537997096,0.8883220537997096,6.687550001803809,21.0,21.002687424881554
6634.4808000022995,0.2523,0.8883220537997096,0.8883220537997096,6.69231666847058,21.0,21.00268783253472
6634.7331000023,0.2523,0.8883220537997096,0.8883220537997096,6.696900001804013,21.0,21.002688330102437
6634.9854000023,0.2523,0.8883220537997096,0.8883220537997096,6.701483335137447,21.0,21.002688917639674
6635.2377000023,0.2523,0.8881866533055149,0.8881866533055149,6.70606666847088,21.0,21.002689595183003
6635.4900000023,0.2523,0.8881866533055149,0.8881866533055149,6.710650001804313,21.0,21.00269000350404
6635.7423000023,0.2523,0.8881866533055149,0.8881866533055149,6.715416668471084,21.0,21.002690501997666
6635.9946000023,0.2523,0.8881866533055149,0.8881866533055149,6.720000014173667,21.0,21.002691090736374
6636.2469000023,0.2523,0.8880510875631551,0.8880510875631551,6.756000014174453,21.0,21.002691769772312
6636.4992000023,0.2523,0.8880510875631551,0.8880510875631551,6.7920000141752395,21.0,21.002692179469108
6636.7515000023,0.2523,0.8880510875631551,0.8880510875631551,6.829440014176057,21.0,21.002692679767833
6637.0038000023005,0.2523,0.8879447091925117,0.8879447091925117,6.865440014176842,21.0,21.00269327093298
6637.256100002301,0.2523,0.8879447091925117,0.8879447091925117,6.901440014177628,21.0,21.002693671022275
6637.508400002301,0.2523,0.8879447091925117,0.8879447091925117,6.937440014178414,21.0,21.002694162749712
6637.760700002301,0.2523,0.8879447091925117,0.8879447091925117,6.974880014179231,21.0,21.002694746581373
6638.013000002301,0.2523,0.8878144210497045,0.8878144210497045,7.0108800141800165,21.0,21.00269542301751
6638.265300002301,0.2523,0.8878144210497045,0.8878144210497045,7.046880014180802,21.0,21.002695846902895
6638.517600002301,0.2523,0.8878144210497045,0.8878144210497045,7.082880014181589,21.0,21.0026963646089
6638.769900002301,0.2523,0.8878144210497045,0.8878144210497045,7.118880014182374,21.0,21.00269697678334
6639.022200002301,0.2523,0.8876759411834716,0.8876759411834716,7.1563200141831915,21.0,21.002697684081824
6639.2745000023015,0.2523,0.8876759411834716,0.8876759411834716,7.192320014183977,21.0,21.002698119748143
6639.526800002302,0.2523,0.8876759411834716,0.8876759411834716,7.228320014184764,21.0,21.002698652015077
6639.779100002302,0.2523,0.8876759411834716,0.8876759411834716,7.264320014185548,21.0,21.00269928163881
6640.031400002302,0.2523,0.8875337055935373,0.8875337055935373,7.301760014186366,21.0,21.0027000093693
6640.283700002302,0.2523,0.8875337055935373,0.8875337055935373,7.337760014187152,21.0,21.002700458567734
6640.536000002302,0.2523,0.8875337055935373,0.8875337055935373,7.373760014187938,21.0,21.002701007507277
6640.788300002302,0.2523,0.8875337055935373,0.8875337055935373,7.409760014188724,21.0,21.0027016570087
6641.040600002302,0.2523,0.8873879205290331,0.8873879205290331,7.453900027393696,21.0,21.00270240787812
6641.292900002302,0.2523,0.8873879205290331,0.8873879205290331,7.523400027395214,21.0,21.002702874111723
6641.545200002302,0.2523,0.8873879205290331,0.8873879205290331,7.59290002739673,21.0,21.002703443480566
6641.7975000023025,0.2523,0.8873879205290331,0.8873879205290331,7.662400027398248,21.0,21.002704116963994
6642.049800002303,0.2523,0.8872378815947088,0.8872378815947088,7.731900027399766,21.0,21.002704895609998
6642.302100002303,0.2523,0.8872378815947088,0.8872378815947088,7.804180027401342,21.0,21.002705382439036
6642.554400002303,0.2523,0.8872378815947088,0.8872378815947088,7.87368002740286,21.0,21.002705976855886
6642.806700002303,0.2523,0.8872378815947088,0.8872378815947088,7.943180027404377,21.0,21.002706680162092
6643.059000002303,0.2523,0.8870826548881772,0.8870826548881772,8.012680027405894,21.0,21.00270749368997
6643.311300002303,0.2523,0.8870826548881772,0.8870826548881772,8.08496002740747,21.0,21.002708006945387
6643.563600002303,0.2523,0.8870826548881772,0.8870826548881772,8.154460027408987,21.0,21.002708633321266
6643.815900002303,0.2523,0.8870826548881772,0.8870826548881772,8.223960027410506,21.0,21.002709374314012
6644.0682000023035,0.2523,0.8869208535490258,0.8869208535490258,8.293460027412022,21.0,21.002710231426516
6644.320500002304,0.2523,0.8869208535490258,0.8869208535490258,8.3657400274136,21.0,21.00271077686932
6644.572800002304,0.2523,0.8869208535490258,0.8869208535490258,8.435240027415116,21.0,21.00271144161652
6644.825100002304,0.2523,0.8869208535490258,0.8869208535490258,8.504740027416634,21.0,21.002712227281236
6645.077400002304,0.2523,0.8867510829150014,0.8867510829150014,8.574240027418151,21.0,21.002713135468106
6645.329700002304,0.2523,0.8867510829150014,0.8867510829150014,8.643740027419668,21.0,21.00271371733137
6645.582000002304,0.2523,0.8867510829150014,0.8867510829150014,8.716020027421244,21.0,21.002714425072256
6645.834300002304,0.2523,0.8867510829150014,0.8867510829150014,8.785520027422763,21.0,21.002715260368383
6646.086600002304,0.2523,0.8865722759539787,0.8865722759539787,8.822079991318933,21.0,21.002716224883933
6646.338900002304,0.2523,0.8865722759539787,0.8865722759539787,8.800079991318452,21.0,21.002716845832555
6646.5912000023045,0.2523,0.8865722759539787,0.8865722759539787,8.777199991317953,21.0,21.00271759931321
6646.843500002305,0.2523,0.8865722759539787,0.8865722759539787,8.755199991317474,21.0,21.002718486676795
6647.095800002305,0.2523,0.8863837756666337,0.8863837756666337,8.733199991316994,21.0,21.002719509009033
6647.348100002305,0.2523,0.8863837756666337,0.8863837756666337,8.711199991316512,21.0,21.00272016702902
6647.600400002305,0.2523,0.8863837756666337,0.8863837756666337,8.688319991316014,21.0,21.002720961712484
6647.852700002305,0.2523,0.8863837756666337,0.8863837756666337,8.666319991315534,21.0,21.002721893634877
6648.105000002305,0.2523,0.8861862088261467,0.8861862088261467,8.644319991315054,21.0,21.002722963196966
6648.357300002305,0.2523,0.8861862088261467,0.8861862088261467,8.622319991314573,21.0,21.002723646456346
6648.609600002305,0.2523,0.8861862088261467,0.8861862088261467,8.600319991314093,21.0,21.00272446791892
6648.861900002305,0.2523,0.8861862088261467,0.8861862088261467,8.577439991313593,21.0,21.002725427692702
6649.114200002306,0.2523,0.8859822516579672,0.8859822516579672,8.555439991313113,21.0,21.002726525766455
6649.366500002306,0.2523,0.8859822516579672,0.8859822516579672,8.533439991312633,21.0,21.00272722087743
6649.618800002306,0.2523,0.8859822516579672,0.8859822516579672,8.511439991312153,21.0,21.00272805416935
6649.871100002306,0.2523,0.8859822516579672,0.8859822516579672,8.488559991311654,21.0,21.002729025467886
6650.123400002306,0.2523,0.8857750726441107,0.8857750726441107,8.466559991311174,21.0,21.002730134511882
6650.375700002306,0.2523,0.8857750726441107,0.8857750726441107,8.444559991310694,21.0,21.00273083126969
6650.628000002306,0.2523,0.8857750726441107,0.8857750726441107,8.422559991310212,21.0,21.0027316652416
6650.880300002306,0.2523,0.8857750726441107,0.8857750726441107,8.399679991309712,21.0,21.002732636082825
6651.132600002306,0.2523,0.8855672155363086,0.8855672155363086,8.386919997827308,21.0,21.002733743381683
6651.3849000023065,0.2523,0.8855672155363086,0.8855672155363086,8.381419997827189,21.0,21.0027344351795
6651.637200002307,0.2523,0.8855672155363086,0.8855672155363086,8.375919997827069,21.0,21.002735262691353
6651.889500002307,0.2523,0.8855672155363086,0.8855672155363086,8.370419997826948,21.0,21.00273622554466
6652.141800002307,0.2523,0.885360380189185,0.885360380189185,8.364699997826824,21.0,21.002737323354527
6652.394100002307,0.2523,0.885360380189185,0.885360380189185,8.359199997826703,21.0,21.00273800694473
6652.646400002307,0.2523,0.885360380189185,0.885360380189185,8.353699997826583,21.0,21.002738824904117
6652.898700002307,0.2523,0.885360380189185,0.885360380189185,8.348199997826462,21.0,21.00273977693935
6653.151000002307,0.2523,0.8851554126852308,0.8851554126852308,8.34247999782634,21.0,21.002740862735262
6653.403300002307,0.2523,0.8851554126852308,0.8851554126852308,8.33697999782622,21.0,21.00274153813348
6653.655600002307,0.2523,0.8851554126852308,0.8851554126852308,8.331479997826097,21.0,21.00274234681995
6653.9079000023075,0.2523,0.8851554126852308,0.8851554126852308,8.325979997825979,21.0,21.00274328854899
6654.160200002308,0.2523,0.8849523993176762,0.8849523993176762,8.320259997825852,21.0,21.002744363047835
6654.412500002308,0.2523,0.8849523993176762,0.8849523993176762,8.314759997825732,21.0,21.002745031380563
6654.664800002308,0.2523,0.8849523993176762,0.8849523993176762,8.309259997825613,21.0,21.002745832079892
6654.917100002308,0.2523,0.8849523993176762,0.8849523993176762,8.303759997825493,21.0,21.002746764928855
6655.169400002308,0.2523,0.8847511126752332,0.8847511126752332,8.298259997825372,21.0,21.002747829680533
6655.421700002308,0.2523,0.8847511126752332,0.8847511126752332,8.292539997825248,21.0,21.002748492003626
6655.674000002308,0.2523,0.8847511126752332,0.8847511126752332,8.287039997825127,21.0,21.002749285868497
6655.926300002308,0.2523,0.8847511126752332,0.8847511126752332,8.281539997825007,21.0,21.002750211075814
6656.1786000023085,0.2523,0.8845513032165297,0.8845513032165297,8.32392002412397,21.0,21.00275126739411
6656.430900002309,0.2523,0.8845513032165297,0.8845513032165297,8.387360024125353,21.0,21.002751924450866
6656.683200002309,0.2523,0.8845513032165297,0.8845513032165297,8.448360024126686,21.0,21.002752712464886
6656.935500002309,0.2523,0.8845513032165297,0.8845513032165297,8.509360024128018,21.0,21.002753631585797
6657.187800002309,0.2523,0.8843527414014869,0.8843527414014869,8.57036002412935,21.0,21.0027546820955
6657.440100002309,0.2523,0.8843527414014869,0.8843527414014869,8.633800024130734,21.0,21.002755337563205
6657.692400002309,0.2523,0.8843527414014869,0.8843527414014869,8.694800024132066,21.0,21.002756125523714
6657.944700002309,0.2523,0.8843527414014869,0.8843527414014869,8.755800024133396,21.0,21.002757046688483
6658.197000002309,0.2523,0.8841544158003032,0.8841544158003032,8.816800024134729,21.0,21.00275810183468
6658.449300002309,0.2523,0.8841544158003032,0.8841544158003032,8.87780002413606,21.0,21.002758765594404
6658.7016000023095,0.2523,0.8841544158003032,0.8841544158003032,8.941240024137445,21.0,21.002759565259016
6658.95390000231,0.2523,0.8841544158003032,0.8841544158003032,9.002240024138777,21.0,21.002760501873407
6659.20620000231,0.2523,0.8839540515353717,0.8839540515353717,9.063240024140107,21.0,21.00276157651246
6659.45850000231,0.2523,0.8839540515353717,0.8839540515353717,9.12424002414144,21.0,21.002762258662543
6659.71080000231,0.2523,0.8839540515353717,0.8839540515353717,9.187680024142825,21.0,21.002763081256923
6659.96310000231,0.2523,0.8839540515353717,0.8839540515353717,9.248680024144155,21.0,21.002764045545188
6660.21540000231,0.2523,0.8837492274908747,0.8837492274908747,9.309680024145486,21.0,21.002765152781777
6660.46770000231,0.2523,0.8837492274908747,0.8837492274908747,9.370680024146818,21.0,21.00276586077777
6660.72000000231,0.2523,0.8837492274908747,0.8837492274908747,9.43168002414815,21.0,21.00276671444143
6660.9723000023105,0.2523,0.8837492274908747,0.8837492274908747,9.495120024149536,21.0,21.00276771514384
6661.224600002311,0.2523,0.8835380704068556,0.8835380704068556,9.453999980204207,21.0,21.00276886424203
6661.476900002311,0.2523,0.8835380704068556,0.8835380704068556,9.403999980203116,21.0,21.00276960278333
6661.729200002311,0.2523,0.8835380704068556,0.8835380704068556,9.353999980202024,21.0,21.002770492251937
6661.981500002311,0.2523,0.8835380704068556,0.8835380704068556,9.30199998020089,21.0,21.002771533479628
6662.233800002311,0.2523,0.8833194382826595,0.8833194382826595,9.251999980199798,21.0,21.00277272700372
6662.486100002311,0.2523,0.8833194382826595,0.8833194382826595,9.201999980198707,21.0,21.00277349301883
6662.738400002311,0.2523,0.8833194382826595,0.8833194382826595,9.151999980197616,21.0,21.002774411874338
6662.990700002311,0.2523,0.8833194382826595,0.8833194382826595,9.099999980196479,21.0,21.00277548354108
6663.243000002311,0.2523,0.8830941803746855,0.8830941803746855,9.049999980195388,21.0,21.002776707796144
6663.4953000023115,0.2523,0.8830941803746855,0.8830941803746855,8.999999980194296,21.0,21.002777486583753
6663.747600002312,0.2523,0.8830941803746855,0.8830941803746855,8.949999980193205,21.0,21.002778417247338
6663.999900002312,0.2523,0.8830941803746855,0.8830941803746855,8.899999980192115,21.0,21.00277949923855
6664.252200002312,0.2523,0.8828656005087725,0.8828656005087725,8.84799998019098,21.0,21.002780731877206
6664.504500002312,0.2523,0.8828656005087725,0.8828656005087725,8.79799998018989,21.0,21.002781507893168
6664.756800002312,0.2523,0.8828656005087725,0.8828656005087725,8.747999980188798,21.0,21.00278243309069
6665.009100002312,0.2523,0.8826910835708264,0.8826910835708264,8.697999980187706,21.0,21.002783506607805
6665.261400002312,0.2523,0.8826910835708264,0.8826910835708264,8.64599998018657,21.0,21.00278426442936
6665.513700002312,0.2523,0.8826910835708264,0.8826910835708264,8.59599998018548,21.0,21.00278516871038
6665.7660000023125,0.2523,0.8826910835708264,0.8826910835708264,8.545999980184389,21.0,21.002786218428437
6666.018300002313,0.2523,0.8824739544992237,0.8824739544992237,8.495319976814455,21.0,21.002787412492726
6666.270600002313,0.2523,0.8824739544992237,0.8824739544992237,8.434479976813128,21.0,21.00278817365562
6666.522900002313,0.2523,0.8824739544992237,0.8824739544992237,8.375979976811852,21.0,21.002789077010576
6666.775200002313,0.2523,0.8824739544992237,0.8824739544992237,8.317479976810574,21.0,21.002790121385445
6667.027500002313,0.2523,0.8822509054349568,0.8822509054349568,8.258979976809298,21.0,21.00279130552473
6667.279800002313,0.2523,0.8822509054349568,0.8822509054349568,8.20047997680802,21.0,21.002792036302598
6667.532100002313,0.2523,0.8822509054349568,0.8822509054349568,8.139639976806693,21.0,21.002792904354706
6667.784400002313,0.2523,0.8822509054349568,0.8822509054349568,8.081139976805416,21.0,21.002793908360665
6668.036700002313,0.2523,0.8820336175903241,0.8820336175903241,8.02263997680414,21.0,21.002795046931055
6668.2890000023135,0.2523,0.8820336175903241,0.8820336175903241,7.964139976802862,21.0,21.00279574210695
6668.541300002314,0.2523,0.8820336175903241,0.8820336175903241,7.903299976801534,21.0,21.00279656912876
6668.793600002314,0.2523,0.8820336175903241,0.8820336175903241,7.844799976800258,21.0,21.00279752658316
6669.045900002314,0.2523,0.8818247311998337,0.8818247311998337,7.786299976798981,21.0,21.002798612999086
6669.298200002314,0.2523,0.8818247311998337,0.8818247311998337,7.727799976797704,21.0,21.002799272639127
6669.550500002314,0.2523,0.8818247311998337,0.8818247311998337,7.666959976796376,21.0,21.00280005838416
6669.802800002314,0.2523,0.8818247311998337,0.8818247311998337,7.608459976795098,21.0,21.002800968764795
6670.055100002314,0.2523,0.8816246124303551,0.8816246124303551,7.549959976793822,21.0,21.002802002262225
6670.307400002314,0.2523,0.8816246124303551,0.8816246124303551,7.4914599767925445,21.0,21.002802626361163
6670.5597000023145,0.2523,0.8816246124303551,0.8816246124303551,7.432959976791269,21.0,21.002803370636947
6670.812000002315,0.2523,0.8816246124303551,0.8816246124303551,7.372119976789939,21.0,21.002804233588027
6671.064300002315,0.2523,0.8814333289329088,0.8814333289329088,7.32383999127095,21.0,21.002805213672538
6671.316600002315,0.2523,0.8814333289329088,0.8814333289329088,7.3018399912704695,21.0,21.002805801800303
6671.568900002315,0.2523,0.8814333289329088,0.8814333289329088,7.279839991269989,21.0,21.002806504121498
6671.821200002315,0.2523,0.8814333289329088,0.8814333289329088,7.256959991269491,21.0,21.002807319252884
6672.073500002315,0.2523,0.8812509724974875,0.8812509724974875,7.23495999126901,21.0,21.00280824587146
6672.325800002315,0.2523,0.8812509724974875,0.8812509724974875,7.21295999126853,21.0,21.002808798876686
6672.578100002315,0.2523,0.8812509724974875,0.8812509724974875,7.190959991268049,21.0,21.002809461066256
6672.830400002315,0.2523,0.8812509724974875,0.8812509724974875,7.16807999126755,21.0,21.00281023136836
6673.0827000023155,0.2523,0.8810772644099658,0.8810772644099658,7.1460799912670705,21.0,21.002811108735774
6673.335000002316,0.2523,0.8810772644099658,0.8810772644099658,7.12407999126659,21.0,21.002811631258723
6673.587300002316,0.2523,0.8810772644099658,0.8810772644099658,7.102079991266109,21.0,21.00281225899735
6673.839600002316,0.2523,0.8810772644099658,0.8810772644099658,7.080079991265629,21.0,21.002812991067724
6674.091900002316,0.2523,0.8809111495311259,0.8809111495311259,7.057199991265129,21.0,21.002813826590508
6674.344200002316,0.2523,0.8809111495311259,0.8809111495311259,7.0351999912646495,21.0,21.002814323952894
6674.596500002316,0.2523,0.8809111495311259,0.8809111495311259,7.01319999126417,21.0,21.002814923193412
6674.848800002316,0.2523,0.8809111495311259,0.8809111495311259,6.991199991263689,21.0,21.002815623541483
6675.101100002316,0.2523,0.8807513696077622,0.8807513696077622,6.968319991263189,21.0,21.002816424219095
6675.353400002316,0.2523,0.8807513696077622,0.8807513696077622,6.946319991262709,21.0,21.002816900512
6675.605700002317,0.2523,0.8807513696077622,0.8807513696077622,6.924319991262229,21.0,21.0028174757249
6675.858000002317,0.2523,0.8807513696077622,0.8807513696077622,6.902319991261749,21.0,21.002818149156138
6676.110300002317,0.2523,0.8805969073834856,0.8805969073834856,6.91808002323713,21.0,21.00281892008926
6676.362600002317,0.2523,0.8805969073834856,0.8805969073834856,6.976580023238408,21.0,21.00281937799486
6676.614900002317,0.2523,0.8805969073834856,0.8805969073834856,7.035080023239685,21.0,21.00281993225249
6676.867200002317,0.2523,0.8805969073834856,0.8805969073834856,7.093580023240961,21.0,21.002820582551323
6677.119500002317,0.2523,0.880447031798727,0.880447031798727,7.152080023242238,21.0,21.00282132876773
6677.371800002317,0.2523,0.880447031798727,0.880447031798727,7.2129200232435675,21.0,21.002821773291917
6677.624100002317,0.2523,0.880447031798727,0.880447031798727,7.271420023244843,21.0,21.002822314119935
6677.8764000023175,0.2523,0.880447031798727,0.880447031798727,7.329920023246121,21.0,21.002822951661855
6678.128700002318,0.2523,0.8803003467554764,0.8803003467554764,7.388420023247398,21.0,21.002823686431114
6678.381000002318,0.2523,0.8803003467554764,0.8803003467554764,7.449260023248726,21.0,21.002824129845145
6678.633300002318,0.2523,0.8803003467554764,0.8803003467554764,7.507760023250003,21.0,21.002824671926987
6678.885600002318,0.2523,0.8803003467554764,0.8803003467554764,7.56626002325128,21.0,21.00282531352211
6679.137900002318,0.2523,0.8801540006075532,0.8801540006075532,7.6247600232525565,21.0,21.002826055527976
6679.390200002318,0.2523,0.8801540006075532,0.8801540006075532,7.685600023253885,21.0,21.002826510599466
6679.642500002318,0.2523,0.8801540006075532,0.8801540006075532,7.744100023255161,21.0,21.00282706815819
6679.894800002318,0.2523,0.8801540006075532,0.8801540006075532,7.8026000232564385,21.0,21.00282772931182
6680.147100002318,0.2523,0.8800049338288214,0.8800049338288214,7.861100023257716,21.0,21.002828495188812
6680.3994000023185,0.2523,0.8800049338288214,0.8800049338288214,7.919600023258992,21.0,21.002828971428677
6680.651700002319,0.2523,0.8800049338288214,0.8800049338288214,7.9804400232603205,21.0,21.002829554851065
6680.904000002319,0.2523,0.8800049338288214,0.8800049338288214,8.038940023261597,21.0,21.002830246716993
6681.156300002319,0.2523,0.8798507611030799,0.8798507611030799,8.035039984491418,21.0,21.002831048292904
6681.408600002319,0.2523,0.8798507611030799,0.8798507611030799,7.996039984490567,21.0,21.00283155176
6681.660900002319,0.2523,0.8798507611030799,0.8798507611030799,7.95547998448968,21.0,21.002832167388593
6681.913200002319,0.2523,0.8798507611030799,0.8798507611030799,7.91647998448883,21.0,21.0028328960676
6682.165500002319,0.2523,0.8796899646121257,0.8796899646121257,7.877479984487978,21.0,21.002833738427324
6682.417800002319,0.2523,0.8796899646121257,0.8796899646121257,7.838479984487126,21.0,21.002834268244847
6682.6701000023195,0.2523,0.8796899646121257,0.8796899646121257,7.797919984486242,21.0,21.002834912518324
6682.92240000232,0.2523,0.8796899646121257,0.8796899646121257,7.75891998448539,21.0,21.002835671370537
6683.17470000232,0.2523,0.8795228427514916,0.8795228427514916,7.719919984484539,21.0,21.00283654475533
6683.42700000232,0.2523,0.8795228427514916,0.8795228427514916,7.680919984483689,21.0,21.002837089069764
6683.67930000232,0.2523,0.8795228427514916,0.8795228427514916,7.641919984482836,21.0,21.00283774757361
6683.93160000232,0.2523,0.8795228427514916,0.8795228427514916,7.601359984481951,21.0,21.002838519928336
6684.18390000232,0.2523,0.8793520296622819,0.8793520296622819,7.5623599844811,21.0,21.002839405682877
6684.43620000232,0.2523,0.8793520296622819,0.8793520296622819,7.5233599844802495,21.0,21.00283995108024
6684.68850000232,0.2523,0.8793520296622819,0.8793520296622819,7.484359984479397,21.0,21.002840608859383
6684.94080000232,0.2523,0.8793520296622819,0.8793520296622819,7.443799984478512,21.0,21.00284137840265
6685.1931000023205,0.2523,0.8791806921625485,0.8791806921625485,7.404799984477661,21.0,21.002842259012386
6685.445400002321,0.2523,0.8791806921625485,0.8791806921625485,7.365799984476809,21.0,21.002842795323662
6685.697700002321,0.2523,0.8791806921625485,0.8791806921625485,7.326799984475958,21.0,21.002843441275694
6685.950000002321,0.2523,0.8791806921625485,0.8791806921625485,7.287799984475107,21.0,21.00284419608267
6686.202300002321,0.2523,0.8790113662007231,0.8790113662007231,7.270199995355537,21.0,21.002845058899673
6686.454600002321,0.2523,0.8790113662007231,0.8790113662007231,7.258533328688615,21.0,21.002845579583987
6686.706900002321,0.2523,0.8790113662007231,0.8790113662007231,7.246866662021694,21.0,21.002846206693842
6686.959200002321,0.2523,0.8790113662007231,0.8790113662007231,7.2351999953547725,21.0,21.00284693948695
6687.211500002321,0.2523,0.8788457265918217,0.8788457265918217,7.223066662021174,21.0,21.002847777240923
6687.4638000023215,0.2523,0.8788457265918217,0.8788457265918217,7.2113999953542525,21.0,21.002848279775026
6687.716100002322,0.2523,0.8788457265918217,0.8788457265918217,7.199733328687332,21.0,21.00284888604825
6687.968400002322,0.2523,0.8788457265918217,0.8788457265918217,7.18806666202041,21.0,21.00284959548276
6688.220700002322,0.2523,0.8786844308464521,0.8786844308464521,7.1759333286868126,21.0,21.002850407501917
6688.473000002322,0.2523,0.8786844308464521,0.8786844308464521,7.164266662019891,21.0,21.002850893579378
6688.725300002322,0.2523,0.8786844308464521,0.8786844308464521,7.152599995352969,21.0,21.002851481259192
6688.977600002322,0.2523,0.8786844308464521,0.8786844308464521,7.140933328686049,21.0,21.002852170062763
6689.229900002322,0.2523,0.8785271801457426,0.8785271801457426,7.129266662019127,21.0,21.0028529595018
6689.482200002322,0.2523,0.8785271801457426,0.8785271801457426,7.117133328685529,21.0,21.002853431861315
6689.734500002322,0.2523,0.8785271801457426,0.8785271801457426,7.105466662018607,21.0,21.002854004019436
6689.9868000023225,0.2523,0.8785271801457426,0.8785271801457426,7.093799995351686,21.0,21.002854675557778
6690.239100002323,0.2523,0.878373358639414,0.878373358639414,7.082133328684765,21.0,21.00285544604159
6690.491400002323,0.2523,0.878373358639414,0.878373358639414,7.069999995351166,21.0,21.00285590690204
6690.743700002323,0.2523,0.878373358639414,0.878373358639414,7.058333328684245,21.0,21.00285646595814
6690.996000002323,0.2523,0.878373358639414,0.878373358639414,7.046666662017324,21.0,21.002857122827667
6691.248300002323,0.2523,0.8782224239166894,0.8782224239166894,7.034999995350402,21.0,21.002857877108486
6691.500600002323,0.2523,0.8782224239166894,0.8782224239166894,7.0228666620168045,21.0,21.002858327920354
6691.752900002323,0.2523,0.8782224239166894,0.8782224239166894,7.011199995349883,21.0,21.00285887544622
6692.005200002323,0.2523,0.8781062042346461,0.8781062042346461,7.001780017737847,21.0,21.002859519326016
6692.2575000023235,0.2523,0.8781062042346461,0.8781062042346461,7.046280017738818,21.0,21.00285995080585
6692.509800002324,0.2523,0.8781062042346461,0.8781062042346461,7.09078001773979,21.0,21.00286047798423
