time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
6692.762100002324,0.2523,0.8781062042346461,0.8781062042346461,7.137060017740799,21.0,21.00286110068364
6693.014400002324,0.2523,0.8779663313568045,0.8779663313568045,7.181560017741771,21.0,21.0028618188618
6693.266700002324,0.2523,0.8779663313568045,0.8779663313568045,7.226060017742742,21.0,21.002862261482857
6693.519000002324,0.2523,0.8779663313568045,0.8779663313568045,7.270560017743714,21.0,21.00286279998045
6693.771300002324,0.2523,0.8779663313568045,0.8779663313568045,7.316840017744724,21.0,21.002863434702192
6694.023600002324,0.2523,0.8778209960821055,0.8778209960821055,7.361340017745696,21.0,21.002864166064853
6694.275900002324,0.2523,0.8778209960821055,0.8778209960821055,7.405840017746667,21.0,21.002864608943423
6694.528200002324,0.2523,0.8778209960821055,0.8778209960821055,7.450340017747638,21.0,21.00286514962493
6694.7805000023245,0.2523,0.8778209960821055,0.8778209960821055,7.496620017748648,21.0,21.002865788772045
6695.032800002325,0.2523,0.8776746347017437,0.8776746347017437,7.541120017749619,21.0,21.00286652707816
6695.285100002325,0.2523,0.8776746347017437,0.8776746347017437,7.58562001775059,21.0,21.002866976939423
6695.537400002325,0.2523,0.8776746347017437,0.8776746347017437,7.630120017751562,21.0,21.002867527580626
6695.789700002325,0.2523,0.8776746347017437,0.8776746347017437,7.674620017752533,21.0,21.002868179853547
6696.042000002325,0.2523,0.8775263988281239,0.8775263988281239,7.720900017753543,21.0,21.002868934617126
6696.294300002325,0.2523,0.8775263988281239,0.8775263988281239,7.765400017754515,21.0,21.002869399436737
6696.546600002325,0.2523,0.8775263988281239,0.8775263988281239,7.809900017755487,21.0,21.00286996864046
6696.798900002325,0.2523,0.8775263988281239,0.8775263988281239,7.854400017756458,21.0,21.00287064319445
6697.0512000023255,0.2523,0.8773745253510832,0.8773745253510832,7.896000009976105,21.0,21.002871424057624
6697.303500002326,0.2523,0.8773745253510832,0.8773745253510832,7.921000009976651,21.0,21.002871909229288
6697.555800002326,0.2523,0.8773745253510832,0.8773745253510832,7.946000009977197,21.0,21.002872502746843
6697.808100002326,0.2523,0.8773745253510832,0.8773745253510832,7.971000009977742,21.0,21.002873205573106
6698.060400002326,0.2523,0.8772176743624671,0.8772176743624671,7.9970000099783105,21.0,21.002874018603645
6698.312700002326,0.2523,0.8772176743624671,0.8772176743624671,8.022000009978855,21.0,21.002874526516553
6698.565000002326,0.2523,0.8772176743624671,0.8772176743624671,8.047000009979401,21.0,21.00287514641698
6698.817300002326,0.2523,0.8772176743624671,0.8772176743624671,8.072000009979948,21.0,21.002875879135456
6699.069600002326,0.2523,0.8770552374536482,0.8770552374536482,8.097000009980492,21.0,21.002876725449344
6699.321900002326,0.2523,0.8770552374536482,0.8770552374536482,8.123000009981062,21.0,21.002877255111137
6699.5742000023265,0.2523,0.8770552374536482,0.8770552374536482,8.148000009981606,21.0,21.00287789995687
6699.826500002327,0.2523,0.8770552374536482,0.8770552374536482,8.173000009982152,21.0,21.002878660736492
6700.078800002327,0.2523,0.8768873707944524,0.8768873707944524,8.198000009982698,21.0,21.002879538156556
6700.331100002327,0.2523,0.8768873707944524,0.8768873707944524,8.224000009983264,21.0,21.002880087499204
6700.583400002327,0.2523,0.8768873707944524,0.8768873707944524,8.249000009983812,21.0,21.002880754954955
6700.835700002327,0.2523,0.8768873707944524,0.8768873707944524,8.274000009984356,21.0,21.00288154122548
6701.088000002327,0.2523,0.8767145309327644,0.8767145309327644,8.299000009984903,21.0,21.00288244697363
6701.340300002327,0.2523,0.8767145309327644,0.8767145309327644,8.32500000998547,21.0,21.00288301424736
6701.592600002327,0.2523,0.8767145309327644,0.8767145309327644,8.350000009986015,21.0,21.00288370240164
6701.844900002327,0.2523,0.8767145309327644,0.8767145309327644,8.375000009986563,21.0,21.0028845121087
6702.097200002328,0.2523,0.8765371416507057,0.8765371416507057,8.346599956655957,21.0,21.00288544400448
6702.349500002328,0.2523,0.8765371416507057,0.8765371416507057,8.238099956653588,21.0,21.002886028013876
6702.601800002328,0.2523,0.8765371416507057,0.8765371416507057,8.125259956651126,21.0,21.002886735339363
6702.854100002328,0.2523,0.8765371416507057,0.8765371416507057,8.016759956648757,21.0,21.00288756608008
6703.106400002328,0.2523,0.8763555674209156,0.8763555674209156,7.908259956646389,21.0,21.002888519947
6703.358700002328,0.2523,0.8763555674209156,0.8763555674209156,7.799759956644021,21.0,21.00288911456169
6703.611000002328,0.2523,0.8763555674209156,0.8763555674209156,7.6869199566415585,21.0,21.002889830946344
6703.863300002328,0.2523,0.8763555674209156,0.8763555674209156,7.578419956639189,21.0,21.002890668026964
6704.115600002328,0.2523,0.8761715633964338,0.8761715633964338,7.46991995663682,21.0,21.002891624480288
6704.3679000023285,0.2523,0.8761715633964338,0.8761715633964338,7.361419956634452,21.0,21.00289221056942
6704.620200002329,0.2523,0.8761715633964338,0.8761715633964338,7.248579956631989,21.0,21.0028929129619
6704.872500002329,0.2523,0.8761715633964338,0.8761715633964338,7.140079956629621,21.0,21.002893729877055
6705.124800002329,0.2523,0.8759895335931231,0.8759895335931231,7.031579956627253,21.0,21.002894659367975
6705.377100002329,0.2523,0.8759895335931231,0.8759895335931231,6.923079956624884,21.0,21.002895216387586
6705.629400002329,0.2523,0.8759895335931231,0.8759895335931231,6.8145799566225165,21.0,21.002895881880647
6705.881700002329,0.2523,0.8759895335931231,0.8759895335931231,6.701739956620052,21.0,21.002896653642726
6706.134000002329,0.2523,0.8758143787731729,0.8758143787731729,6.593239956617685,21.0,21.002897529361263
6706.386300002329,0.2523,0.8758143787731729,0.8758143787731729,6.484739956615316,21.0,21.002898041902302
6706.638600002329,0.2523,0.8758143787731729,0.8758143787731729,6.376239956612948,21.0,21.002898653673352
6706.8909000023295,0.2523,0.8758143787731729,0.8758143787731729,6.263399956610485,21.0,21.00289936221241
6707.14320000233,0.2523,0.8756499566667997,0.8756499566667997,6.213399995600823,21.0,21.00290016498169
6707.39550000233,0.2523,0.8756499566667997,0.8756499566667997,6.202399995600583,21.0,21.002900623157753
6707.64780000233,0.2523,0.8756499566667997,0.8756499566667997,6.191399995600342,21.0,21.002901170688286
6707.90010000233,0.2523,0.8756499566667997,0.8756499566667997,6.179959995600092,21.0,21.002901805411533
6708.15240000233,0.2523,0.875498778656578,0.875498778656578,6.168959995599852,21.0,21.002902525357854
6708.40470000233,0.2523,0.875498778656578,0.875498778656578,6.1579599955996125,21.0,21.002902927622642
6708.65700000233,0.2523,0.875498778656578,0.875498778656578,6.146959995599373,21.0,21.00290341182024
6708.90930000233,0.2523,0.875498778656578,0.875498778656578,6.135959995599132,21.0,21.002903976525374
6709.1616000023305,0.2523,0.8753611831992443,0.8753611831992443,6.124519995598883,21.0,21.002904620420157
6709.413900002331,0.2523,0.8753611831992443,0.8753611831992443,6.113519995598642,21.0,21.002904977214666
6709.666200002331,0.2523,0.8753611831992443,0.8753611831992443,6.102519995598403,21.0,21.0029054109828
6709.918500002331,0.2523,0.8753611831992443,0.8753611831992443,6.091519995598162,21.0,21.002905920743526
6710.170800002331,0.2523,0.8752349130842187,0.8752349130842187,6.080079995597913,21.0,21.00290650557288
6710.423100002331,0.2523,0.8752349130842187,0.8752349130842187,6.069079995597672,21.0,21.002906829578688
6710.675400002331,0.2523,0.8752349130842187,0.8752349130842187,6.058079995597432,21.0,21.00290722708442
6710.927700002331,0.2523,0.8752349130842187,0.8752349130842187,6.047079995597192,21.0,21.002907697377285
6711.180000002331,0.2523,0.875117004422485,0.875117004422485,6.0360799955969515,21.0,21.002908239771777
6711.432300002331,0.2523,0.875117004422485,0.875117004422485,6.024639995596703,21.0,21.00290854077215
6711.6846000023315,0.2523,0.875117004422485,0.875117004422485,6.013639995596463,21.0,21.00290891269734
6711.936900002332,0.2523,0.875117004422485,0.875117004422485,6.002639995596223,21.0,21.002909354996937
6712.189200002332,0.2523,0.8750050298899053,0.8750050298899053,5.997719998798903,21.0,21.002909867129542
6712.441500002332,0.2523,0.8750050298899053,0.8750050298899053,5.994599998798836,21.0,21.002910151475263
6712.693800002332,0.2523,0.8750050298899053,0.8750050298899053,5.991599998798771,21.0,21.002910504736114
6712.946100002332,0.2523,0.8750050298899053,0.8750050298899053,5.988599998798705,21.0,21.002910926501233
6713.198400002332,0.2523,0.8748973454101137,0.8748973454101137,5.985599998798639,21.0,21.00291141637817
6713.450700002332,0.2523,0.8748973454101137,0.8748973454101137,5.9824799987985715,21.0,21.002911688282165
6713.703000002332,0.2523,0.8748973454101137,0.8748973454101137,5.979479998798507,21.0,21.00291202767266
6713.9553000023325,0.2523,0.8748973454101137,0.8748973454101137,5.976479998798441,21.0,21.00291243426445
6714.207600002333,0.2523,0.8747928329066885,0.8747928329066885,5.973479998798375,21.0,21.002912907776537
6714.459900002333,0.2523,0.8747928329066885,0.8747928329066885,5.97047999879831,21.0,21.002913170639548
6714.712200002333,0.2523,0.8747928329066885,0.8747928329066885,5.967359998798242,21.0,21.002913499980952
6714.964500002333,0.2523,0.8747928329066885,0.8747928329066885,5.964359998798177,21.0,21.002913895592
6715.216800002333,0.2523,0.8746906275732869,0.8746906275732869,5.961359998798111,21.0,21.002914357259364
6715.469100002333,0.2523,0.8746906275732869,0.8746906275732869,5.958359998798046,21.0,21.00291461359495
6715.721400002333,0.2523,0.8746906275732869,0.8746906275732869,5.9552399987979765,21.0,21.002914935655628
6715.973700002333,0.2523,0.8746906275732869,0.8746906275732869,5.952239998797912,21.0,21.002915323278632
6716.226000002333,0.2523,0.8745900900088104,0.8745900900088104,5.949239998797847,21.0,21.00291577629151
6716.4783000023335,0.2523,0.8745900900088104,0.8745900900088104,5.946239998797781,21.0,21.00291602776739
6716.730600002334,0.2523,0.8745900900088104,0.8745900900088104,5.943119998797712,21.0,21.00291634436878
6716.982900002334,0.2523,0.8745900900088104,0.8745900900088104,5.9401199987976465,21.0,21.00291672596082
6717.235200002334,0.2523,0.8744907886398376,0.8744907886398376,5.9347199977955665,21.0,21.002917172395758
6717.487500002334,0.2523,0.8744907886398376,0.8744907886398376,5.929219997795446,21.0,21.002917420047467
6717.739800002334,0.2523,0.8744907886398376,0.8744907886398376,5.923719997795326,21.0,21.00291773230966
6717.992100002334,0.2523,0.8744907886398376,0.8744907886398376,5.917999997795201,21.0,21.002918109050125
6718.244400002334,0.2523,0.874392453084071,0.874392453084071,5.912499997795081,21.0,21.002918550116345
6718.496700002334,0.2523,0.874392453084071,0.874392453084071,5.906999997794961,21.0,21.002918794433793
6718.7490000023345,0.2523,0.874392453084071,0.874392453084071,5.901499997794842,21.0,21.002919102821732
6719.001300002335,0.2523,0.8743135734754923,0.8743135734754923,5.895779997794717,21.0,21.00291947513777
6719.253600002335,0.2523,0.8743135734754923,0.8743135734754923,5.890279997794597,21.0,21.00291970192513
6719.505900002335,0.2523,0.8743135734754923,0.8743135734754923,5.884779997794476,21.0,21.00291999236265
6719.758200002335,0.2523,0.8743135734754923,0.8743135734754923,5.879279997794356,21.0,21.002920346299714
6720.010500002335,0.2523,0.8742221961133994,0.8742221961133994,5.873559997794231,21.0,21.00292076357093
6720.262800002335,0.2523,0.8742221961133994,0.8742221961133994,5.868059997794111,21.0,21.002921001553315
6720.515100002335,0.2523,0.8742221961133994,0.8742221961133994,5.8625599977939915,21.0,21.002921302589506
6720.767400002335,0.2523,0.8742221961133994,0.8742221961133994,5.857059997793871,21.0,21.002921666527175
6721.019700002335,0.2523,0.8741269680750487,0.8741269680750487,5.851559997793751,21.0,21.002922093197373
6721.2720000023355,0.2523,0.8741269680750487,0.8741269680750487,5.845839997793626,21.0,21.002922329757226
6721.524300002336,0.2523,0.8741269680750487,0.8741269680750487,5.840339997793506,21.0,21.002922628766562
6721.776600002336,0.2523,0.8741269680750487,0.8741269680750487,5.834839997793386,21.0,21.00292299007152
6722.028900002336,0.2523,0.8740315609570275,0.8740315609570275,5.830660002206734,21.0,21.002923413501136
6722.281200002336,0.2523,0.8740315609570275,0.8740315609570275,5.836380002206859,21.0,21.00292364573627
6722.533500002336,0.2523,0.8740315609570275,0.8740315609570275,5.841880002206978,21.0,21.002923939819876
6722.785800002336,0.2523,0.8740315609570275,0.8740315609570275,5.8473800022071,21.0,21.00292429563488
6723.038100002336,0.2523,0.8739370398327408,0.8739370398327408,5.852880002207219,21.0,21.002924713076887
6723.290400002336,0.2523,0.8739370398327408,0.8739370398327408,5.858600002207345,21.0,21.00292494126921
6723.5427000023365,0.2523,0.8739370398327408,0.8739370398327408,5.864100002207464,21.0,21.00292523100953
6723.795000002337,0.2523,0.8739370398327408,0.8739370398327408,5.869600002207584,21.0,21.00292558227894
6724.047300002337,0.2523,0.87384345180692,0.87384345180692,5.875100002207704,21.0,21.00292599505963
6724.299600002337,0.2523,0.87384345180692,0.87384345180692,5.880600002207824,21.0,21.002926221027195
6724.551900002337,0.2523,0.87384345180692,0.87384345180692,5.886320002207949,21.0,21.002926508570066
6724.804200002337,0.2523,0.87384345180692,0.87384345180692,5.891820002208069,21.0,21.002926857728063
6725.056500002337,0.2523,0.8737504107735234,0.8737504107735234,5.89732000220819,21.0,21.00292726853561
6725.308800002337,0.2523,0.8737504107735234,0.8737504107735234,5.902820002208309,21.0,21.002927494165863
6725.561100002337,0.2523,0.8737504107735234,0.8737504107735234,5.908540002208435,21.0,21.0029277815962
6725.813400002337,0.2523,0.8737504107735234,0.8737504107735234,5.914040002208554,21.0,21.00292813090217
6726.0657000023375,0.2523,0.8736574707591724,0.8736574707591724,5.919540002208675,21.0,21.002928542149753
6726.318000002338,0.2523,0.8736574707591724,0.8736574707591724,5.925040002208794,21.0,21.00292876880791
6726.570300002338,0.2523,0.8736574707591724,0.8736574707591724,5.9307600022089195,21.0,21.002929057610316
6726.822600002338,0.2523,0.8736574707591724,0.8736574707591724,5.936260002209039,21.0,21.002929408654225
6727.074900002338,0.2523,0.8735642890698665,0.8735642890698665,5.940960001204997,21.0,21.002929822024523
6727.327200002338,0.2523,0.8735642890698665,0.8735642890698665,5.943960001205062,21.0,21.00293005056525
6727.579500002338,0.2523,0.8735642890698665,0.8735642890698665,5.946960001205127,21.0,21.00293034166286
6727.831800002338,0.2523,0.8735642890698665,0.8735642890698665,5.950080001205195,21.0,21.002930695417533
6728.084100002338,0.2523,0.8734706439503181,0.8734706439503181,5.953080001205261,21.0,21.002931111908854
6728.336400002338,0.2523,0.8734706439503181,0.8734706439503181,5.956080001205326,21.0,21.002931342739327
6728.588700002339,0.2523,0.8734706439503181,0.8734706439503181,5.9590800012053915,21.0,21.002931636510162
6728.841000002339,0.2523,0.8734706439503181,0.8734706439503181,5.96220000120546,21.0,21.00293199330741
6729.093300002339,0.2523,0.8733764295233766,0.8733764295233766,5.965200001205526,21.0,21.002932413198074
6729.345600002339,0.2523,0.8733764295233766,0.8733764295233766,5.968200001205592,21.0,21.00293264626299
6729.597900002339,0.2523,0.8733764295233766,0.8733764295233766,5.9712000012056565,21.0,21.002932942604403
6729.850200002339,0.2523,0.8733764295233766,0.8733764295233766,5.974320001205724,21.0,21.002933302299947
6730.102500002339,0.2523,0.8732816468735034,0.8732816468735034,5.97732000120579,21.0,21.002933725408916
6730.354800002339,0.2523,0.8732816468735034,0.8732816468735034,5.980320001205856,21.0,21.002933960497714
6730.607100002339,0.2523,0.8732816468735034,0.8732816468735034,5.983320001205921,21.0,21.002934259170697
6730.8594000023395,0.2523,0.8732816468735034,0.8732816468735034,5.986320001205986,21.0,21.002934621500177
6731.11170000234,0.2523,0.8731863406470044,0.8731863406470044,5.989440001206054,21.0,21.002935047540788
6731.36400000234,0.2523,0.8731863406470044,0.8731863406470044,5.99244000120612,21.0,21.00293528446535
6731.61630000234,0.2523,0.8731863406470044,0.8731863406470044,5.995440001206185,21.0,21.002935585264037
6731.86860000234,0.2523,0.8731863406470044,0.8731863406470044,5.998440001206251,21.0,21.002935950006034
6732.12090000234,0.2523,0.8730905558541222,0.8730905558541222,6.000000000000001,21.0,21.00293637874316
6732.37320000234,0.2523,0.8730905558541222,0.8730905558541222,6.000000000000001,21.0,21.002936617375095
6732.62550000234,0.2523,0.8730905558541222,0.8730905558541222,6.000000000000001,21.0,21.00293692015436
6732.87780000234,0.2523,0.8730905558541222,0.8730905558541222,6.000000000000001,21.0,21.002937287134895
6733.13010000234,0.2523,0.8729943265397249,0.8729943265397249,5.999999999999999,21.0,21.002937718345766
6733.382400002341,0.2523,0.8729943265397249,0.8729943265397249,5.999999999999999,21.0,21.002937958478714
6733.634700002341,0.2523,0.8729943265397249,0.8729943265397249,5.999999999999999,21.0,21.002938262936137
6733.887000002341,0.2523,0.8729943265397249,0.8729943265397249,6.0,21.0,21.002938631745035
6734.139300002341,0.2523,0.8728977097152464,0.8728977097152464,6.0,21.0,21.002939064910606
6734.391600002341,0.2523,0.8728977097152464,0.8728977097152464,6.0,21.0,21.00293930607538
6734.643900002341,0.2523,0.8728977097152464,0.8728977097152464,6.0,21.0,21.002939611651637
6734.896200002341,0.2523,0.8728977097152464,0.8728977097152464,6.0,21.0,21.002939981650066
6735.148500002341,0.2523,0.8728008146472246,0.8728008146472246,6.0,21.0,21.002940416061485
6735.400800002341,0.2523,0.8728008146472246,0.8728008146472246,6.0,21.0,21.00294065777744
6735.6531000023415,0.2523,0.8728008146472246,0.8728008146472246,6.0,21.0,21.00294096393743
6735.905400002342,0.2523,0.8728008146472246,0.8728008146472246,6.0,21.0,21.00294133454236
6736.157700002342,0.2523,0.8727037566870914,0.8727037566870914,6.0,21.0,21.00294176957431
6736.410000002342,0.2523,0.8727037566870914,0.8727037566870914,6.0,21.0,21.00294201148499
6736.662300002342,0.2523,0.8727037566870914,0.8727037566870914,6.0,21.0,21.002942317839437
6736.914600002342,0.2523,0.8727037566870914,0.8727037566870914,6.0,21.0,21.00294268863257
6737.166900002342,0.2523,0.8726066252903233,0.8726066252903233,6.00311666851167,21.0,21.002943123841238
6737.419200002342,0.2523,0.8726066252903233,0.8726066252903233,6.007700001845103,21.0,21.002943365719332
6737.671500002342,0.2523,0.8726066252903233,0.8726066252903233,6.012466668511875,21.0,21.002943672032945
6737.923800002342,0.2523,0.8726066252903233,0.8726066252903233,6.017050001845308,21.0,21.002944042795924
6738.1761000023425,0.2523,0.8725094766945805,0.8725094766945805,6.021633335178741,21.0,21.002944478016133
6738.428400002343,0.2523,0.8725094766945805,0.8725094766945805,6.026216668512175,21.0,21.00294471994178
6738.680700002343,0.2523,0.8725094766945805,0.8725094766945805,6.030983335178945,21.0,21.002945026425
6738.933000002343,0.2523,0.8725094766945805,0.8725094766945805,6.035566668512379,21.0,21.002945397515983
6739.185300002343,0.2523,0.8724122867164807,0.8724122867164807,6.040150001845812,21.0,21.002945833254692
6739.437600002343,0.2523,0.8724122867164807,0.8724122867164807,6.044733335179246,21.0,21.00294607580773
6739.689900002343,0.2523,0.8724122867164807,0.8724122867164807,6.049316668512679,21.0,21.0029463831619
6739.942200002343,0.2523,0.8724122867164807,0.8724122867164807,6.054083335179451,21.0,21.00294675538921
6740.194500002343,0.2523,0.872314925501229,0.872314925501229,6.058666668512883,21.0,21.002947192548554
6740.4468000023435,0.2523,0.872314925501229,0.872314925501229,6.063250001846317,21.0,21.002947436369134
6740.699100002344,0.2523,0.872314925501229,0.872314925501229,6.06783333517975,21.0,21.002947745307203
6740.951400002344,0.2523,0.872314925501229,0.872314925501229,6.072600001846521,21.0,21.002948119448003
6741.203700002344,0.2523,0.8722172413670974,0.8722172413670974,6.077183335179955,21.0,21.002948558862013
6741.456000002344,0.2523,0.8722172413670974,0.8722172413670974,6.081766668513388,21.0,21.002948804431906
6741.708300002344,0.2523,0.8722172413670974,0.8722172413670974,6.086350001846821,21.0,21.002949115479932
6741.960600002344,0.2523,0.8722172413670974,0.8722172413670974,6.091116668513592,21.0,21.00294949209925
6742.212900002344,0.2523,0.8721191138837161,0.8721191138837161,6.095700001847025,21.0,21.002949934367333
6742.465200002344,0.2523,0.8721191138837161,0.8721191138837161,6.100283335180459,21.0,21.002950181996546
6742.717500002344,0.2523,0.8721191138837161,0.8721191138837161,6.104866668513892,21.0,21.00295049549111
6742.9698000023445,0.2523,0.8721191138837161,0.8721191138837161,6.109450001847325,21.0,21.002950874948983
6743.222100002345,0.2523,0.8720204626476455,0.8720204626476455,6.11,21.0,21.002951320451626
6743.474400002345,0.2523,0.8720204626476455,0.8720204626476455,6.11,21.0,21.002951570322814
6743.726700002345,0.2523,0.8720204626476455,0.8720204626476455,6.11,21.0,21.00295188644677
6743.979000002345,0.2523,0.8720204626476455,0.8720204626476455,6.109999999999999,21.0,21.002952268899055
6744.231300002345,0.2523,0.8719212424550642,0.8719212424550642,6.110000000000001,21.0,21.002952717727215
6744.483600002345,0.2523,0.8719212424550642,0.8719212424550642,6.11,21.0,21.00295296970344
6744.735900002345,0.2523,0.8719212424550642,0.8719212424550642,6.11,21.0,21.002953288181658
6744.988200002345,0.2523,0.8719212424550642,0.8719212424550642,6.11,21.0,21.002953673201656
6745.2405000023455,0.2523,0.8718214905929818,0.8718214905929818,6.110000000000001,21.0,21.002954124779404
6745.492800002346,0.2523,0.8718214905929818,0.8718214905929818,6.11,21.0,21.00295437824857
6745.745100002346,0.2523,0.8718214905929818,0.8718214905929818,6.11,21.0,21.00295469834953
6745.997400002346,0.2523,0.8718214905929818,0.8718214905929818,6.11,21.0,21.002955085100517
6746.249700002346,0.2523,0.8717213447989298,0.8717213447989298,6.11,21.0,21.00295553849841
6746.502000002346,0.2523,0.8717213447989298,0.8717213447989298,6.110000000000001,21.0,21.002955792814813
6746.754300002346,0.2523,0.8717213447989298,0.8717213447989298,6.11,21.0,21.002956113820723
6747.006600002346,0.2523,0.8716403476504271,0.8716403476504271,6.11,21.0,21.002956501521385
6747.258900002346,0.2523,0.8716403476504271,0.8716403476504271,6.109999999999999,21.0,21.002956740988374
6747.511200002346,0.2523,0.8716403476504271,0.8716403476504271,6.11,21.0,21.002957047166294
6747.7635000023465,0.2523,0.8716403476504271,0.8716403476504271,6.11,21.0,21.002957420050695
6748.015800002347,0.2523,0.8715454619513108,0.8715454619513108,6.11,21.0,21.002957859621393
6748.268100002347,0.2523,0.8715454619513108,0.8715454619513108,6.11,21.0,21.00295811409186
6748.520400002347,0.2523,0.8715454619513108,0.8715454619513108,6.11,21.0,21.00295843525985
6748.772700002347,0.2523,0.8715454619513108,0.8715454619513108,6.11,21.0,21.00295882311799
6749.025000002347,0.2523,0.8714457203554136,0.8714457203554136,6.11,21.0,21.002959277641295
6749.277300002347,0.2523,0.8714457203554136,0.8714457203554136,6.110000000000001,21.0,21.00295953415474
6749.529600002347,0.2523,0.8714457203554136,0.8714457203554136,6.11,21.0,21.00295985733953
6749.781900002347,0.2523,0.8714457203554136,0.8714457203554136,6.11,21.0,21.002960247185932
6750.0342000023475,0.2523,0.8713449144864203,0.8713449144864203,6.11,21.0,21.002960703666055
6750.286500002348,0.2523,0.8713449144864203,0.8713449144864203,6.11,21.0,21.002960959278482
6750.538800002348,0.2523,0.8713449144864203,0.8713449144864203,6.11,21.0,21.0029612815267
6750.791100002348,0.2523,0.8713449144864203,0.8713449144864203,6.11,21.0,21.00296167039918
6751.043400002348,0.2523,0.8712441371199993,0.8712441371199993,6.11,21.0,21.00296212586636
6751.295700002348,0.2523,0.8712441371199993,0.8712441371199993,6.109999999999999,21.0,21.0029623805009
6751.548000002348,0.2523,0.8712441371199993,0.8712441371199993,6.11,21.0,21.002962701729306
6751.800300002348,0.2523,0.8712441371199993,0.8712441371199993,6.109999999999999,21.0,21.00296308953889
6752.052600002348,0.2523,0.8711435492390787,0.8711435492390787,6.11,21.0,21.002963543899035
6752.304900002348,0.2523,0.8711435492390787,0.8711435492390787,6.11,21.0,21.002963797884263
6752.5572000023485,0.2523,0.8711435492390787,0.8711435492390787,6.11,21.0,21.002964118417434
6752.809500002349,0.2523,0.8711435492390787,0.8711435492390787,6.11,21.0,21.002964505485053
6753.061800002349,0.2523,0.8710431068761233,0.8710431068761233,6.1115400022216395,21.0,21.002964959055937
6753.314100002349,0.2523,0.8710431068761233,0.8710431068761233,6.11704000222176,21.0,21.00296521259103
6753.566400002349,0.2523,0.8710431068761233,0.8710431068761233,6.12254000222188,21.0,21.002965532633166
6753.818700002349,0.2523,0.8710431068761233,0.8710431068761233,6.128040002222001,21.0,21.002965919189407
6754.071000002349,0.2523,0.8709427624665502,0.8709427624665502,6.133760002222125,21.0,21.002966372263504
6754.323300002349,0.2523,0.8709427624665502,0.8709427624665502,6.139260002222245,21.0,21.002966625623245
6754.575600002349,0.2523,0.8709427624665502,0.8709427624665502,6.144760002222366,21.0,21.00296694560423
6754.827900002349,0.2523,0.8709427624665502,0.8709427624665502,6.150260002222485,21.0,21.00296733226191
6755.08020000235,0.2523,0.8708424355187585,0.8708424355187585,6.15598000222261,21.0,21.00296778564272
6755.33250000235,0.2523,0.8708424355187585,0.8708424355187585,6.1614800022227305,21.0,21.00296803959849
6755.58480000235,0.2523,0.8708424355187585,0.8708424355187585,6.16698000222285,21.0,21.002968360451604
6755.83710000235,0.2523,0.8708424355187585,0.8708424355187585,6.17248000222297,21.0,21.002968748286758
6756.08940000235,0.2523,0.8707419467935109,0.8707419467935109,6.177980002223091,21.0,21.002969203176114
6756.34170000235,0.2523,0.8707419467935109,0.8707419467935109,6.183700002223215,21.0,21.002969458564806
6756.59400000235,0.2523,0.8707419467935109,0.8707419467935109,6.189200002223336,21.0,21.002969781224003
6756.84630000235,0.2523,0.8707419467935109,0.8707419467935109,6.194700002223455,21.0,21.002970171255992
6757.09860000235,0.2523,0.870641096619251,0.870641096619251,6.200200002223575,21.0,21.002970628748457
6757.3509000023505,0.2523,0.870641096619251,0.870641096619251,6.2059200022237,21.0,21.002970886201137
6757.603200002351,0.2523,0.870641096619251,0.870641096619251,6.21142000222382,21.0,21.00297121135641
6757.855500002351,0.2523,0.870641096619251,0.870641096619251,6.21692000222394,21.0,21.002971604328604
6758.107800002351,0.2523,0.8705397269453805,0.8705397269453805,6.2138399943387554,21.0,21.00297206521203
6758.360100002351,0.2523,0.8705397269453805,0.8705397269453805,6.199279994338438,21.0,21.002972325133
6758.612400002351,0.2523,0.8705397269453805,0.8705397269453805,6.185279994338132,21.0,21.0029726531876
6758.864700002351,0.2523,0.8705397269453805,0.8705397269453805,6.1712799943378265,21.0,21.002973049410564
6759.117000002351,0.2523,0.8704377423532812,0.8704377423532812,6.157279994337521,21.0,21.002973513769735
6759.369300002351,0.2523,0.8704377423532812,0.8704377423532812,6.143279994337215,21.0,21.002973775589396
6759.621600002351,0.2523,0.8704377423532812,0.8704377423532812,6.1287199943368975,21.0,21.00297410541668
6759.873900002352,0.2523,0.8704377423532812,0.8704377423532812,6.114719994336593,21.0,21.002974503122687
6760.126200002352,0.2523,0.8703353117158983,0.8703353117158983,6.100719994336286,21.0,21.00297496852982
6760.378500002352,0.2523,0.8703353117158983,0.8703353117158983,6.086719994335981,21.0,21.002975229650506
6760.630800002352,0.2523,0.8703353117158983,0.8703353117158983,6.072159994335664,21.0,21.002975558102673
6760.883100002352,0.2523,0.8703353117158983,0.8703353117158983,6.058159994335358,21.0,21.002975953657756
6761.135400002352,0.2523,0.870233025425829,0.870233025425829,6.044159994335052,21.0,21.002976416050473
6761.387700002352,0.2523,0.870233025425829,0.870233025425829,6.030159994334746,21.0,21.00297667359901
6761.640000002352,0.2523,0.870233025425829,0.870233025425829,6.0161599943344415,21.0,21.002976997470103
6761.892300002352,0.2523,0.870233025425829,0.870233025425829,6.001599994334123,21.0,21.0029773873755
6762.1446000023525,0.2523,0.8701315656649811,0.8701315656649811,5.987599994333818,21.0,21.00297784299826
6762.396900002353,0.2523,0.8701315656649811,0.8701315656649811,5.973599994333512,21.0,21.00297809480339
6762.649200002353,0.2523,0.8701315656649811,0.8701315656649811,5.959599994333207,21.0,21.00297841172297
6762.901500002353,0.2523,0.8701315656649811,0.8701315656649811,5.945039994332888,21.0,21.002978793432504
6763.153800002353,0.2523,0.8700314748803593,0.8700314748803593,5.948960005667417,21.0,21.002979239583343
6763.406100002353,0.2523,0.8700314748803593,0.8700314748803593,5.962960005667723,21.0,21.002979484254375
6763.658400002353,0.2523,0.8700314748803593,0.8700314748803593,5.976960005668029,21.0,21.00297979277977
6763.910700002353,0.2523,0.8700314748803593,0.8700314748803593,5.991520005668346,21.0,21.00298016494688
6764.163000002353,0.2523,0.869933097512098,0.869933097512098,6.005520005668652,21.0,21.002980600592483
6764.415300002353,0.2523,0.869933097512098,0.869933097512098,6.019520005668957,21.0,21.002980838583973
6764.6676000023535,0.2523,0.869933097512098,0.869933097512098,6.0335200056692635,21.0,21.002981139956805
6764.919900002354,0.2523,0.869933097512098,0.869933097512098,6.047520005669568,21.0,21.002981504722154
6765.172200002354,0.2523,0.8698362937011848,0.8698362937011848,6.062080005669887,21.0,21.00298193291402
6765.424500002354,0.2523,0.8698362937011848,0.8698362937011848,6.0760800056701925,21.0,21.00298216774801
6765.676800002354,0.2523,0.8698362937011848,0.8698362937011848,6.090080005670497,21.0,21.002982466236784
6765.929100002354,0.2523,0.8698362937011848,0.8698362937011848,6.104080005670803,21.0,21.002982828526605
6766.181400002354,0.2523,0.8697402751933714,0.8697402751933714,6.118640005671121,21.0,21.002983254770786
6766.433700002354,0.2523,0.8697402751933714,0.8697402751933714,6.132640005671426,21.0,21.00298349037382
6766.686000002354,0.2523,0.8697402751933714,0.8697402751933714,6.146640005671732,21.0,21.002983790356744
6766.9383000023545,0.2523,0.8697402751933714,0.8697402751933714,6.160640005672038,21.0,21.00298415494731
6767.190600002355,0.2523,0.8696441126086569,0.8696441126086569,6.175200005672355,21.0,21.002984584370733
6767.442900002355,0.2523,0.8696441126086569,0.8696441126086569,6.189200005672661,21.0,21.002984823712435
6767.695200002355,0.2523,0.8696441126086569,0.8696441126086569,6.203200005672966,21.0,21.00298512843159
6767.947500002355,0.2523,0.8696441126086569,0.8696441126086569,6.217200005673273,21.0,21.00298549880499
6768.199800002355,0.2523,0.869547064736639,0.869547064736639,6.22,21.0,21.002985935100995
6768.452100002355,0.2523,0.869547064736639,0.869547064736639,6.219999999999999,21.0,21.0029861800879
6768.704400002355,0.2523,0.869547064736639,0.869547064736639,6.219999999999999,21.0,21.002986491570816
6768.956700002355,0.2523,0.869547064736639,0.869547064736639,6.219999999999999,21.0,21.002986869781733
6769.209000002355,0.2523,0.8694486472016374,0.8694486472016374,6.22,21.0,21.00298731490626
6769.4613000023555,0.2523,0.8694486472016374,0.8694486472016374,6.22,21.0,21.00298756596848
6769.713600002356,0.2523,0.8694486472016374,0.8694486472016374,6.220000000000001,21.0,21.002987884298857
6769.965900002356,0.2523,0.8694486472016374,0.8694486472016374,6.22,21.0,21.002988270031455
6770.218200002356,0.2523,0.8693487520152032,0.8693487520152032,6.22,21.0,21.00298872326552
6770.470500002356,0.2523,0.8693487520152032,0.8693487520152032,6.22,21.0,21.002988979028057
6770.722800002356,0.2523,0.8693487520152032,0.8693487520152032,6.22,21.0,21.002989302503796
6770.975100002356,0.2523,0.8693487520152032,0.8693487520152032,6.22,21.0,21.00298969376853
6771.227400002356,0.2523,0.8692476682237729,0.8692476682237729,6.22,21.0,21.002990152867284
6771.479700002356,0.2523,0.8692476682237729,0.8692476682237729,6.22,21.0,21.002990411629053
6771.7320000023565,0.2523,0.8692476682237729,0.8692476682237729,6.22,21.0,21.002990738351944
6771.984300002357,0.2523,0.8692476682237729,0.8692476682237729,6.220000000000001,21.0,21.002991133075305
6772.236600002357,0.2523,0.8691457915542649,0.8691457915542649,6.22,21.0,21.0029915958144
6772.488900002357,0.2523,0.8691457915542649,0.8691457915542649,6.22,21.0,21.0029918562649
6772.741200002357,0.2523,0.8691457915542649,0.8691457915542649,6.22,21.0,21.002992184805056
6772.993500002357,0.2523,0.8691457915542649,0.8691457915542649,6.22,21.0,21.002992581452773
6773.245800002357,0.2523,0.8690434468663502,0.8690434468663502,6.220000000000001,21.0,21.0029930462042
6773.498100002357,0.2523,0.8690434468663502,0.8690434468663502,6.220000000000001,21.0,21.002993307496435
6773.750400002357,0.2523,0.8690434468663502,0.8690434468663502,6.22,21.0,21.00299363693485
6774.002700002357,0.2523,0.8689607363931591,0.8689607363931591,6.22,21.0,21.002994034524455
6774.2550000023575,0.2523,0.8689607363931591,0.8689607363931591,6.219999999999999,21.0,21.002994280790492
6774.507300002358,0.2523,0.8689607363931591,0.8689607363931591,6.219999999999999,21.0,21.002994595223388
6774.759600002358,0.2523,0.8689607363931591,0.8689607363931591,6.219999999999999,21.0,21.002994977818414
6775.011900002358,0.2523,0.8688637424367658,0.8688637424367658,6.22,21.0,21.002995428554666
6775.264200002358,0.2523,0.8688637424367658,0.8688637424367658,6.22,21.0,21.00299569005152
6775.516500002358,0.2523,0.8688637424367658,0.8688637424367658,6.22,21.0,21.002996019700614
6775.768800002358,0.2523,0.8688637424367658,0.8688637424367658,6.22,21.0,21.002996417494284
6776.021100002358,0.2523,0.8687617944683192,0.8687617944683192,6.22,21.0,21.002996883406865
6776.273400002358,0.2523,0.8687617944683192,0.8687617944683192,6.220000000000001,21.0,21.002997146908843
6776.5257000023585,0.2523,0.8687617944683192,0.8687617944683192,6.22,21.0,21.002997478535804
6776.778000002359,0.2523,0.8687617944683192,0.8687617944683192,6.22,21.0,21.002997878277615
6777.030300002359,0.2523,0.8686587765190059,0.8686587765190059,6.22,21.0,21.002998346105848
6777.282600002359,0.2523,0.8686587765190059,0.8686587765190059,6.22,21.0,21.00299860864934
6777.534900002359,0.2523,0.8686587765190059,0.8686587765190059,6.219999999999999,21.0,21.002998939281156
6777.787200002359,0.2523,0.8686587765190059,0.8686587765190059,6.22,21.0,21.002999337989383
6778.039500002359,0.2523,0.8685557975506948,0.8685557975506948,6.22,21.0,21.002999804743823
6778.291800002359,0.2523,0.8685557975506948,0.8685557975506948,6.22,21.0,21.00300006627532
6778.544100002359,0.2523,0.8685557975506948,0.8685557975506948,6.22,21.0,21.003000395852045
6778.796400002359,0.2523,0.8685557975506948,0.8685557975506948,6.220000000000001,21.0,21.003000793460977
6779.0487000023595,0.2523,0.8684530160363892,0.8684530160363892,6.220000000000001,21.0,21.003001259070796
6779.30100000236,0.2523,0.8684530160363892,0.8684530160363892,6.22,21.0,21.003001519935495
6779.55330000236,0.2523,0.8684530160363892,0.8684530160363892,6.22,21.0,21.00300184879825
6779.80560000236,0.2523,0.8684530160363892,0.8684530160363892,6.219999999999999,21.0,21.003002245645497
6780.05790000236,0.2523,0.8683503843539249,0.8683503843539249,6.22,0.0,21.003002710445156
6780.31020000236,0.2523,0.8683503843539249,0.8683503843539249,6.22,0.0,21.003002970848353
6780.56250000236,0.2523,0.8683503843539249,0.8683503843539249,6.22,0.0,21.003003299200056
6780.81480000236,0.2523,0.8683503843539249,0.8683503843539249,6.22,0.0,21.003003695486257
6781.06710000236,0.2523,1.0E-7,1.0E-7,6.22,0.0,21.00300415967431
6781.31940000236,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,21.000700520661603
6781.571700002361,0.2523,1.0E-7,1.0E-7,6.219999999999999,0.0,20.998397178979786
6781.824000002361,0.2523,1.0E-7,1.0E-7,6.22,0.0,20.996094286747727
6782.076300002361,0.2523,1.0E-7,1.0E-7,6.22,0.0,20.99379184385211
6782.328600002361,0.2523,1.0E-7,1.0E-7,6.22,0.0,20.991489850180834
6782.580900002361,0.2523,1.0E-7,1.0E-7,6.22,0.0,20.98918830562305
6782.833200002361,0.2523,1.0E-7,1.0E-7,6.22,0.0,20.986887210068748
6783.085500002361,0.2523,1.0E-7,1.0E-7,6.214959994308222,0.0,20.98458656340892
6783.337800002361,0.2523,1.0E-7,1.0E-7,6.200959994307915,0.0,20.982286365532644
6783.590100002361,0.2523,1.0E-7,1.0E-7,6.186399994307598,0.0,20.97998661631231
6783.8424000023615,0.2523,1.0E-7,1.0E-7,6.172399994307292,0.0,20.977687315584454
6784.094700002362,0.2523,1.0E-7,1.0E-7,6.158399994306987,0.0,20.975388463148768
6784.347000002362,0.2523,1.0E-7,1.0E-7,6.144399994306681,0.0,20.973090058773284
6784.599300002362,0.2523,1.0E-7,1.0E-7,6.1303999943063765,0.0,20.970792102198455
6784.851600002362,0.2523,1.0E-7,1.0E-7,6.115839994306057,0.0,20.968494593140445
6785.103900002362,0.2523,1.0E-7,1.0E-7,6.1018399943057515,0.0,20.96619753129367
6785.356200002362,0.2523,1.0E-7,1.0E-7,6.087839994305446,0.0,20.96390091633263
6785.608500002362,0.2523,1.0E-7,1.0E-7,6.073839994305141,0.0,20.961604747915008
6785.860800002362,0.2523,1.0E-7,1.0E-7,6.0592799943048234,0.0,20.959309025684078
6786.113100002362,0.2523,1.0E-7,1.0E-7,6.045279994304518,0.0,20.957013749270057
6786.365400002363,0.2523,1.0E-7,1.0E-7,6.031279994304212,0.0,20.954718918290883
6786.617700002363,0.2523,1.0E-7,1.0E-7,6.017279994303907,0.0,20.9524245323546
6786.870000002363,0.2523,1.0E-7,1.0E-7,6.0032799943036,0.0,20.950130591060535
6787.122300002363,0.2523,1.0E-7,1.0E-7,5.988719994303283,0.0,20.94783709400075
6787.374600002363,0.2523,1.0E-7,1.0E-7,5.974719994302977,0.0,20.945544040760343
6787.626900002363,0.2523,1.0E-7,1.0E-7,5.960719994302671,0.0,20.943251430917456
6787.879200002363,0.2523,1.0E-7,1.0E-7,5.9467199943023665,0.0,20.940959264045276
6788.131500002363,0.2523,1.0E-7,1.0E-7,5.935519996744028,0.0,20.938667539712505
6788.383800002363,0.2523,1.0E-7,1.0E-7,5.927519996743854,0.0,20.936376257485662
6788.6361000023635,0.2523,1.0E-7,1.0E-7,5.919519996743679,0.0,20.934085416936618
6788.888400002364,0.2523,1.0E-7,1.0E-7,5.911519996743504,0.0,20.93179501765002
6789.140700002364,0.2523,1.0E-7,1.0E-7,5.903199996743323,0.0,20.92950505922345
6789.393000002364,0.2523,1.0E-7,1.0E-7,5.895199996743148,0.0,20.927215541265518
6789.645300002364,0.2523,1.0E-7,1.0E-7,5.887199996742973,0.0,20.924926463394193
6789.897600002364,0.2523,1.0E-7,1.0E-7,5.879199996742799,0.0,20.92263782523631
6790.149900002364,0.2523,1.0E-7,1.0E-7,5.871199996742624,0.0,20.920349626426525
6790.402200002364,0.2523,1.0E-7,1.0E-7,5.862879996742442,0.0,20.918061866606468
6790.654500002364,0.2523,1.0E-7,1.0E-7,5.854879996742268,0.0,20.91577454542382
6790.906800002364,0.2523,1.0E-7,1.0E-7,5.846879996742093,0.0,20.91348766253105
6791.1591000023645,0.2523,1.0E-7,1.0E-7,5.838879996741919,0.0,20.911201217585354
6791.411400002365,0.2523,1.0E-7,1.0E-7,5.830559996741737,0.0,20.908915210248335
6791.663700002365,0.2523,1.0E-7,1.0E-7,5.822559996741562,0.0,20.90662964018522
6791.916000002365,0.2523,1.0E-7,1.0E-7,5.814559996741388,0.0,20.904344507064046
6792.168300002365,0.2523,1.0E-7,1.0E-7,5.806559996741212,0.0,20.90205981055584
6792.420600002365,0.2523,1.0E-7,1.0E-7,5.798239996741032,0.0,20.899775550334333
6792.672900002365,0.2523,1.0E-7,1.0E-7,5.790239996740857,0.0,20.89749172607566
6792.925200002365,0.2523,1.0E-7,1.0E-7,5.782239996740682,0.0,20.89520833745731
6793.177500002365,0.2523,1.0E-7,1.0E-7,5.773399996265164,0.0,20.89292538415894
6793.4298000023655,0.2523,1.0E-7,1.0E-7,5.764233329598298,0.0,20.890642865861345
6793.682100002366,0.2523,1.0E-7,1.0E-7,5.7546999962647565,0.0,20.888360782244703
6793.934400002366,0.2523,1.0E-7,1.0E-7,5.745533329597889,0.0,20.886079132987376
6794.186700002366,0.2523,1.0E-7,1.0E-7,5.736366662931022,0.0,20.883797917765424
6794.439000002366,0.2523,1.0E-7,1.0E-7,5.727199996264156,0.0,20.881517136253294
6794.691300002366,0.2523,1.0E-7,1.0E-7,5.717666662930615,0.0,20.879236788124505
6794.943600002366,0.2523,1.0E-7,1.0E-7,5.708499996263748,0.0,20.876956873051263
6795.195900002366,0.2523,1.0E-7,1.0E-7,5.6993333295968815,0.0,20.87467739070425
6795.448200002366,0.2523,1.0E-7,1.0E-7,5.6901666629300145,0.0,20.87239834075342
6795.700500002366,0.2523,1.0E-7,1.0E-7,5.680633329596473,0.0,20.87011972286811
6795.9528000023665,0.2523,1.0E-7,1.0E-7,5.671466662929606,0.0,20.86784153671713
6796.205100002367,0.2523,1.0E-7,1.0E-7,5.662299996262739,0.0,20.8655637819681
6796.457400002367,0.2523,1.0E-7,1.0E-7,5.653133329595873,0.0,20.863286458288297
6796.709700002367,0.2523,1.0E-7,1.0E-7,5.643966662929006,0.0,20.86100956534486
6796.962000002367,0.2523,1.0E-7,1.0E-7,5.634433329595464,0.0,20.858733102804788
6797.214300002367,0.2523,1.0E-7,1.0E-7,5.625266662928597,0.0,20.856457070334713
6797.466600002367,0.2523,1.0E-7,1.0E-7,5.616099996261731,0.0,20.854181467601016
6797.718900002367,0.2523,1.0E-7,1.0E-7,5.606933329594864,0.0,20.851906294268876
6797.971200002367,0.2523,1.0E-7,1.0E-7,5.597399996261322,0.0,20.849631550004492
6798.2235000023675,0.2523,1.0E-7,1.0E-7,5.588233329594456,0.0,20.847357234473648
6798.475800002368,0.2523,1.0E-7,1.0E-7,5.579066662927589,0.0,20.845083347341543
6798.728100002368,0.2523,1.0E-7,1.0E-7,5.569899996260721,0.0,20.842809888273322
6798.980400002368,0.2523,1.0E-7,1.0E-7,5.560366662927181,0.0,20.840536856934417
6799.232700002368,0.2523,1.0E-7,1.0E-7,5.56,0.0,20.838264252990246
6799.485000002368,0.2523,1.0E-7,1.0E-7,5.56,0.0,20.83599207611038
6799.737300002368,0.2523,1.0E-7,1.0E-7,5.56,0.0,20.833720325986697
6799.989600002368,0.2523,1.0E-7,1.0E-7,5.56,0.0,20.83144900233621
