time,step-size,{controllerFMU}.controller.fanSpeed,{controllerFMU}.controller.valveOpen,{environmentFMU}.env.OAT_OUT,{environmentFMU}.env.RAT_OUT,{roomheatingFMU}.room.RAT
0.0,0.0,0.0,0.0,6.11,0.0,16.0
2.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.998554994940191
4.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.995536368237465
6.0,2.0,1.0E-7,1.0E-7,6.132219999999998,0.0,15.991933863094735
8.0,2.0,1.0E-7,1.0E-7,6.176219999999997,0.0,15.988113261731026
10.0,2.0,1.0E-7,1.0E-7,6.22,0.0,15.984209161058557
12.0,2.0,1.0E-7,1.0E-7,6.219999999999999,0.0,15.980271324645516
14.0,2.0,1.0E-7,1.0E-7,6.22,0.0,15.97631815580881
16.0,2.0,1.0E-7,1.0E-7,6.219999999999999,0.0,15.972356460642727
18.0,2.0,1.0E-7,1.0E-7,6.22,0.0,15.968388761862293
20.0,2.0,1.0E-7,1.0E-7,6.219999999999993,0.0,15.964416002236074
22.0,2.0,1.0E-7,1.0E-7,6.175999999999986,0.0,15.96043854174186
24.0,2.0,1.0E-7,1.0E-7,6.13199999999998,0.0,15.956456515906115
26.0,2.0,1.0E-7,1.0E-7,6.132000000000028,0.0,15.952469947419944
28.0,2.0,1.0E-7,1.0E-7,6.176000000000035,0.0,15.948478821148353
30.0,2.0,1.0E-7,1.0E-7,6.22,0.0,15.944483147580264
32.0,2.0,1.0E-7,1.0E-7,6.22,0.0,15.940482982407426
34.0,2.0,1.0E-7,1.0E-7,6.22,0.0,15.936478594479475
36.0,2.0,1.0E-7,1.0E-7,6.22,0.0,15.932469626397635
38.0,2.0,1.0E-7,1.0E-7,6.22,0.0,15.92845630616103
40.0,2.0,1.0E-7,1.0E-7,6.22,0.0,15.92443865601929
42.0,2.0,1.0E-7,1.0E-7,6.22,0.0,15.920416696115652
44.0,2.0,1.0E-7,1.0E-7,6.22,0.0,15.916390445786668
46.0,2.0,1.0E-7,1.0E-7,6.220000000000001,0.0,15.91235992404117
48.0,2.0,1.0E-7,1.0E-7,6.22,0.0,15.908325149738909
50.0,2.0,1.0E-7,1.0E-7,6.22,0.0,15.904286141653392
52.0,2.0,1.0E-7,1.0E-7,6.22,0.0,15.900242918497655
54.0,2.0,1.0E-7,1.0E-7,6.22,0.0,15.896195498932938
56.0,2.0,1.0E-7,1.0E-7,6.22,0.0,15.892143901571833
58.0,2.0,1.0E-7,1.0E-7,6.22,0.0,15.88808814497989
60.0,2.0,1.0E-7,1.0E-7,6.22,0.0,15.88402824767598
62.0,2.0,1.0E-7,1.0E-7,6.22,0.0,15.879964228132527
64.0,2.0,1.0E-7,1.0E-7,6.22,0.0,15.875896104775784
66.0,2.0,1.0E-7,1.0E-7,6.197780000000069,0.0,15.871823895986008
68.0,2.0,1.0E-7,1.0E-7,6.153780000000046,0.0,15.867747615320255
70.0,2.0,1.0E-7,1.0E-7,6.110219999999977,0.0,15.863667254686693
72.0,2.0,1.0E-7,1.0E-7,6.154219999999999,0.0,15.859582780369582
74.0,2.0,1.0E-7,1.0E-7,6.198000000000022,0.0,15.855494165573212
76.0,2.0,1.0E-7,1.0E-7,6.22,0.0,15.851401445897974
78.0,2.0,1.0E-7,1.0E-7,6.22,0.0,15.847304686440198
80.0,2.0,1.0E-7,1.0E-7,6.219999999999911,0.0,15.843203943400963
82.0,2.0,1.0E-7,1.0E-7,6.175999999999889,0.0,15.839099251744207
84.0,2.0,1.0E-7,1.0E-7,6.1319999999998664,0.0,15.834990626230105
86.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.830878044121173
88.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.826761467914652
90.0,2.0,1.0E-7,1.0E-7,6.110000000000201,0.0,15.822640874500973
92.0,2.0,1.0E-7,1.0E-7,6.154000000000224,0.0,15.818516264006757
94.0,2.0,1.0E-7,1.0E-7,6.1980000000002455,0.0,15.814387657442477
96.0,2.0,1.0E-7,1.0E-7,6.22,0.0,15.810255113509985
98.0,2.0,1.0E-7,1.0E-7,6.22,0.0,15.80611870569053
100.0,2.0,1.0E-7,1.0E-7,6.22,0.0,15.801978493020425
102.0,2.0,1.0E-7,1.0E-7,6.22,0.0,15.797834511224107
104.0,2.0,1.0E-7,1.0E-7,6.22,0.0,15.793686784516737
106.0,2.0,1.0E-7,1.0E-7,6.1979999999996185,0.0,15.78953533284062
108.0,2.0,1.0E-7,1.0E-7,6.153999999999597,0.0,15.785380169804563
110.0,2.0,1.0E-7,1.0E-7,6.109999999999999,0.0,15.781221286915338
112.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.77705864967338
114.0,2.0,1.0E-7,1.0E-7,6.109999999999999,0.0,15.77289222066559
116.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.76872199152288
118.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.764547970326419
120.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.760370171196726
122.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.756188610454085
124.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.752003305201992
126.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.747814272805217
128.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.743621530696801
130.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.739425096307306
132.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.735224987038675
134.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.73102122025461
136.0,2.0,1.0E-7,1.0E-7,6.110000000000001,0.0,15.726813813277142
138.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.722602783385309
140.0,2.0,1.0E-7,1.0E-7,6.110000000000001,0.0,15.718388147815041
142.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.714169923758723
144.0,2.0,1.0E-7,1.0E-7,6.110000000000001,0.0,15.709948128365474
146.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.705722778740812
148.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.7014938919481
150.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.6972614850065
152.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.693025574892602
154.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.688786178540063
156.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.684543312839708
158.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.680296994639724
160.0,2.0,1.0E-7,1.0E-7,6.109999999999999,0.0,15.676047240745557
162.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.671794067920239
164.0,2.0,1.0E-7,1.0E-7,6.110000000000001,0.0,15.667537492884325
166.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.663277532316046
168.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.659014202851456
170.0,2.0,1.0E-7,1.0E-7,6.110219999999789,0.0,15.654747521084325
172.0,2.0,1.0E-7,1.0E-7,6.154219999999748,0.0,15.650477503613775
174.0,2.0,1.0E-7,1.0E-7,6.198219999999708,0.0,15.646204176576658
176.0,2.0,1.0E-7,1.0E-7,6.197780000000332,0.0,15.641927599496775
178.0,2.0,1.0E-7,1.0E-7,6.153780000000372,0.0,15.637647840238625
180.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.633364929905891
182.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.62907885052612
184.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.62478956998353
186.0,2.0,1.0E-7,1.0E-7,6.109999999999999,0.0,15.620497080944848
188.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.61620139092827
190.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.611902512903818
192.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.60760046182652
194.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.603295253357896
196.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.598986903393902
198.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.594675427891522
200.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.590360842804387
202.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.586043164059449
204.0,2.0,1.0E-7,1.0E-7,6.109999999999999,0.0,15.581722407547659
206.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.577398589121874
208.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.57307172459505
210.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.568741829740182
212.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.564408920289967
214.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.560073011937037
216.0,2.0,1.0E-7,1.0E-7,6.132219999998867,0.0,15.555734120334147
218.0,2.0,1.0E-7,1.0E-7,6.176219999998827,0.0,15.551392265870975
220.0,2.0,1.0E-7,1.0E-7,6.22,0.0,15.547047490500507
222.0,2.0,1.0E-7,1.0E-7,6.22,0.0,15.542699861761289
224.0,2.0,1.0E-7,1.0E-7,6.22,0.0,15.53834944976643
226.0,2.0,1.0E-7,1.0E-7,6.197780000001332,0.0,15.53399629552895
228.0,2.0,1.0E-7,1.0E-7,6.1537800000013725,0.0,15.529640418790855
230.0,2.0,1.0E-7,1.0E-7,6.109999999999999,0.0,15.525281811583106
232.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.520920438034175
234.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.51655625879481
236.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.512189263233296
238.0,2.0,1.0E-7,1.0E-7,6.11,0.0,15.507819457022293
240.0,2.0,1.0E-7,1.0E-7,6.110219999998388,0.0,15.503446851823576
242.0,2.0,1.0E-7,1.0E-7,6.154219999998347,0.0,15.499071461530974
244.0,2.0,1.0E-7,1.0E-7,6.198219999998306,0.0,15.494693310399324
246.0,2.0,1.0E-7,1.0E-7,6.175560000003465,0.0,15.49031245637583
248.0,2.0,1.0E-7,1.0E-7,6.0875600000035455,0.0,15.485928961086422
250.0,2.0,1.0E-7,1.0E-7,5.9999000000008245,0.0,15.481542827837174
252.0,2.0,1.0E-7,1.0E-7,5.979900000000842,0.0,15.477153985229076
254.0,2.0,1.0E-7,1.0E-7,5.959900000000861,0.0,15.472762340760498
256.0,2.0,1.0E-7,1.0E-7,5.939680000002811,0.0,15.468367840582674
258.0,2.0,1.0E-7,1.0E-7,5.875680000002869,0.0,15.463970453956176
260.0,2.0,1.0E-7,1.0E-7,5.811680000002928,0.0,15.459570149137143
262.0,2.0,1.0E-7,1.0E-7,5.757780000002052,0.0,15.455166864149954
264.0,2.0,1.0E-7,1.0E-7,5.713780000002092,0.0,15.450760522466323
266.0,2.0,1.0E-7,1.0E-7,5.67,0.0,15.446351051372282
268.0,2.0,1.0E-7,1.0E-7,5.67,0.0,15.441938387817979
270.0,2.0,1.0E-7,1.0E-7,5.67,0.0,15.437522483281205
272.0,2.0,1.0E-7,1.0E-7,5.67,0.0,15.433103324596678
274.0,2.0,1.0E-7,1.0E-7,5.67,0.0,15.428680917350482
276.0,2.0,1.0E-7,1.0E-7,5.67,0.0,15.424255274018327
278.0,2.0,1.0E-7,1.0E-7,5.67,0.0,15.419826409590856
280.0,2.0,1.0E-7,1.0E-7,5.67,0.0,15.41539433996005
282.0,2.0,1.0E-7,1.0E-7,5.692219999997548,0.0,15.410959081323057
284.0,2.0,1.0E-7,1.0E-7,5.736219999997507,0.0,15.406520654741472
286.0,2.0,1.0E-7,1.0E-7,5.779780000002532,0.0,15.402078880730706
288.0,2.0,1.0E-7,1.0E-7,5.735780000002572,0.0,15.397634271671988
290.0,2.0,1.0E-7,1.0E-7,5.691780000002613,0.0,15.393186666787495
292.0,2.0,1.0E-7,1.0E-7,5.692219999997347,0.0,15.388736064772257
294.0,2.0,1.0E-7,1.0E-7,5.736219999997308,0.0,15.384282439443616
296.0,2.0,1.0E-7,1.0E-7,5.78,0.0,15.37982579522909
298.0,2.0,1.0E-7,1.0E-7,5.779999999999999,0.0,15.375366183312401
300.0,2.0,1.0E-7,1.0E-7,5.78,0.0,15.370903668112959
302.0,2.0,1.0E-7,1.0E-7,5.78,0.0,15.366438288882502
304.0,2.0,1.0E-7,1.0E-7,5.78,0.0,15.361970069827219
306.0,2.0,1.0E-7,1.0E-7,5.7797800000029325,0.0,15.357499029579913
308.0,2.0,1.0E-7,1.0E-7,5.735780000002972,0.0,15.353025184644833
310.0,2.0,1.0E-7,1.0E-7,5.691780000003013,0.0,15.348548541154116
312.0,2.0,1.0E-7,1.0E-7,5.669999999999999,0.0,15.344069071494195
314.0,2.0,1.0E-7,1.0E-7,5.67,0.0,15.339586734749975
316.0,2.0,1.0E-7,1.0E-7,5.669780000003133,0.0,15.335101505045722
318.0,2.0,1.0E-7,1.0E-7,5.625780000003172,0.0,15.330613379814617
320.0,2.0,1.0E-7,1.0E-7,5.581780000003212,0.0,15.326122358353503
322.0,2.0,1.0E-7,1.0E-7,5.559999999999999,0.0,15.321628410726268
324.0,2.0,1.0E-7,1.0E-7,5.56,0.0,15.31713149535914
326.0,2.0,1.0E-7,1.0E-7,5.558760000018785,0.0,15.3126315863312
328.0,2.0,1.0E-7,1.0E-7,5.310760000019011,0.0,15.308128681036823
330.0,2.0,1.0E-7,1.0E-7,5.062760000019237,0.0,15.303622734401735
332.0,2.0,1.0E-7,1.0E-7,4.828900000017264,0.0,15.299113517161388
334.0,2.0,1.0E-7,1.0E-7,4.608900000017465,0.0,15.29460070352461
336.0,2.0,1.0E-7,1.0E-7,4.3907799999874735,0.0,15.290083945426094
338.0,2.0,1.0E-7,1.0E-7,4.546779999987332,0.0,15.285562898957258
340.0,2.0,1.0E-7,1.0E-7,4.70277999998719,0.0,15.281037305890866
342.0,2.0,1.0E-7,1.0E-7,4.745660000005646,0.0,15.276507195686925
344.0,2.0,1.0E-7,1.0E-7,4.677660000005708,0.0,15.27197272812742
346.0,2.0,1.0E-7,1.0E-7,4.610119999997964,0.0,15.267434009562487
348.0,2.0,1.0E-7,1.0E-7,4.634119999997942,0.0,15.262891036110153
350.0,2.0,1.0E-7,1.0E-7,4.65811999999792,0.0,15.258343768865181
352.0,2.0,1.0E-7,1.0E-7,4.67,0.0,15.25379221868024
354.0,2.0,1.0E-7,1.0E-7,4.67,0.0,15.249236424049148
356.0,2.0,1.0E-7,1.0E-7,4.669660000006078,0.0,15.2446764227359
358.0,2.0,1.0E-7,1.0E-7,4.60166000000614,0.0,15.240112242403915
360.0,2.0,1.0E-7,1.0E-7,4.533660000006202,0.0,15.23554389062544
362.0,2.0,1.0E-7,1.0E-7,4.5,0.0,15.230971321329974
364.0,2.0,1.0E-7,1.0E-7,4.5,0.0,15.226394467347264
366.0,2.0,1.0E-7,1.0E-7,4.49760000004509,0.0,15.221813284557818
368.0,2.0,1.0E-7,1.0E-7,4.017600000045526,0.0,15.217227764358514
370.0,2.0,1.0E-7,1.0E-7,3.5376000000459635,0.0,15.212637811309119
372.0,2.0,1.0E-7,1.0E-7,3.0605399999895604,0.0,15.208042971779468
374.0,2.0,1.0E-7,1.0E-7,3.168539999989462,0.0,15.20344259945546
376.0,2.0,1.0E-7,1.0E-7,3.2765399999893634,0.0,15.198836106119016
378.0,2.0,1.0E-7,1.0E-7,3.689559999929231,0.0,15.194223325864826
380.0,2.0,1.0E-7,1.0E-7,4.401559999928583,0.0,15.18960439043475
382.0,2.0,1.0E-7,1.0E-7,5.109440000011337,0.0,15.18497981336281
384.0,2.0,1.0E-7,1.0E-7,4.997440000011438,0.0,15.180350490797922
386.0,2.0,1.0E-7,1.0E-7,4.88544000001154,0.0,15.175717317980764
388.0,2.0,1.0E-7,1.0E-7,4.819900000002079,0.0,15.171080627833792
390.0,2.0,1.0E-7,1.0E-7,4.799900000002097,0.0,15.166440448730658
392.0,2.0,1.0E-7,1.0E-7,4.779440000011846,0.0,15.16179673850131
394.0,2.0,1.0E-7,1.0E-7,4.667440000011948,0.0,15.157149466177678
396.0,2.0,1.0E-7,1.0E-7,4.555440000012049,0.0,15.152498590926719
398.0,2.0,1.0E-7,1.0E-7,4.477780000004774,0.0,15.147844005799325
400.0,2.0,1.0E-7,1.0E-7,4.4337800000048135,0.0,15.143185575149014
402.0,2.0,1.0E-7,1.0E-7,4.39,0.0,15.138523183708307
404.0,2.0,1.0E-7,1.0E-7,4.39,0.0,15.133856751435408
406.0,2.0,1.0E-7,1.0E-7,4.39,0.0,15.129186225353582
408.0,2.0,1.0E-7,1.0E-7,4.3233400000149205,0.0,15.124511592462696
410.0,2.0,1.0E-7,1.0E-7,4.191340000015041,0.0,15.119832845882664
412.0,2.0,1.0E-7,1.0E-7,4.0583200000385915,0.0,15.115149921436235
414.0,2.0,1.0E-7,1.0E-7,3.7223200000388976,0.0,15.110462680449713
416.0,2.0,1.0E-7,1.0E-7,3.386320000039203,0.0,15.10577090423204
418.0,2.0,1.0E-7,1.0E-7,3.1412200000183437,0.0,15.101074206330408
420.0,2.0,1.0E-7,1.0E-7,2.9852200000184856,0.0,15.096372132316581
422.0,2.0,1.0E-7,1.0E-7,2.8311199999732537,0.0,15.091664284812639
424.0,2.0,1.0E-7,1.0E-7,3.0551199999730496,0.0,15.086950361271732
426.0,2.0,1.0E-7,1.0E-7,3.279119999972846,0.0,15.082230188804909
428.0,2.0,1.0E-7,1.0E-7,3.3900000000000006,0.0,15.07750390095229
430.0,2.0,1.0E-7,1.0E-7,3.3900000000000006,0.0,15.072771768803124
432.0,2.0,1.0E-7,1.0E-7,3.393999999900839,0.0,15.068034012472177
434.0,2.0,1.0E-7,1.0E-7,4.193999999900111,0.0,15.063290743303673
436.0,2.0,1.0E-7,1.0E-7,4.993999999899383,0.0,15.05854219181669
438.0,2.0,1.0E-7,1.0E-7,5.276880000028376,0.0,15.053789175999304
440.0,2.0,1.0E-7,1.0E-7,5.05288000002858,0.0,15.0490327212588
442.0,2.0,1.0E-7,1.0E-7,4.829680000008224,0.0,15.04427346536434
444.0,2.0,1.0E-7,1.0E-7,4.765680000008283,0.0,15.039511488863578
446.0,2.0,1.0E-7,1.0E-7,4.7016800000083405,0.0,15.034746635765448
448.0,2.0,1.0E-7,1.0E-7,4.67,0.0,15.02997877217625
450.0,2.0,1.0E-7,1.0E-7,4.67,0.0,15.025207800323644
452.0,2.0,1.0E-7,1.0E-7,4.67,0.0,15.020433664780139
454.0,2.0,1.0E-7,1.0E-7,4.657880000003215,0.0,15.015656351650447
456.0,2.0,1.0E-7,1.0E-7,4.633880000003237,0.0,15.01087586387629
458.0,2.0,1.0E-7,1.0E-7,4.61,0.0,15.006092199760097
460.0,2.0,1.0E-7,1.0E-7,4.61,0.0,15.001305346234652
462.0,2.0,1.0E-7,1.0E-7,4.61,0.0,14.996515289741355
464.0,2.0,1.0E-7,1.0E-7,4.61,0.0,14.991722032890475
466.0,2.0,1.0E-7,1.0E-7,4.61,0.0,14.986925587357838
468.0,2.0,1.0E-7,1.0E-7,4.609780000006174,0.0,14.982125968135312
470.0,2.0,1.0E-7,1.0E-7,4.565780000006215,0.0,14.9773231913633
472.0,2.0,1.0E-7,1.0E-7,4.521780000006254,0.0,14.972517264016515
474.0,2.0,1.0E-7,1.0E-7,4.477780000006294,0.0,14.96770815976635
476.0,2.0,1.0E-7,1.0E-7,4.433780000006334,0.0,14.962895834366115
478.0,2.0,1.0E-7,1.0E-7,4.390219999993625,0.0,14.958080237062697
480.0,2.0,1.0E-7,1.0E-7,4.434219999993585,0.0,14.953261314899192
482.0,2.0,1.0E-7,1.0E-7,4.478219999993546,0.0,14.948439033332647
484.0,2.0,1.0E-7,1.0E-7,4.5,0.0,14.943613424503718
486.0,2.0,1.0E-7,1.0E-7,4.5,0.0,14.938784551687112
488.0,2.0,1.0E-7,1.0E-7,4.499780000006575,0.0,14.933952469642946
490.0,2.0,1.0E-7,1.0E-7,4.455780000006614,0.0,14.929117212081161
492.0,2.0,1.0E-7,1.0E-7,4.4117800000066545,0.0,14.924278792504424
494.0,2.0,1.0E-7,1.0E-7,4.39,0.0,14.919437187039055
496.0,2.0,1.0E-7,1.0E-7,4.39,0.0,14.914592357168122
498.0,2.0,1.0E-7,1.0E-7,4.389880000003695,0.0,14.909744278916815
500.0,2.0,1.0E-7,1.0E-7,4.365880000003717,0.0,14.904892951454606
502.0,2.0,1.0E-7,1.0E-7,4.341880000003739,0.0,14.900038380098144
504.0,2.0,1.0E-7,1.0E-7,4.33,0.0,14.895180556096914
506.0,2.0,1.0E-7,1.0E-7,4.33,0.0,14.89031946503157
508.0,2.0,1.0E-7,1.0E-7,4.33,0.0,14.885455101257035
510.0,2.0,1.0E-7,1.0E-7,4.33,21.0,14.880587472064407
512.0,2.0,20.0,20.0,4.33,21.0,14.875716591044998
514.0,2.0,20.0,20.0,4.33,21.0,15.420877112321246
516.0,2.0,20.0,20.0,4.33,21.0,15.95339157680753
518.0,2.0,20.0,20.0,4.3301199999960875,21.0,16.47354897976662
520.0,2.0,20.0,20.0,4.354119999996065,21.0,16.981636103023554
522.0,2.0,20.0,20.0,4.378119999996043,21.0,17.477933064984505
524.0,2.0,20.0,20.0,4.377880000003978,21.0,17.962713496621507
526.0,2.0,20.0,20.0,4.353880000004,21.0,18.436244681624867
528.0,2.0,20.0,20.0,4.33,21.0,18.898787680544054
530.0,2.0,20.0,20.0,4.33,21.0,19.35059746900849
532.0,2.0,20.0,20.0,4.33,21.0,19.7919230979395
534.0,2.0,20.0,20.0,4.33,21.0,20.223007852046415
536.0,2.0,20.0,20.0,4.33,21.0,20.644089378296215
538.0,2.0,18.728109994067374,18.728109994067374,4.33,21.0,21.055399811701992
540.0,2.0,1.0E-7,1.0E-7,4.285560000015227,21.0,21.431056393435764
542.0,2.0,1.0E-7,1.0E-7,4.197560000015307,21.0,21.417473639937207
544.0,2.0,1.0E-7,1.0E-7,4.110439999984613,21.0,21.403898739466033
546.0,2.0,1.0E-7,1.0E-7,4.198439999984533,21.0,21.390334746063576
548.0,2.0,1.0E-7,1.0E-7,4.286439999984453,21.0,21.376781544787185
550.0,2.0,1.0E-7,1.0E-7,4.342119999995738,21.0,21.363239155414536
552.0,2.0,1.0E-7,1.0E-7,4.366119999995716,21.0,21.34970766315758
554.0,2.0,1.0E-7,1.0E-7,4.39,21.0,21.336187148249778
556.0,2.0,1.0E-7,1.0E-7,4.39,21.0,21.322677663056595
558.0,2.0,1.0E-7,1.0E-7,4.39,21.0,21.309179240232673
560.0,2.0,1.0E-7,1.0E-7,4.39,21.0,21.29569188879148
562.0,2.0,1.0E-7,1.0E-7,4.39,21.0,21.28221560590364
564.0,2.0,1.0E-7,1.0E-7,4.39,21.0,21.268750384377782
566.0,2.0,1.0E-7,1.0E-7,4.39,21.0,21.2552962154199
568.0,2.0,1.0E-7,1.0E-7,4.39,21.0,21.241853089651144
570.0,2.0,1.0E-7,1.0E-7,4.412219999991786,21.0,21.228420997482928
572.0,2.0,1.0E-7,1.0E-7,4.456219999991746,21.0,21.21499993403293
574.0,2.0,1.0E-7,1.0E-7,4.499780000008294,21.0,21.201589916001595
576.0,2.0,1.0E-7,1.0E-7,4.455780000008334,21.0,21.188190985666616
578.0,2.0,1.0E-7,1.0E-7,4.411780000008374,21.0,21.17480317834545
580.0,2.0,1.0E-7,1.0E-7,4.39,21.0,21.161426466875135
582.0,2.0,1.0E-7,1.0E-7,4.39,21.0,21.14806079448729
584.0,2.0,1.0E-7,1.0E-7,4.3898800000046325,21.0,21.134706113471257
586.0,2.0,1.0E-7,1.0E-7,4.365880000004655,21.0,21.12136239727152
588.0,2.0,1.0E-7,1.0E-7,4.341880000004677,21.0,21.10802962478003
590.0,2.0,1.0E-7,1.0E-7,4.364339999986687,21.0,21.09470776059764
592.0,2.0,1.0E-7,1.0E-7,4.432339999986626,21.0,21.081396770990253
594.0,2.0,1.0E-7,1.0E-7,4.500219999991306,21.0,21.068096664400272
596.0,2.0,1.0E-7,1.0E-7,4.544219999991266,21.0,21.05480750189647
598.0,2.0,1.0E-7,1.0E-7,4.588219999991226,21.0,21.04152936451511
600.0,2.0,1.0E-7,1.0E-7,4.587780000008815,21.0,21.028262324157343
602.0,2.0,1.0E-7,1.0E-7,4.543780000008854,21.0,21.01500643654883
604.0,2.0,0.03895427821324615,0.03895427821324615,4.5,21.0,21.00176171164459
606.0,2.0,0.7011552891923545,0.7011552891923545,4.5,21.0,20.989347388010998
608.0,2.0,1.3220845231117604,1.3220845231117604,4.5,21.0,20.990874636234565
610.0,2.0,1.2459046192087035,1.2459046192087035,4.5,21.0,21.005444970202948
612.0,2.0,0.5172790213855096,0.5172790213855096,4.5,21.0,21.01836904862099
614.0,2.0,1.0E-7,1.0E-7,4.5,21.0,21.015955660472166
616.0,2.0,1.0E-7,1.0E-7,4.5,21.0,21.00267203358641
618.0,2.0,0.65518591735879,0.65518591735879,4.5,21.0,20.989399465122595
620.0,2.0,1.3190263512471032,1.3190263512471032,4.50033999998576,21.0,20.989922117619084
622.0,2.0,1.293095284070273,1.293095284070273,4.568339999985698,21.0,21.004393144418117
624.0,2.0,0.5694560812302771,0.5694560812302771,4.636339999985636,21.0,21.018273445131058
626.0,2.0,1.0E-7,1.0E-7,4.6578800000050915,21.0,21.016918557611728
628.0,2.0,1.0E-7,1.0E-7,4.633880000005114,21.0,21.00359640531908
630.0,2.0,0.6085172680209061,0.6085172680209061,4.610119999994866,21.0,20.990285626692
632.0,2.0,1.274250486841059,1.274250486841059,4.6341199999948435,21.0,20.98978830376296
634.0,2.0,1.2993208672177625,1.2993208672177625,4.658119999994821,21.0,21.003282267329492
636.0,2.0,0.6245570435445789,0.6245570435445789,4.67,21.0,21.01726016082503
638.0,2.0,1.0E-7,1.0E-7,4.67,21.0,21.01702845433541
640.0,2.0,1.0E-7,1.0E-7,4.670000000000001,21.0,21.003670323463137
642.0,2.0,0.6043950580898847,0.6043950580898847,4.67,21.0,20.99032371553996
644.0,2.0,1.271918979937846,1.271918979937846,4.67,21.0,20.98970401797669
646.0,2.0,1.303109777741977,1.303109777741977,4.692219999990266,21.0,21.00311374954046
648.0,2.0,0.632560924562545,0.632560924562545,4.736219999990226,21.0,21.017136336977547
650.0,2.0,1.0E-7,1.0E-7,4.780000000000001,21.0,21.01703773749864
652.0,2.0,1.0E-7,1.0E-7,4.780000000000001,21.0,21.00364450679343
654.0,2.0,0.6052666902886068,0.6052666902886068,4.78,21.0,20.990263041790595
656.0,2.0,1.2745346795946444,1.2745346795946444,4.78,21.0,20.98962713667976
658.0,2.0,1.306537392402716,1.306537392402716,4.78,21.0,21.0030576313072
660.0,2.0,0.6349515084046189,0.6349515084046189,4.78,21.0,21.017118164258044
662.0,2.0,1.0E-7,1.0E-7,4.78,21.0,21.017035802157697
664.0,2.0,1.0E-7,1.0E-7,4.78,21.0,21.00360870727863
666.0,2.0,0.6066424563592423,0.6066424563592423,4.78,21.0,20.990193515752598
668.0,2.0,1.2775981623458175,1.2775981623458175,4.78,21.0,20.98955298771009
670.0,2.0,1.3098335047169336,1.3098335047169336,4.780319999985142,21.0,21.003014443013353
672.0,2.0,0.6367004506936036,0.6367004506936036,4.844319999985085,21.0,21.017110746720814
674.0,2.0,1.0E-7,1.0E-7,4.908319999985026,21.0,21.017031614369635
676.0,2.0,1.0E-7,1.0E-7,4.94,21.0,21.003571127803937
678.0,2.0,0.6081119413864817,0.6081119413864817,4.94,21.0,20.990122798800353
680.0,2.0,1.2807259355896665,1.2807259355896665,4.94,21.0,20.98948041084011
682.0,2.0,1.3130557253850847,1.3130557253850847,4.94,21.0,21.002975201578398
684.0,2.0,0.6382566844390798,0.6382566844390798,4.94,21.0,21.01710699210325
686.0,2.0,1.0E-7,1.0E-7,4.964239999988508,21.0,21.017028541764624
688.0,2.0,1.0E-7,1.0E-7,5.012239999988464,21.0,21.003536278255336
690.0,2.0,0.6094494143497184,0.6094494143497184,5.06,21.0,20.990056398806725
692.0,2.0,1.2836422588040928,1.2836422588040928,5.0600000000000005,21.0,20.989410867332115
694.0,2.0,1.316130615187978,1.316130615187978,5.059999999999999,21.0,21.002935960689697
696.0,2.0,0.6398172280950558,0.6398172280950558,5.0684166666626,21.0,21.01710149061587
698.0,2.0,1.0E-7,1.0E-7,5.085083333329251,21.0,21.017025110036663
700.0,2.0,1.0E-7,1.0E-7,5.101749999995904,21.0,21.003502374461245
702.0,2.0,0.6107439600153923,0.6107439600153923,5.075660000016776,21.0,20.989992302540088
704.0,2.0,1.2864477100224487,1.2864477100224487,5.007660000016838,21.0,20.989344095798117
706.0,2.0,1.3190711652050404,1.3190711652050404,4.940239999988072,21.0,21.002898428162304
708.0,2.0,0.6412965784324491,0.6412965784324491,4.988239999988028,21.0,21.017095924153082
710.0,2.0,1.0E-7,1.0E-7,5.036239999987983,21.0,21.01702064769867
712.0,2.0,1.0E-7,1.0E-7,5.013540000023115,21.0,21.00346785456123
714.0,2.0,0.6120735699579121,0.6120735699579121,4.921540000023199,21.0,20.98992770217772
716.0,2.0,1.2892826350898203,1.2892826350898203,4.830219999988865,21.0,20.98927737871721
718.0,2.0,1.322013260540897,1.322013260540897,4.874219999988825,21.0,21.00286111669792
720.0,2.0,0.6427691391714387,0.6427691391714387,4.918219999988786,21.0,21.017089961699554
722.0,2.0,1.0E-7,1.0E-7,4.974339999982606,21.0,21.017014949262308
724.0,2.0,1.0E-7,1.0E-7,5.042339999982544,21.0,21.003431395352912
726.0,2.0,0.6135044802956244,0.6135044802956244,5.11,21.0,20.989860476179576
728.0,2.0,1.2922532294388427,1.2922532294388427,5.11,21.0,20.98920964162998
730.0,2.0,1.3250107640860387,1.3250107640860387,5.11,21.0,21.00282551567241
732.0,2.0,0.6441605516511277,0.6441605516511277,5.11,21.0,21.017087315944295
734.0,2.0,1.0E-7,1.0E-7,5.11,21.0,21.01701183602774
736.0,2.0,1.0E-7,1.0E-7,5.11,21.0,21.003398953308448
738.0,2.0,0.6147387077435842,0.6147387077435842,5.11,21.0,20.989799041316186
740.0,2.0,1.294938326530375,1.294938326530375,5.11,21.0,20.989145463138804
742.0,2.0,1.327834326136665,1.327834326136665,5.1322199999883455,21.0,21.00278924304787
744.0,2.0,0.6455895458223486,0.6455895458223486,5.176219999988305,21.0,21.01708181408996
746.0,2.0,1.0E-7,1.0E-7,5.220219999988264,21.0,21.01700780267797
748.0,2.0,1.0E-7,1.0E-7,5.264219999988224,21.0,21.003366493434005
750.0,2.0,0.6159779043116604,0.6159779043116604,5.308219999988185,21.0,20.989738385157878
752.0,2.0,1.297588550414827,1.297588550414827,5.251220000042033,21.0,20.98908302181832
754.0,2.0,1.3305750569563417,1.3305750569563417,5.0952200000421755,21.0,21.002755023053933
756.0,2.0,0.6469198947146537,0.6469198947146537,4.940339999981554,21.0,21.01707785391448
758.0,2.0,1.0E-7,1.0E-7,5.008339999981493,21.0,21.017004449543048
760.0,2.0,1.0E-7,1.0E-7,5.076339999981431,21.0,21.00333563427496
762.0,2.0,0.6171409749085688,0.6171409749085688,5.09990000000548,21.0,20.98967980751744
764.0,2.0,1.3001387166342742,1.3001387166342742,5.079900000005498,21.0,20.98902100772877
766.0,2.0,1.3332982859132212,1.3332982859132212,5.059760000013239,21.0,21.002718497467413
768.0,2.0,0.6483694290317208,0.6483694290317208,5.0117600000132825,21.0,21.017070118087535
770.0,2.0,1.0E-7,1.0E-7,4.963760000013326,21.0,21.016998572502274
772.0,2.0,1.0E-7,1.0E-7,4.968616666650883,21.0,21.003301187363327
774.0,2.0,0.6184875366769453,0.6184875366769453,5.025283333317498,21.0,20.98961682308676
776.0,2.0,1.3029134140435905,1.3029134140435905,5.081949999984113,21.0,20.988957827194984
778.0,2.0,1.336084052088479,1.336084052088479,5.099900000005625,21.0,21.002685111944924
780.0,2.0,0.6496661123525636,0.6496661123525636,5.079900000005644,21.0,21.017066641529137
782.0,2.0,1.0E-7,1.0E-7,5.059760000013587,21.0,21.016993709120328
784.0,2.0,1.0E-7,1.0E-7,5.0117600000136315,21.0,21.003267822015072
786.0,2.0,0.6197840453918679,0.6197840453918679,4.963760000013675,21.0,20.98955515145989
788.0,2.0,1.3056264701218143,1.3056264701218143,4.974339999980565,21.0,20.98889532099976
790.0,2.0,1.3388400867083061,1.3388400867083061,5.042339999980503,21.0,21.00265159264054
792.0,2.0,0.6509734728164969,0.6509734728164969,5.110219999987344,21.0,21.01706282829231
794.0,2.0,1.0E-7,1.0E-7,5.154219999987304,21.0,21.01698904058004
796.0,2.0,1.0E-7,1.0E-7,5.1982199999872645,21.0,21.00323487654546
798.0,2.0,0.6210635426621509,0.6210635426621509,5.242219999987223,21.0,20.98949411906038
800.0,2.0,1.308311534534825,1.308311534534825,5.286219999987184,21.0,20.988833483485603
802.0,2.0,1.3415666436040363,1.3415666436040363,5.329560000025712,21.0,21.002618942861773
804.0,2.0,0.6522412959383266,0.6522412959383266,5.2415600000257925,21.0,21.01706060601773
806.0,2.0,1.0E-7,1.0E-7,5.1535600000258714,21.0,21.01698698666952
808.0,2.0,1.0E-7,1.0E-7,5.099900000005897,21.0,21.00320668120729
810.0,2.0,0.6221092931846492,0.6221092931846492,5.079900000005916,21.0,20.989439957947198
812.0,2.0,1.3106566570302267,1.3106566570302267,5.060319999981009,21.0,20.98877540632495
814.0,2.0,1.3441087300160772,1.3441087300160772,5.124319999980951,21.0,21.002584148311083
816.0,2.0,0.6536199477432489,0.6536199477432489,5.188319999980893,21.0,21.017052879520307
818.0,2.0,1.0E-7,1.0E-7,5.219999999999999,21.0,21.01698155639203
820.0,2.0,1.0E-7,1.0E-7,5.22,21.0,21.003174462311314
822.0,2.0,0.623360069767225,0.623360069767225,5.219780000013255,21.0,20.989381033869112
824.0,2.0,1.3132438711999592,1.3132438711999592,5.175780000013296,21.0,20.988716332802195
826.0,2.0,1.3467045978897634,1.3467045978897634,5.131780000013337,21.0,21.002553271743416
828.0,2.0,0.6548065853938363,0.6548065853938363,5.11,21.0,21.017050470568414
830.0,2.0,1.0E-7,1.0E-7,5.11,21.0,21.016978034135636
832.0,2.0,1.0E-7,1.0E-7,5.110439999973088,21.0,21.00314488482919
834.0,2.0,0.6244824633144637,0.6244824633144637,5.198439999973008,21.0,20.989325347397482
836.0,2.0,1.3156728279519054,1.3156728279519054,5.286439999972927,21.0,20.98865812465001
838.0,2.0,1.3492608028325939,1.3492608028325939,5.307780000013576,21.0,21.002520027471682
840.0,2.0,0.6561152611994718,0.6561152611994718,5.263780000013616,21.0,21.01704488659113
842.0,2.0,1.0E-7,1.0E-7,5.219680000019863,21.0,21.01697406131408
844.0,2.0,1.0E-7,1.0E-7,5.155680000019921,21.0,21.003115290316764
846.0,2.0,0.6256094341809633,0.6256094341809633,5.09168000001998,21.0,20.989270392314584
848.0,2.0,1.3180689264436674,1.3180689264436674,5.092319999979962,21.0,20.988601722383976
850.0,2.0,1.3517303885263874,1.3517303885263874,5.156319999979903,21.0,21.002488853591487
852.0,2.0,0.6573240510790046,0.6573240510790046,5.220283333315487,21.0,21.0170402105267
854.0,2.0,1.0E-7,1.0E-7,5.2769499999821035,21.0,21.016969143468913
856.0,2.0,1.0E-7,1.0E-7,5.333616666648718,21.0,21.00308465644142
858.0,2.0,0.6267920283736199,0.6267920283736199,5.390219999986023,21.0,20.989214144688457
860.0,2.0,1.3205333331279758,1.3205333331279758,5.4342199999859835,21.0,20.988545058292438
862.0,2.0,1.3542167517631012,1.3542167517631012,5.478219999985943,21.0,21.00245916328687
864.0,2.0,0.6584623187758294,0.6584623187758294,5.443440000035882,21.0,21.017038361135437
866.0,2.0,1.0E-7,1.0E-7,5.331440000035984,21.0,21.016967262861407
868.0,2.0,1.0E-7,1.0E-7,5.220559999963914,21.0,21.003059254053344
870.0,2.0,0.6277164828910455,0.6277164828910455,5.332559999963813,21.0,20.98916547242583
872.0,2.0,1.32262225481815,1.32262225481815,5.444559999963711,21.0,20.988492653505492
874.0,2.0,1.3564933477650065,1.3564933477650065,5.5,21.0,21.00242752061066
876.0,2.0,0.6597014420944376,0.6597014420944376,5.5,21.0,21.01703135159706
878.0,2.0,1.0E-7,1.0E-7,5.499780000014376,21.0,21.01696307391713
880.0,2.0,1.0E-7,1.0E-7,5.455780000014416,21.0,21.00303196791983
882.0,2.0,0.6287385487671584,0.6287385487671584,5.411780000014456,21.0,20.989115359637392
884.0,2.0,1.324786655696389,1.324786655696389,5.39,21.0,20.988441593424486
886.0,2.0,1.358706134473174,1.358706134473174,5.39,21.0,21.002399764894392
888.0,2.0,0.66074956568001,0.66074956568001,5.389880000007951,21.0,21.017027866800852
890.0,2.0,1.0E-7,1.0E-7,5.365880000007973,21.0,21.016959255986052
892.0,2.0,1.0E-7,1.0E-7,5.341880000007995,21.0,21.003005674457302
894.0,2.0,0.6297142315896003,0.6297142315896003,5.364339999977287,21.0,20.98906646719217
896.0,2.0,1.3268932655023504,1.3268932655023504,5.432339999977225,21.0,20.988390554705898
898.0,2.0,1.3609210787218586,1.3609210787218586,5.5,21.0,21.0023703184445
900.0,2.0,0.6618854854229523,0.6618854854229523,5.5,21.0,21.0170222392645
902.0,2.0,1.0E-7,1.0E-7,5.5,21.0,21.016954850101275
904.0,2.0,1.0E-7,1.0E-7,5.465660000023023,21.0,21.002978814364663
906.0,2.0,0.6307215713400889,0.6307215713400889,5.397660000023084,21.0,20.98901740790875
908.0,2.0,1.3290115459775436,1.3290115459775436,5.33,21.0,20.98834076788867
910.0,2.0,1.3630767316238561,1.3630767316238561,5.33,21.0,21.0023433025402
912.0,2.0,0.6629031329964741,0.6629031329964741,5.33,21.0,21.01701864566456
914.0,2.0,1.0E-7,1.0E-7,5.342119999991766,21.0,21.0169505448445
916.0,2.0,1.0E-7,1.0E-7,5.366119999991744,21.0,21.002952207523116
918.0,2.0,0.6317194558900812,0.6317194558900812,5.390339999976545,21.0,20.988968322101886
920.0,2.0,1.3311343605095085,1.3311343605095085,5.458339999976483,21.0,20.988290118335083
922.0,2.0,1.365278746482965,1.365278746482965,5.526339999976421,21.0,21.002314745970555
924.0,2.0,0.6640010697899723,0.6640010697899723,5.491320000047281,21.0,21.01701389421734
926.0,2.0,1.0E-7,1.0E-7,5.355320000047405,21.0,21.016946593251298
928.0,2.0,1.0E-7,1.0E-7,5.22,21.0,21.002926242036633
930.0,2.0,0.6326885318959601,0.6326885318959601,5.22,21.0,20.988920486090244
932.0,2.0,1.3331979194936094,1.3331979194936094,5.22,21.0,20.988240792473487
934.0,2.0,1.3674177844819795,1.3674177844819795,5.242219999984503,21.0,21.002286776311113
936.0,2.0,0.6650728570744624,0.6650728570744624,5.286219999984462,21.0,21.01700847986256
938.0,2.0,1.0E-7,1.0E-7,5.330119999991504,21.0,21.016940889395773
940.0,2.0,1.0E-7,1.0E-7,5.3541199999914815,21.0,21.00289743724755
942.0,2.0,0.6338028741224435,0.6338028741224435,5.378119999991459,21.0,20.988868510714052
944.0,2.0,1.3354718305830884,1.3354718305830884,5.377880000008562,21.0,20.988189266844504
946.0,2.0,1.3696702387236197,1.3696702387236197,5.3538800000085836,21.0,21.00226032337762
948.0,2.0,0.6660722056002939,0.6660722056002939,5.33,21.0,21.01700680012276
950.0,2.0,1.0E-7,1.0E-7,5.33,21.0,21.01693781000147
952.0,2.0,1.0E-7,1.0E-7,5.33,21.0,21.00287211207133
954.0,2.0,0.6347464364708586,0.6347464364708586,5.330119999991329,21.0,20.988821045732998
956.0,2.0,1.3375233324728195,1.3375233324728195,5.3541199999913065,21.0,20.988139600744017
958.0,2.0,1.3718327899069855,1.3718327899069855,5.378119999991284,21.0,21.00223176769668
960.0,2.0,0.667179806919812,0.667179806919812,5.377880000008736,21.0,21.017001596706237
962.0,2.0,1.0E-7,1.0E-7,5.3538800000087585,21.0,21.016933771523405
964.0,2.0,1.0E-7,1.0E-7,5.329780000016098,21.0,21.002846044175065
966.0,2.0,0.635730354752525,0.635730354752525,5.285780000016137,21.0,20.988773050514645
968.0,2.0,1.3396045767632447,1.3396045767632447,5.241780000016177,21.0,20.988090484503005
970.0,2.0,1.3739710676552106,1.3739710676552106,5.242219999983782,21.0,21.00220460891274
972.0,2.0,0.66822075499011,0.66822075499011,5.286219999983743,21.0,21.01699740278052
974.0,2.0,1.0E-7,1.0E-7,5.330119999991111,21.0,21.01692928024621
976.0,2.0,1.0E-7,1.0E-7,5.354119999991089,21.0,21.002819268385913
978.0,2.0,0.6367528623032701,0.6367528623032701,5.378119999991067,21.0,20.988723975542502
980.0,2.0,1.3417430249629723,1.3417430249629723,5.4122199999835825,21.0,20.98804072692907
982.0,2.0,1.3761446410959268,1.3761446410959268,5.456219999983542,21.0,21.00217779423829
984.0,2.0,0.6692477197502811,0.6692477197502811,5.499660000025496,21.0,21.016994418366444
986.0,2.0,1.0E-7,1.0E-7,5.431660000025558,21.0,21.016926295332862
988.0,2.0,1.0E-7,1.0E-7,5.36366000002562,21.0,21.00279504291967
990.0,2.0,0.6376509705489226,0.6376509705489226,5.33,21.0,20.988678781444758
992.0,2.0,1.3436904686655589,1.3436904686655589,5.33,21.0,20.98799364029475
994.0,2.0,1.3781876533600614,1.3781876533600614,5.33,21.0,21.0021509188204
996.0,2.0,0.6702807087010831,0.6702807087010831,5.33,21.0,21.016989610835818
998.0,2.0,1.0E-7,1.0E-7,5.33,21.0,21.01692213423201
1000.0,2.0,1.0E-7,1.0E-7,5.342119999990826,21.0,21.002769638932232
1002.0,2.0,0.63861107542954,0.63861107542954,5.366119999990804,21.0,20.98863201921636
1004.0,2.0,1.3457194208387804,1.3457194208387804,5.389660000026114,21.0,20.987945729868297
1006.0,2.0,1.3802749736445992,1.3802749736445992,5.321660000026176,21.0,21.00212439369991
1008.0,2.0,0.671299294190038,0.671299294190038,5.253660000026239,21.0,21.016985683225293
1010.0,2.0,1.0E-7,1.0E-7,5.219999999999999,21.0,21.01691832021834
1012.0,2.0,1.0E-7,1.0E-7,5.22,21.0,21.00274449367163
1014.0,2.0,0.6395613256615844,0.6395613256615844,5.22,21.0,20.988585464271143
1016.0,2.0,1.3477410864005877,1.3477410864005877,5.22,21.0,20.987897672731
1018.0,2.0,1.3823727099532,1.3823727099532,5.219999999999999,21.0,21.002097201243714
1020.0,2.0,0.6723543402925314,0.6723543402925314,5.22,0.0,21.016980659349368
1022.0,2.0,1.0E-7,1.0E-7,5.22,0.0,21.016913340447303
1024.0,2.0,1.0E-7,1.0E-7,5.219999999999999,0.0,21.002717318753472
1026.0,2.0,1.0E-7,1.0E-7,5.22,0.0,20.988536114488525
1028.0,2.0,1.0E-7,1.0E-7,5.22,0.0,20.974369823794635
1030.0,2.0,1.0E-7,1.0E-7,5.201483333347848,0.0,20.960218426318587
1032.0,2.0,1.0E-7,1.0E-7,5.164816666681215,0.0,20.946081898222882
1034.0,2.0,1.0E-7,1.0E-7,5.128150000014582,0.0,20.931960197870726
1036.0,2.0,1.0E-7,1.0E-7,5.11,0.0,20.917853262326005
1038.0,2.0,1.0E-7,1.0E-7,5.11,0.0,20.903761022527586
1040.0,2.0,1.0E-7,1.0E-7,5.11,0.0,20.88968342381645
1042.0,2.0,1.0E-7,1.0E-7,5.110000000000001,0.0,20.875620431727018
1044.0,2.0,1.0E-7,1.0E-7,5.11,0.0,20.86157202163957
1046.0,2.0,1.0E-7,1.0E-7,5.11,0.0,20.847538172584773
1048.0,2.0,1.0E-7,1.0E-7,5.11,0.0,20.833518864959085
1050.0,2.0,1.0E-7,1.0E-7,5.11,0.0,20.819514079681728
1052.0,2.0,1.0E-7,1.0E-7,5.11,0.0,20.805523797883733
1054.0,2.0,1.0E-7,1.0E-7,5.11,0.0,20.791548000793178
1056.0,2.0,1.0E-7,1.0E-7,5.110000000000001,0.0,20.777586669693
1058.0,2.0,1.0E-7,1.0E-7,5.11,0.0,20.76363978590501
1060.0,2.0,1.0E-7,1.0E-7,5.109900000008191,0.0,20.749707330784453
1062.0,2.0,1.0E-7,1.0E-7,5.089900000008209,0.0,20.73578928569638
1064.0,2.0,1.0E-7,1.0E-7,5.069900000008227,0.0,20.72188562768134
1066.0,2.0,1.0E-7,1.0E-7,5.070099999991756,0.0,20.707996318615283
1068.0,2.0,1.0E-7,1.0E-7,5.090099999991737,0.0,20.6941213165933
1070.0,2.0,1.0E-7,1.0E-7,5.109900000008282,0.0,20.680260596430863
1072.0,2.0,1.0E-7,1.0E-7,5.089900000008299,0.0,20.66641415524005
1074.0,2.0,1.0E-7,1.0E-7,5.069900000008317,0.0,20.65258199221794
1076.0,2.0,1.0E-7,1.0E-7,5.035760000020006,0.0,20.638764080112534
1078.0,2.0,1.0E-7,1.0E-7,4.9877600000200495,0.0,20.62496037373839
1080.0,2.0,1.0E-7,1.0E-7,4.94,0.0,20.611170808748025
1082.0,2.0,1.0E-7,1.0E-7,4.940000000000001,0.0,20.59739530258636
1084.0,2.0,1.0E-7,1.0E-7,4.94,0.0,20.583633774758276
1086.0,2.0,1.0E-7,1.0E-7,4.964239999979776,0.0,20.569886178300546
1088.0,2.0,1.0E-7,1.0E-7,5.012239999979732,0.0,20.556152490104267
1090.0,2.0,1.0E-7,1.0E-7,5.059760000020311,0.0,20.542432717521475
1092.0,2.0,1.0E-7,1.0E-7,5.011760000020355,0.0,20.52872689836759
1094.0,2.0,1.0E-7,1.0E-7,4.9637600000203985,0.0,20.515035063820385
1096.0,2.0,1.0E-7,1.0E-7,4.94,0.0,20.50135717725953
